time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291540,298.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9731140136719,0.5160207152366638,0.050000000745058,0.0461116321384906,297.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9731140136719,0.5160207152366638,0.050000000745058,0.0485577695071697,298.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0106811523437,0.8009181618690491,0.1810865253210067,0.12375208735466,297.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9731140136719,0.5160207152366638,0.050000000745058,0.0485577695071697,298.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9731140136719,0.5160207152366638,0.050000000745058,0.2303371429443359,293.9952392578125,288.6499938964844,288.2760314941406,284.5985717773437,293.872314453125,298.2386169433594,293.0619201660156,1.0,0.1749040186405182,1.0,1.0,0.9254355430603028,1.0,-0.596795916557312,0.2612614929676056,0.335534393787384,0.0890228152275085,0.0,0.0,0.0,32.37678527832031,25.0,356.51397705078125,-0.0,44.94278717041016,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9731140136719,0.5160207152366638,0.050000000745058,0.0461116321384906,297.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9731140136719,0.5160207152366638,0.050000000745058,0.0485577695071697,298.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0106811523437,0.8009181618690491,0.1810865253210067,0.12375208735466,297.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9731140136719,0.5160207152366638,0.050000000745058,0.0485577695071697,298.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9731140136719,0.5160207152366638,0.050000000745058,0.2303371429443359,293.9952392578125,288.6499938964844,288.2760314941406,284.5985717773437,293.872314453125,298.2386169433594,293.0619201660156,1.0,0.1749040186405182,1.0,1.0,0.9254355430603028,1.0,-0.596795916557312,0.2612614929676056,0.335534393787384,0.0890228152275085,0.0,0.0,0.0,32.37678527832031,25.0,356.51397705078125,-0.0,44.94278717041016,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14404296875,0.5201826095581055,0.1668219119310379,0.0460662320256233,297.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.14404296875,0.5201826095581055,0.050000000745058,0.0485099591314792,298.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1742553710937,0.8178107142448425,0.1855496317148208,0.128997653722763,297.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.14404296875,0.5201826095581055,0.050000000745058,0.0485099591314792,298.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.14404296875,0.5201826095581055,0.050000000745058,0.2301103621721267,294.1625061035156,288.6499938964844,288.36187744140625,284.6457214355469,293.83648681640625,298.2202453613281,293.21002197265625,1.0,0.1732596457004547,1.0,1.0,0.8104522228240967,1.0,-0.6026545763015747,0.2688075006008148,0.3338470757007599,0.0953915417194366,0.0,0.0,0.0,31.217662811279297,25.0,305.83843994140625,-0.0,44.43675231933594,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.26324462890625,0.7966883182525635,0.1700576543807983,0.1349421143531799,297.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2398376464844,0.5468013286590576,0.050000000745058,0.0482661239802837,298.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2669677734375,0.856523871421814,0.1897436529397964,0.1314446628093719,297.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2398376464844,0.5468013286590576,0.050000000745058,0.0482661239802837,298.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2398376464844,0.5468013286590576,0.050000000745058,0.2289537191390991,294.2587280273437,288.1499938964844,288.4233093261719,284.6789245605469,293.74871826171875,298.19976806640625,293.29913330078125,1.0,0.1738463640213012,1.0,1.0,0.7288151383399963,1.0,-0.710245668888092,0.3250243067741394,0.385221391916275,0.1294785737991333,0.0,0.0,0.0,25.987627029418945,28.0,266.0594787597656,-0.0,51.7480583190918,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.33990478515625,0.8884891867637634,0.176452174782753,0.0980308949947357,297.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3400573730469,0.8884891867637634,0.1568572372198104,0.1032312288880348,298.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.33990478515625,0.8884891867637634,0.204879954457283,0.076246254146099,297.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3459167480469,0.6888799667358398,0.050000000745058,0.0476541705429554,298.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3397827148437,0.8884891867637634,0.1595413535833358,0.4896846115589142,294.337158203125,287.6499938964844,288.5727233886719,284.7580261230469,292.8758544921875,298.0946655273437,293.307861328125,1.0,0.1811243593692779,1.0,1.0,0.5321947336196899,1.0,-0.9793086051940918,0.5459895730018616,0.4333190321922302,0.3004812002182007,0.0,0.0,0.0,13.377251625061035,48.0,-97.72206115722656,-0.0,75.52326965332031,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.33990478515625,0.8884891867637634,0.176452174782753,0.0980308949947357,297.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3400573730469,0.8884891867637634,0.1568572372198104,0.1032312288880348,298.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.33990478515625,0.8884891867637634,0.204879954457283,0.076246254146099,297.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3459167480469,0.6888799667358398,0.050000000745058,0.0476541705429554,298.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3397827148437,0.8884891867637634,0.1595413535833358,0.4896846115589142,294.337158203125,287.6499938964844,288.5727233886719,284.7580261230469,292.8758544921875,298.0946655273437,293.307861328125,1.0,0.1811243593692779,1.0,1.0,0.5321947336196899,1.0,-0.9793086051940918,0.5459895730018616,0.4333190321922302,0.3004812002182007,0.0,0.0,0.0,13.377251625061035,48.0,-97.72206115722656,-0.0,75.52326965332031,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1420593261719,0.884003221988678,0.1819926500320434,0.0950022041797638,297.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1420593261719,0.884003221988678,0.1600994765758514,0.1000418961048126,298.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1420593261719,0.884003221988678,0.2133002430200576,0.0738906040787696,297.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1464538574219,0.9099969863891602,0.1478835195302963,0.1087564006447792,297.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1420593261719,0.884003221988678,0.1629652678966522,0.4745556712150574,294.1290283203125,287.6499938964844,288.6480407714844,284.7970275878906,291.96453857421875,298.1361999511719,293.049560546875,1.0,0.1882084906101226,1.0,1.0,0.4338845610618591,1.0,-1.0227398872375488,0.6779410243034363,0.3447988331317901,0.4236780405044555,0.0,0.0,0.0,13.728611946105955,48.0,-495.8362426757813,-0.0,84.6989974975586,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7244873046875,0.8898029327392578,0.1871823370456695,0.0989326164126396,297.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7244873046875,0.8898029327392578,0.1633830815553665,0.1041808053851127,298.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7244873046875,0.8898029327392578,0.2207503169775009,0.0769475921988487,297.8280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7121887207031,0.94163715839386,0.1486713737249374,0.1214331164956092,297.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7244873046875,0.8898029327392578,0.1663184911012649,0.494188904762268,293.7005310058594,287.1499938964844,288.7236633300781,284.835693359375,290.9949035644531,298.13641357421875,292.5807189941406,1.0,0.197460800409317,1.0,1.0,0.3471076488494873,1.0,-1.0768401622772217,0.8280870318412781,0.2487530559301376,0.563075840473175,0.0,0.0,0.0,14.67480182647705,68.0,-947.1967163085938,-0.0,97.74781799316406,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5250244140625,0.9078065156936646,0.1940657794475555,0.1120263561606407,297.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5250244140625,0.9078065156936646,0.1679969727993011,0.1179691478610038,298.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5250244140625,0.9078065156936646,0.2317401468753814,0.0871316120028495,297.745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5108947753906,0.9706721901893616,0.1489489078521728,0.1413730829954147,297.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5250244140625,0.9078065156936646,0.1707778126001358,0.5595948696136475,292.4985046386719,286.6499938964844,288.8755187988281,284.91180419921875,289.6148376464844,298.0831298828125,291.376708984375,1.0,0.2221545875072479,1.0,1.0,0.1735538244247436,1.0,-1.2196848392486572,1.1267980337142944,0.0928868427872657,0.8335109949111938,0.0,0.0,0.0,17.515642166137695,88.0,-1476.8968505859375,-0.0,139.96986389160156,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5250244140625,0.9078065156936646,0.1940657794475555,0.1120263561606407,297.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5250244140625,0.9078065156936646,0.1679969727993011,0.1179691478610038,298.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5250244140625,0.9078065156936646,0.2317401468753814,0.0871316120028495,297.745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5108947753906,0.9706721901893616,0.1489489078521728,0.1413730829954147,297.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5250244140625,0.9078065156936646,0.1707778126001358,0.5595948696136475,292.4985046386719,286.6499938964844,288.8755187988281,284.91180419921875,289.6148376464844,298.0831298828125,291.376708984375,1.0,0.2221545875072479,1.0,1.0,0.1735538244247436,1.0,-1.2196848392486572,1.1267980337142944,0.0928868427872657,0.8335109949111938,0.0,0.0,0.0,17.515642166137695,88.0,-1476.8968505859375,-0.0,139.96986389160156,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,297.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6783447265625,0.9225788712501526,0.1957662850618362,0.1230065897107124,297.8099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6708679199219,0.970726490020752,0.1688819676637649,0.1487811803817749,298.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6783447265625,0.9225788712501526,0.2364771962165832,0.0956717878580093,297.68707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6717834472656,0.9529860615730286,0.1483870148658752,0.1410162150859832,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6783447265625,0.9225788712501526,0.1715953946113586,0.6144433617591858,291.6540832519531,286.6499938964844,288.9820251464844,284.964111328125,288.98553466796875,298.0215759277344,290.5438842773437,1.0,0.2440666109323501,1.0,1.0,0.0521113201975822,1.0,-1.347598433494568,1.3469284772872925,0.0006700278026983,1.0277026891708374,0.0,0.0,0.0,20.24187469482422,88.0,-1562.0157470703125,-0.0,185.976318359375,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,297.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3518981933594,0.92510586977005,0.1959174573421478,0.1249441429972648,297.7733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.341552734375,0.989116668701172,0.1678498685359954,0.1598689407110214,298.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3518981933594,0.92510586977005,0.2379762679338455,0.0971787795424461,297.6619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3479309082031,0.949256718158722,0.1479938328266143,0.1407207697629928,297.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.35009765625,0.9416009187698364,0.1713731437921524,0.6532801985740662,291.3326110839844,286.1499938964844,289.0277404785156,284.9862976074219,289.02178955078125,297.985107421875,290.25885009765625,1.0,0.2546364068984985,1.0,1.0,0.0,1.0,-1.4112783670425415,1.411275029182434,3.2999621453200234e-06,1.0791113376617432,0.0,0.0,0.0,21.44011306762696,108.0,-1424.0318603515625,-0.0,211.790756225586,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8328857421875,0.9702368974685668,0.195231556892395,0.1602040976285934,297.68096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8329162597656,0.947174906730652,0.1653461307287216,0.157509833574295,298.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8331298828125,0.9573283791542052,0.2410400807857513,0.1197910755872726,297.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8356018066406,0.9047578573226928,0.1466958671808242,0.1396507024765014,297.715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8326110839844,0.9540323615074158,0.1681367009878158,0.7619732022285461,290.8268737792969,286.14794921875,289.1585693359375,285.0490417480469,289.1532592773437,297.9139099121094,289.7983093261719,1.0,0.2881589531898498,1.0,1.0,0.0,1.0,-1.6009879112243652,1.6009858846664429,2.0922270778100938e-06,1.2297533750534058,0.0,0.0,0.0,26.96158599853516,108.0,-904.6798706054688,-0.0,308.6928100585937,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.82305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7784118652344,0.988821268081665,0.1938836425542831,0.1760517060756683,297.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.78094482421875,0.9355009198188782,0.1650490760803222,0.1571979075670242,298.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.780029296875,0.9643445014953612,0.240868791937828,0.1261388212442398,297.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7833251953125,0.8948594927787781,0.1464715749025344,0.1394644230604171,297.69854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7806091308594,0.9420019388198853,0.1675474494695663,0.7592595815658569,290.77520751953125,286.14288330078125,289.1797180175781,285.05908203125,289.17449951171875,297.8970642089844,289.7500305175781,1.0,0.2939157485961914,1.0,1.0,0.0,1.0,-1.6326440572738647,1.6326419115066528,2.1717994513892336e-06,1.2550896406173706,0.0,0.0,0.0,28.203786849975582,128.0,-830.00732421875,-0.0,326.0419006347656,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.6686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5731506347656,0.7768043875694275,0.1866651028394699,0.170405164361,297.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5738525390625,0.7428368330001831,0.1634774059057235,0.156565859913826,297.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5722045898437,0.835781991481781,0.2339492440223693,0.1655072420835495,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5745544433594,0.7155634760856628,0.1445598155260086,0.1388707160949707,297.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5738220214844,0.7442463636398315,0.1639632731676101,0.7471685409545898,290.5720520019531,286.1065979003906,289.3308410644531,285.13006591796875,289.3257751464844,297.7472839355469,289.5646667480469,1.0,0.3288315236568451,1.0,1.0,0.0,1.0,-1.654536247253418,1.6545339822769165,2.2291105779004283e-06,1.2736046314239502,0.0,0.0,0.0,57.83126068115234,116.0,-381.85357666015625,-0.0,421.181884765625,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.6686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5731506347656,0.7768043875694275,0.1866651028394699,0.170405164361,297.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5738525390625,0.7428368330001831,0.1634774059057235,0.156565859913826,297.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5722045898437,0.835781991481781,0.2339492440223693,0.1655072420835495,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5745544433594,0.7155634760856628,0.1445598155260086,0.1388707160949707,297.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5738220214844,0.7442463636398315,0.1639632731676101,0.7471685409545898,290.5720520019531,286.1065979003906,289.3308410644531,285.13006591796875,289.3257751464844,297.7472839355469,289.5646667480469,1.0,0.3288315236568451,1.0,1.0,0.0,1.0,-1.654536247253418,1.6545339822769165,2.2291105779004283e-06,1.2736046314239502,0.0,0.0,0.0,57.83126068115234,116.0,-381.85357666015625,-0.0,421.181884765625,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5380554199219,0.7415587306022644,0.1852214038372039,0.1689890921115875,297.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.538330078125,0.7125048041343689,0.1632885038852691,0.1566593796014785,297.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.53765869140625,0.7991273999214172,0.2329640090465545,0.1645429879426956,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5386657714844,0.6822337508201599,0.1438132673501968,0.1385315507650375,297.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.538330078125,0.7125087976455688,0.1627850830554962,0.7431371212005615,290.53759765625,286.0885925292969,289.4059143066406,285.16485595703125,289.4008178710937,297.6973876953125,289.5346984863281,1.0,0.3393152952194214,1.0,1.0,0.0,1.0,-1.6465392112731934,1.646536946296692,2.2084634565544548e-06,1.2671765089035034,0.0,0.0,0.0,69.6595230102539,116.0,-232.6533660888672,-0.0,449.81646728515625,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5295715332031,0.7237269878387451,0.1846969276666641,0.1684210747480392,297.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5295715332031,0.6944358944892883,0.1634664982557296,0.1569817066192627,297.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.52960205078125,0.77875155210495,0.2331637740135193,0.1645193696022033,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5295715332031,0.6639741063117981,0.1433358043432235,0.138277992606163,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5295715332031,0.6929956078529358,0.1620183587074279,0.7403231263160706,290.52960205078125,286.0706787109375,289.48052978515625,285.1991882324219,289.4754943847656,297.6624755859375,289.5301513671875,1.0,0.3468151688575744,1.0,1.0,0.0,1.0,-1.6425285339355469,1.6425262689590454,2.1980881683703046e-06,1.263897180557251,0.0,0.0,0.0,77.88851928710938,104.0,-121.1683578491211,-0.0,470.4919738769531,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5686340332031,0.7086569666862488,0.1854563802480697,0.1689146906137466,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5682678222656,0.6797878742218018,0.1646741479635238,0.158201977610588,297.7377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5692443847656,0.7635799646377563,0.2355987876653671,0.166030615568161,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5678100585937,0.6488341689109802,0.1431629657745361,0.1382075995206833,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5682067871094,0.6758389472961426,0.1615307033061981,0.7382093667984009,290.5693054199219,286.03521728515625,289.6282043457031,285.26641845703125,289.62322998046875,297.61920166015625,289.574462890625,1.0,0.3549748957157135,1.0,1.0,0.0,1.0,-1.6437721252441406,1.6437698602676392,2.2010456177667947e-06,1.2646971940994265,0.0,0.0,0.0,86.52477264404297,92.0,24.170080184936523,-0.0,495.3981628417969,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5686340332031,0.7086569666862488,0.1854563802480697,0.1689146906137466,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5682678222656,0.6797878742218018,0.1646741479635238,0.158201977610588,297.7377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5692443847656,0.7635799646377563,0.2355987876653671,0.166030615568161,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5678100585937,0.6488341689109802,0.1431629657745361,0.1382075995206833,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5682067871094,0.6758389472961426,0.1615307033061981,0.7382093667984009,290.5693054199219,286.03521728515625,289.6282043457031,285.26641845703125,289.62322998046875,297.61920166015625,289.574462890625,1.0,0.3549748957157135,1.0,1.0,0.0,1.0,-1.6437721252441406,1.6437698602676392,2.2010456177667947e-06,1.2646971940994265,0.0,0.0,0.0,86.52477264404297,92.0,24.170080184936523,-0.0,495.3981628417969,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.609375,0.7075896263122559,0.1864851415157318,0.1697185784578323,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.60888671875,0.6789288520812988,0.1656494587659835,0.1590724289417266,297.7177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.61016845703125,0.7631774544715881,0.2375124990940094,0.1672735661268234,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6082458496094,0.647205650806427,0.1434326618909835,0.1384035050868988,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6087951660156,0.673835813999176,0.1617253422737121,0.7386866211891174,290.6102600097656,286.0169677734375,289.70428466796875,285.30078125,289.6993713378906,297.60516357421875,289.6169128417969,1.0,0.3565681576728821,1.0,1.0,0.0,1.0,-1.648080587387085,1.6480783224105835,2.211965238529956e-06,1.268020510673523,0.0,0.0,0.0,87.85545349121094,92.0,72.01461029052734,-0.0,501.76556396484375,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6549072265625,0.7095615863800049,0.1876829266548156,0.1706669330596923,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.65435791015625,0.6808809041976929,0.1667019873857498,0.1599784642457962,297.7030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6558532714844,0.7657515406608582,0.2395089417695999,0.1685710996389389,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6535949707031,0.6481859087944031,0.1438587307929992,0.1387080699205398,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6542358398437,0.6747993230819702,0.1621174812316894,0.7399017810821533,290.6559143066406,286.0003967285156,289.7732849121094,285.331787109375,289.7684326171875,297.5955505371094,289.6636047363281,1.0,0.3568535447120666,1.0,1.0,0.0,1.0,-1.6536877155303955,1.653685450553894,2.226270908067818e-06,1.272382378578186,0.0,0.0,0.0,87.63713073730469,80.0,104.34527587890624,-0.0,504.607421875,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.766845703125,0.7199681401252747,0.1907369494438171,0.1730921268463134,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7662048339844,0.6915531754493713,0.1692811548709869,0.1621360629796981,297.68023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7679748535156,0.7782615423202515,0.2441932559013366,0.1716002374887466,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7652587890625,0.6562864184379578,0.1451907008886337,0.1396674066781997,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7660217285156,0.6835371255874634,0.1634479910135269,0.7443437576293945,290.7680053710937,285.96636962890625,289.9151306152344,285.395263671875,289.91046142578125,297.5818786621094,289.7769470214844,1.0,0.3547994792461395,1.0,1.0,0.0,1.0,-1.6693090200424194,1.669306755065918,2.266500814585015e-06,1.2845922708511353,0.0,0.0,0.0,83.90464782714844,68.0,147.53607177734375,-0.0,503.71868896484375,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.766845703125,0.7199681401252747,0.1907369494438171,0.1730921268463134,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7662048339844,0.6915531754493713,0.1692811548709869,0.1621360629796981,297.68023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7679748535156,0.7782615423202515,0.2441932559013366,0.1716002374887466,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7652587890625,0.6562864184379578,0.1451907008886337,0.1396674066781997,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7660217285156,0.6835371255874634,0.1634479910135269,0.7443437576293945,290.7680053710937,285.96636962890625,289.9151306152344,285.395263671875,289.91046142578125,297.5818786621094,289.7769470214844,1.0,0.3547994792461395,1.0,1.0,0.0,1.0,-1.6693090200424194,1.669306755065918,2.266500814585015e-06,1.2845922708511353,0.0,0.0,0.0,83.90464782714844,68.0,147.53607177734375,-0.0,503.71868896484375,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8883972167969,0.7363356947898865,0.1941931396722793,0.1758320033550262,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8876953125,0.7092199921607971,0.1721555590629577,0.1644961088895797,297.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8895874023437,0.7986144423484802,0.2491906434297561,0.1748098731040954,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8866882324219,0.6714004278182983,0.1469213664531707,0.140931561589241,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.6995652914047241,0.1652329266071319,0.7505239844322205,290.8896179199219,285.93408203125,290.0496826171875,285.4552917480469,290.045166015625,297.5705871582031,289.8990478515625,1.0,0.350404292345047,1.0,1.0,0.0,1.0,-1.688222050666809,1.688219666481018,2.315853862455697e-06,1.2994108200073242,0.0,0.0,0.0,77.31790924072266,68.0,169.013671875,-0.0,496.6209716796875,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8917236328125,0.7368631958961487,0.1942902505397796,0.1759088933467865,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8910522460937,0.7097774147987366,0.1722361743450164,0.1645619422197342,297.6646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8929138183594,0.7992661595344543,0.2493283152580261,0.1748980432748794,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8900146484375,0.6719056963920593,0.1469722688198089,0.1409689784049987,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.89080810546875,0.7000913023948669,0.1652858853340149,0.7507093548774719,290.8929443359375,285.9332275390625,290.0531921386719,285.45684814453125,290.0487060546875,297.5702819824219,289.90240478515625,1.0,0.3502627313137054,1.0,1.0,0.0,1.0,-1.688766598701477,1.6887643337249756,2.3172849523689365e-06,1.2998378276824951,0.0,0.0,0.0,77.11248016357422,56.0,169.39146423339844,-0.0,496.3680419921875,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9565124511719,0.7480810284614563,0.1961952894926071,0.1774162203073501,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.955810546875,0.7208517789840698,0.1738167107105255,0.1658505797386169,297.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9577331542969,0.8126558661460876,0.2520078122615814,0.1766119450330734,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.95477294921875,0.6826732158660889,0.1479882001876831,0.1417181342840194,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.95556640625,0.7111088037490845,0.1663445383310318,0.7544348239898682,290.9577331542969,285.91705322265625,290.1206359863281,285.4869689941406,290.1162414550781,297.5652160644531,289.9672546386719,1.0,0.3473602533340454,1.0,1.0,0.0,1.0,-1.69955313205719,1.699550747871399,2.345746452192543e-06,1.3082953691482544,0.0,0.0,0.0,72.94293975830078,56.0,175.2689208984375,-0.0,491.0236511230469,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0219421386719,0.7617254257202148,0.1981651186943054,0.1789735257625579,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.021240234375,0.7332186102867126,0.1754506230354309,0.1671794950962066,297.65380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0231628417969,0.8273084163665771,0.2547411620616913,0.1783570349216461,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201721191406,0.695582926273346,0.1490693837404251,0.1425198465585708,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209655761719,0.7231868505477905,0.1674723327159881,0.7584367990493774,291.0231628417969,285.9011535644531,290.1868896484375,285.5166320800781,290.1825866699219,297.5611572265625,290.0326538085937,1.0,0.3441477417945862,1.0,1.0,0.0,1.0,-1.7108806371688845,1.7108782529830933,2.375869826209964e-06,1.3171792030334473,0.0,0.0,0.0,68.40071868896484,44.0,178.811279296875,-0.0,484.84283447265625,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1527709960937,0.7983822822570801,0.2022549510002136,0.1822045296430587,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.152099609375,0.7660589218139648,0.1788429766893386,0.1699330955743789,297.6459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1539611816406,0.8652897477149963,0.2603236734867096,0.1819139569997787,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1510009765625,0.7271595001220703,0.1513845175504684,0.1442483812570572,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1517944335937,0.7536606192588806,0.1698801964521408,0.7670508623123169,291.1539306640625,285.8702697753906,290.3155822753906,285.5746459960937,290.3115234375,297.55523681640625,290.16326904296875,1.0,0.3370372056961059,1.0,1.0,0.0,1.0,-1.7347540855407717,1.734751582145691,2.4401342670898885e-06,1.335903525352478,0.0,0.0,0.0,58.50297927856445,32.0,180.95071411132807,-0.0,470.52972412109375,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1527709960937,0.7983822822570801,0.2022549510002136,0.1822045296430587,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.152099609375,0.7660589218139648,0.1788429766893386,0.1699330955743789,297.6459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1539611816406,0.8652897477149963,0.2603236734867096,0.1819139569997787,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1510009765625,0.7271595001220703,0.1513845175504684,0.1442483812570572,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1517944335937,0.7536606192588806,0.1698801964521408,0.7670508623123169,291.1539306640625,285.8702697753906,290.3155822753906,285.5746459960937,290.3115234375,297.55523681640625,290.16326904296875,1.0,0.3370372056961059,1.0,1.0,0.0,1.0,-1.7347540855407717,1.734751582145691,2.4401342670898885e-06,1.335903525352478,0.0,0.0,0.0,58.50297927856445,32.0,180.95071411132807,-0.0,470.52972412109375,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8491173386573792,0.2064966857433319,0.1855542063713073,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2807312011719,0.8169590830802917,0.1823600977659225,0.1727843880653381,297.6400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.28253173828125,0.9264076352119446,0.2660086750984192,0.1855291128158569,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2796630859375,0.7719340324401855,0.1538534313440323,0.1461046934127807,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2803955078125,0.8024154305458069,0.1724292635917663,0.7762295007705688,291.2825012207031,285.8406982421875,290.4386901855469,285.63092041015625,290.43487548828125,297.5513916015625,290.2914428710937,1.0,0.3292868733406067,1.0,1.0,0.0,1.0,-1.759789228439331,1.7597867250442505,2.5086524146900047e-06,1.3555362224578855,0.0,0.0,0.0,47.84176254272461,25.0,178.6013946533203,-0.0,454.1744384765625,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8491173386573792,0.2064966857433319,0.1855542063713073,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2807312011719,0.8169590830802917,0.1823600977659225,0.1727843880653381,297.6400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.28253173828125,0.9264076352119446,0.2660086750984192,0.1855291128158569,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2796630859375,0.7719340324401855,0.1538534313440323,0.1461046934127807,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2803955078125,0.8024154305458069,0.1724292635917663,0.7762295007705688,291.2825012207031,285.8406982421875,290.4386901855469,285.63092041015625,290.43487548828125,297.5513916015625,290.2914428710937,1.0,0.3292868733406067,1.0,1.0,0.0,1.0,-1.759789228439331,1.7597867250442505,2.5086524146900047e-06,1.3555362224578855,0.0,0.0,0.0,47.84176254272461,25.0,178.6013946533203,-0.0,454.1744384765625,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3877868652344,0.9129988551139832,0.2101952731609344,0.1885200142860412,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3871459960937,0.8744499683380127,0.1854244172573089,0.1753145903348922,297.6361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.38885498046875,0.9950568675994872,0.2708980441093445,0.1886678785085678,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3861083984375,0.8275793790817261,0.1560422629117965,0.1478051990270614,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3868103027344,0.8576376438140869,0.1746698021888733,0.7845461368560791,291.3888244628906,285.81671142578125,290.5387268066406,285.6775817871094,290.5351257324219,297.5491943359375,290.3973693847656,1.0,0.3237911760807037,1.0,1.0,0.0,1.0,-1.7820669412612915,1.7820643186569214,2.570591504991171e-06,1.3730040788650513,0.0,0.0,0.0,39.54220581054688,25.0,174.29270935058594,-0.0,442.8047180175781,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4060974121094,0.9237277507781982,0.2108391523361206,0.189062625169754,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4054260253906,0.8834672570228577,0.185956597328186,0.1757814437150955,297.6358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4071350097656,0.9982547163963318,0.271789938211441,0.1859711110591888,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4043884277344,0.8352688550949097,0.1564234495162964,0.1481290906667709,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.40509033203125,0.8660538792610168,0.1750582158565521,0.7861180901527405,291.4071044921875,285.8126525878906,290.5556640625,285.6855773925781,290.5520935058594,297.5488586425781,290.4156188964844,1.0,0.3227967917919159,1.0,1.0,0.0,1.0,-1.7824565172195437,1.7824538946151731,2.5720373741933145e-06,1.3735814094543457,0.0,0.0,0.0,38.585594177246094,25.0,173.4882354736328,-0.0,440.1055908203125,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
