time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293580,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5132751464844,0.9611566662788392,0.2111535519361496,0.191550150513649,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5575866699219,0.91708505153656,0.1869809925556183,0.1781080365180969,297.6257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4803771972656,0.991972267627716,0.2761561572551727,0.1652674674987793,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6304931640625,0.863481342792511,0.1568920314311981,0.1497037857770919,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.58221435546875,0.8966554403305054,0.175364077091217,0.7935706973075867,288.4499816894531,285.789794921875,290.6509094238281,285.7313842773437,290.64752197265625,297.5350952148437,286.9547119140625,1.0,0.3185757994651794,1.0,1.0,0.0,1.0,-1.7742259502410889,1.7742233276367188,2.549021928643924e-06,1.3671143054962158,0.9803158640861512,0.9803158640861512,0.0,35.49028778076172,25.0,10302.3271484375,-0.0,425.75537109375,1.0,281.9447021484375,288.14031982421875,291.087646484375,291.9388427734375,293.1499938964844,293.1499938964844,283.1499938964844,1489.8577880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2671706080436706,1.0,0.0,0.0,0.8053532242774963,0.8053566813468933,5.2782347381707963e-08,4.247163772583008,4.2471537590026855,9.944902558345348e-06,0.0,0.0,-0.0,4225.51904296875,0.0,16.526653289794922,1892.775146484375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12293640,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63494873046875,0.9598684310913086,0.2089942842721939,0.190812662243843,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6650390625,0.9164075255393982,0.185775876045227,0.1777640134096145,297.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126403808594,0.9919718503952026,0.2751080691814422,0.16526660323143,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164001464844,0.862808108329773,0.1558049917221069,0.1493515223264694,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6823425292969,0.8958641886711121,0.1740953922271728,0.7915315628051758,287.5919494628906,285.78619384765625,290.6658630371094,285.7387084960937,290.6624755859375,297.515625,286.2641906738281,1.0,0.3178887963294983,1.0,1.0,0.0,1.0,-1.7700629234313965,1.770060420036316,2.537530917834374e-06,1.3639224767684937,0.9730188846588136,0.9730188846588136,0.0,35.3990478515625,43.0,10473.76953125,-0.0,422.9879760742188,1.0,282.0742492675781,286.8960266113281,291.1498107910156,292.0594482421875,293.1499938964844,293.1499938964844,283.1499938964844,1627.62841796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3398925364017486,1.0,0.0,0.0,0.8378157019615173,0.837817907333374,5.0705519782923154e-08,4.25885534286499,4.258845329284668,9.846115062828176e-06,0.0,0.0,-0.0,4074.41357421875,0.0,18.38251304626465,1894.4613037109373,0.0,178.7794952392578,0.2181962132453918,1.0,0.0,3.0,1.0,0.0
12293700,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23443603515625,0.91965514421463,0.2001079618930816,0.1844318658113479,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413024902344,0.8843838572502136,0.180377721786499,0.1739681214094162,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229919433594,0.99766206741333,0.2683309018611908,0.1830409169197082,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544250488281,0.8348448872566223,0.150974690914154,0.1459191888570785,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2458801269531,0.8647934198379517,0.1683781445026397,0.7722651958465576,286.2226257324219,285.77362060546875,290.7182312011719,285.76470947265625,290.7149658203125,297.4256591796875,285.14404296875,1.0,0.3179510533809662,1.0,1.0,0.0,1.0,-1.7519338130950928,1.7519313097000122,2.48737615038408e-06,1.3496479988098145,0.961429476737976,0.961429476737976,0.0,37.449684143066406,43.0,10517.40625,-0.0,418.3824768066406,1.0,282.4926147460937,284.9432678222656,290.68316650390625,291.6838073730469,293.1499938964844,293.1499938964844,283.1499938964844,2982.957763671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122712850570679,1.0,0.0,0.0,1.119720697402954,1.1197229623794556,8.387725358716126e-08,4.265700817108154,4.265690803527832,9.78783646132797e-06,0.0,0.0,-0.0,2832.81982421875,0.0,43.34535217285156,1895.40673828125,0.0,546.0342407226562,0.2843555510044098,1.0,0.0,3.0,1.0,0.0
12293760,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8541813492774963,0.1928780078887939,0.1773975938558578,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8280149102210999,0.175441175699234,0.1693086922168731,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9483391046524048,0.2600254416465759,0.1850955337285995,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.780651867389679,0.1465022563934326,0.1417523622512817,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8096842169761658,0.1629210859537124,0.7482645511627197,285.9391784667969,285.8291320800781,290.7687072753906,285.7903747558594,290.7654724121094,297.3267517089844,284.9225158691406,1.0,0.318270742893219,1.0,1.0,0.0,1.0,-1.7065761089324951,1.706573724746704,2.364970669077593e-06,1.314268946647644,0.9587488770484924,0.9587488770484924,0.0,43.486572265625,46.0,10284.244140625,-0.0,409.7918395996094,1.0,282.79742431640625,284.6057434082031,289.9455871582031,290.9424743652344,293.1499938964844,293.1499938964844,283.1499938964844,4463.62939453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5893842577934265,1.0,0.0,0.0,1.3658149242401123,1.3658181428909302,1.2448275299448144e-07,4.265917778015137,4.265908241271973,9.785982001631057e-06,0.0,0.0,-0.0,2707.969970703125,0.0,78.71560668945312,1895.436279296875,0.0,871.4071655273438,0.3472661674022674,1.0,0.0,3.0,1.0,0.0
12293820,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998962402344,0.7975606322288513,0.1846955418586731,0.1686644256114959,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80035400390625,0.7735899686813354,0.1688420921564102,0.1624406725168228,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.8800131678581238,0.2511918544769287,0.1775757670402526,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014221191406,0.7296423316001892,0.1403103470802307,0.135418951511383,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008117675781,0.7529149651527405,0.1549760401248932,0.7100057601928711,285.798828125,285.87017822265625,290.8636169433594,285.8406982421875,290.8605041503906,297.2215881347656,284.79034423828125,1.0,0.3155767321586609,1.0,1.0,0.0,1.0,-1.6252504587173462,1.6252483129501345,2.1535204268730013e-06,1.2495790719985962,0.9569020867347716,0.9569020867347716,0.0,50.9278678894043,34.0,10090.10546875,-0.0,385.7093200683594,1.0,283.0792236328125,284.41851806640625,288.95709228515625,289.8538513183594,293.1499938964844,293.1499938964844,283.1499938964844,7912.06884765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991819500923157,1.0,0.0,0.0,1.815504789352417,1.815510630607605,2.199319055762317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3013.8486328125,0.0,184.96807861328125,1895.4371337890625,0.0,924.2550659179688,0.4569116830825805,1.0,0.0,3.0,1.0,0.0
12293880,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998962402344,0.7975606322288513,0.1846955418586731,0.1686644256114959,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80035400390625,0.7735899686813354,0.1688420921564102,0.1624406725168228,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.8800131678581238,0.2511918544769287,0.1775757670402526,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014221191406,0.7296423316001892,0.1403103470802307,0.135418951511383,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008117675781,0.7529149651527405,0.1549760401248932,0.7100057601928711,285.798828125,285.87017822265625,290.8636169433594,285.8406982421875,290.8605041503906,297.2215881347656,284.79034423828125,1.0,0.3155767321586609,1.0,1.0,0.0,1.0,-1.6252504587173462,1.6252483129501345,2.1535204268730013e-06,1.2495790719985962,0.9569020867347716,0.9569020867347716,0.0,50.9278678894043,34.0,10090.10546875,-0.0,385.7093200683594,1.0,283.0792236328125,284.41851806640625,288.95709228515625,289.8538513183594,293.1499938964844,293.1499938964844,283.1499938964844,7912.06884765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991819500923157,1.0,0.0,0.0,1.815504789352417,1.815510630607605,2.199319055762317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3013.8486328125,0.0,184.96807861328125,1895.4371337890625,0.0,924.2550659179688,0.4569116830825805,1.0,0.0,3.0,1.0,0.0
12293940,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817932128906,0.7915000915527344,0.1808694005012512,0.1644928902387619,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822509765625,0.7676671147346497,0.1650729030370712,0.1583240777254104,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.68048095703125,0.8753389120101929,0.2474371045827865,0.1743182390928268,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.683349609375,0.7234989404678345,0.1365702599287033,0.131394550204277,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827697753906,0.7447716593742371,0.1498485505580902,0.6842949390411377,285.68072509765625,285.9100036621094,290.95001220703125,285.8897705078125,290.94708251953125,297.1734924316406,284.6723937988281,1.0,0.3076205253601074,1.0,1.0,0.0,1.0,-1.5756763219833374,1.575674295425415,2.0305978978285566e-06,1.2100708484649658,0.9532063007354736,0.9532063007354736,0.0,49.7468147277832,25.0,10089.04296875,-0.0,356.5045166015625,1.0,283.1405334472656,284.2593994140625,288.62713623046875,289.4217834472656,293.1499938964844,293.1499938964844,283.1499938964844,11474.216796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.538635790348053,1.0,0.0,0.0,2.179853200912476,2.179861545562744,3.17064660748656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3124.86865234375,0.0,320.4773864746094,1895.4371337890625,0.0,640.8026733398438,0.5456060767173767,1.0,0.0,3.0,1.0,0.0
12294000,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817932128906,0.7915000915527344,0.1808694005012512,0.1644928902387619,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822509765625,0.7676671147346497,0.1650729030370712,0.1583240777254104,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.68048095703125,0.8753389120101929,0.2474371045827865,0.1743182390928268,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.683349609375,0.7234989404678345,0.1365702599287033,0.131394550204277,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827697753906,0.7447716593742371,0.1498485505580902,0.6842949390411377,285.68072509765625,285.9100036621094,290.95001220703125,285.8897705078125,290.94708251953125,297.1734924316406,284.6723937988281,1.0,0.3076205253601074,1.0,1.0,0.0,1.0,-1.5756763219833374,1.575674295425415,2.0305978978285566e-06,1.2100708484649658,0.9532063007354736,0.9532063007354736,0.0,49.7468147277832,25.0,10089.04296875,-0.0,356.5045166015625,1.0,283.1405334472656,284.2593994140625,288.62713623046875,289.4217834472656,293.1499938964844,293.1499938964844,283.1499938964844,11474.216796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.538635790348053,1.0,0.0,0.0,2.179853200912476,2.179861545562744,3.17064660748656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3124.86865234375,0.0,320.4773864746094,1895.4371337890625,0.0,640.8026733398438,0.5456060767173767,1.0,0.0,3.0,1.0,0.0
12294060,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5976867675781,0.8037374019622803,0.1789966523647308,0.162407249212265,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5980529785156,0.7787701487541199,0.163002461194992,0.1559711694717407,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59674072265625,0.8900187611579895,0.2457373738288879,0.1728052347898483,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5989074707031,0.732241690158844,0.1344036906957626,0.1289727836847305,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5984802246094,0.752833366394043,0.1467174887657165,0.6682243347167969,285.596923828125,285.8887023925781,291.0209655761719,285.93170166015625,291.0180053710937,297.1489562988281,284.5907897949219,1.0,0.2992182672023773,1.0,1.0,0.0,1.0,-1.5463237762451172,1.5463217496871948,1.9599422103055986e-06,1.1866493225097656,0.9493297338485718,0.9493297338485718,0.0,45.619903564453125,25.0,10115.904296875,-0.0,330.9140014648437,1.0,283.14874267578125,284.1507568359375,288.62408447265625,289.36181640625,293.1499938964844,293.1499938964844,283.1499938964844,14419.4755859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4821560382843017,1.0,0.0,0.0,2.4338648319244385,2.433875322341919,3.952631288939301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3146.063720703125,0.0,446.64794921875,1895.4371337890625,0.0,455.1111145019531,0.6045263409614563,1.0,0.0,3.0,1.0,0.0
12294120,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.587890625,0.8066465258598328,0.1787776201963424,0.162156343460083,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5882263183594,0.7814942002296448,0.1627507209777832,0.1556766182184219,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.58697509765625,0.8934220671653748,0.2455486953258514,0.1726302653551101,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5889892578125,0.7344407439231873,0.1341322064399719,0.1286616027355194,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.588623046875,0.7550261616706848,0.1463130861520767,0.6661218404769897,285.587158203125,285.9478454589844,291.0317687988281,285.9380798339844,291.02880859375,297.146240234375,284.5814514160156,1.0,0.2978467643260956,1.0,1.0,0.0,1.0,-1.542560338973999,1.5425584316253662,1.950997329913662e-06,1.1836450099945068,0.9478901028633118,0.9478901028633118,0.0,44.84806823730469,25.0,10118.623046875,-0.0,327.058837890625,1.0,283.1490783691406,284.1382751464844,288.6365661621094,289.3681030273437,293.1499938964844,293.1499938964844,283.1499938964844,14802.529296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746956527233124,1.0,0.0,0.0,2.4646427631378174,2.464653491973877,4.053230497902405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3147.393310546875,0.0,463.88873291015625,1895.4371337890625,0.0,435.0873107910156,0.6149631142616272,1.0,0.0,3.0,1.0,0.0
12294180,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8226615190505981,0.1774757951498031,0.1607046276330948,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5282592773437,0.7974122166633606,0.161221370100975,0.1539250165224075,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5274963378906,0.9140877723693848,0.2444954812526703,0.1716699004173278,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5287475585937,0.7472388744354248,0.1324312835931778,0.1267565786838531,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5285339355469,0.7675637602806091,0.1436925679445266,0.6527929306030273,285.5276184082031,285.9825134277344,291.1132202148437,285.9859619140625,291.1102294921875,297.1316223144531,284.524169921875,1.0,0.2902528047561645,1.0,1.0,0.0,1.0,-1.5192683935165403,1.5192664861679075,1.8961999330713293e-06,1.1650307178497314,0.9415633082389832,0.9415633082389832,0.0,40.677364349365234,25.0,10158.119140625,-0.0,305.1526184082031,1.0,283.1499328613281,284.0595092773437,288.7872009277344,289.492919921875,293.1499938964844,293.1499938964844,283.1499938964844,17738.236328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43373504281044,1.0,0.0,0.0,2.6826748847961426,2.682687520980835,4.802080866284086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3168.742919921875,0.0,599.3184204101562,1895.4371337890625,0.0,339.7501525878906,0.6681849360466003,1.0,0.0,3.0,1.0,0.0
12294240,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8226615190505981,0.1774757951498031,0.1607046276330948,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5282592773437,0.7974122166633606,0.161221370100975,0.1539250165224075,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5274963378906,0.9140877723693848,0.2444954812526703,0.1716699004173278,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5287475585937,0.7472388744354248,0.1324312835931778,0.1267565786838531,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5285339355469,0.7675637602806091,0.1436925679445266,0.6527929306030273,285.5276184082031,285.9825134277344,291.1132202148437,285.9859619140625,291.1102294921875,297.1316223144531,284.524169921875,1.0,0.2902528047561645,1.0,1.0,0.0,1.0,-1.5192683935165403,1.5192664861679075,1.8961999330713293e-06,1.1650307178497314,0.9415633082389832,0.9415633082389832,0.0,40.677364349365234,25.0,10158.119140625,-0.0,305.1526184082031,1.0,283.1499328613281,284.0595092773437,288.7872009277344,289.492919921875,293.1499938964844,293.1499938964844,283.1499938964844,17738.236328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43373504281044,1.0,0.0,0.0,2.6826748847961426,2.682687520980835,4.802080866284086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3168.742919921875,0.0,599.3184204101562,1895.4371337890625,0.0,339.7501525878906,0.6681849360466003,1.0,0.0,3.0,1.0,0.0
12294300,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.8300971388816833,0.176991805434227,0.1601686477661132,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.507080078125,0.805092453956604,0.1606404483318328,0.1532630771398544,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5064392089844,0.9248570203781128,0.2441439181566238,0.1713444888591766,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5075378417969,0.7535804510116577,0.1317560821771621,0.1260071098804474,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50732421875,0.7737452387809753,0.1425981819629669,0.6473051905632019,285.50653076171875,285.9686889648437,291.1538391113281,286.009765625,291.1508178710937,297.1271057128906,284.5035705566406,1.0,0.2870635390281677,1.0,1.0,0.0,1.0,-1.5099502801895142,1.5099483728408811,1.874555550784862e-06,1.1575802564620972,0.9384083151817322,0.9384083151817322,0.0,38.95463562011719,25.0,10184.490234375,-0.0,296.421630859375,1.0,283.1499938964844,284.0296630859375,288.8775329589844,289.5816955566406,293.1499938964844,293.1499938964844,283.1499938964844,19173.875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4238314032554626,1.0,0.0,0.0,2.779012441635132,2.7790260314941406,5.153168558535981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3184.576416015625,0.0,667.0219116210938,1895.4371337890625,0.0,319.8252258300781,0.689008355140686,1.0,0.0,3.0,1.0,0.0
12294360,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.49188232421875,0.8372673988342285,0.1765852123498916,0.1597173064947128,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.49200439453125,0.8122830986976624,0.1601442098617553,0.1527000367641449,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4915466308594,0.935308575630188,0.243867814540863,0.171085923910141,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922790527344,0.759800136089325,0.1311635226011276,0.1253536343574524,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4921569824219,0.7797420620918274,0.1416039168834686,0.6423656344413757,285.4916381835937,286.0140380859375,291.1943359375,286.033447265625,291.1913452148437,297.123779296875,284.4895935058594,1.0,0.2842208445072174,1.0,1.0,0.0,1.0,-1.5017064809799194,1.5017045736312866,1.8555375618234395e-06,1.1509864330291748,0.9345173835754396,0.9345173835754396,0.0,37.43209838867188,25.0,10203.568359375,-0.0,288.7843322753906,1.0,283.1499938964844,284.0089111328125,288.9633483886719,289.6705627441406,293.1499938964844,293.1499938964844,283.1499938964844,20261.576171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4199959337711334,1.0,0.0,0.0,2.848185777664185,2.8482000827789307,5.412899213297351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3196.139404296875,0.0,718.7893676757812,1895.4371337890625,0.0,312.3785705566406,0.7087655663490295,1.0,0.0,3.0,1.0,0.0
12294420,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4701232910156,0.8507113456726074,0.1759579330682754,0.1590162068605423,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.47021484375,0.8248337507247925,0.1593362838029861,0.1517921537160873,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4699401855469,0.9538890719413756,0.2434716820716858,0.1707103699445724,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4703674316406,0.7714759111404419,0.1301626712083816,0.1242626011371612,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4703063964844,0.7907416820526123,0.1398337185382843,0.6336939334869385,285.4700012207031,286.04248046875,291.27508544921875,286.0804748535156,291.2720642089844,297.1197509765625,284.4688415527344,1.0,0.2794109284877777,1.0,1.0,0.0,1.0,-1.4876022338867188,1.4876004457473757,1.8232844922749791e-06,1.13969886302948,0.926917552947998,0.926917552947998,0.0,34.91523742675781,25.0,10252.59375,-0.0,276.12091064453125,1.0,283.1499938964844,283.9756164550781,289.1004943847656,289.82373046875,293.1499938964844,293.1499938964844,283.1499938964844,22423.865234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4249453246593475,1.0,0.0,0.0,2.9739551544189453,2.973970890045166,5.901496820115426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3222.791748046875,0.0,820.30908203125,1895.4371337890625,0.0,322.01519775390625,0.7398161888122559,1.0,0.0,3.0,1.0,0.0
12294480,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4701232910156,0.8507113456726074,0.1759579330682754,0.1590162068605423,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.47021484375,0.8248337507247925,0.1593362838029861,0.1517921537160873,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4699401855469,0.9538890719413756,0.2434716820716858,0.1707103699445724,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4703674316406,0.7714759111404419,0.1301626712083816,0.1242626011371612,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4703063964844,0.7907416820526123,0.1398337185382843,0.6336939334869385,285.4700012207031,286.04248046875,291.27508544921875,286.0804748535156,291.2720642089844,297.1197509765625,284.4688415527344,1.0,0.2794109284877777,1.0,1.0,0.0,1.0,-1.4876022338867188,1.4876004457473757,1.8232844922749791e-06,1.13969886302948,0.926917552947998,0.926917552947998,0.0,34.91523742675781,25.0,10252.59375,-0.0,276.12091064453125,1.0,283.1499938964844,283.9756164550781,289.1004943847656,289.82373046875,293.1499938964844,293.1499938964844,283.1499938964844,22423.865234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4249453246593475,1.0,0.0,0.0,2.9739551544189453,2.973970890045166,5.901496820115426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3222.791748046875,0.0,820.30908203125,1895.4371337890625,0.0,322.01519775390625,0.7398161888122559,1.0,0.0,3.0,1.0,0.0
12294540,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4573059082031,0.8626480102539062,0.1755181550979614,0.1585186272859573,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4573669433594,0.8354396224021912,0.1586959511041641,0.1510844230651855,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.45721435546875,0.9685963988304138,0.2432051599025726,0.1704557985067367,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4574584960937,0.7816422581672668,0.1293347030878067,0.1233754158020019,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4574279785156,0.7999480962753296,0.1382615268230438,0.6261265277862549,285.4572448730469,286.0678405761719,291.3554077148437,286.12701416015625,291.3523864746094,297.1179504394531,284.4566650390625,1.0,0.2755367457866668,1.0,1.0,0.0,1.0,-1.475698947906494,1.4756971597671509,1.7963428717848728e-06,1.1301662921905518,0.9188833832740784,0.9188833832740784,0.0,32.98542785644531,25.0,10303.6728515625,-0.0,266.0945739746094,1.0,283.1499938964844,283.9530944824219,289.18133544921875,289.922607421875,293.1499938964844,293.1499938964844,283.1499938964844,24300.62109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366932511329651,1.0,0.0,0.0,3.0703125,3.070329427719116,6.290113674367603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3245.332275390625,0.0,905.1740112304688,1895.4371337890625,0.0,345.9091491699219,0.7638383507728577,1.0,0.0,3.0,1.0,0.0
12294600,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4573059082031,0.8626480102539062,0.1755181550979614,0.1585186272859573,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4573669433594,0.8354396224021912,0.1586959511041641,0.1510844230651855,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.45721435546875,0.9685963988304138,0.2432051599025726,0.1704557985067367,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4574584960937,0.7816422581672668,0.1293347030878067,0.1233754158020019,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4574279785156,0.7999480962753296,0.1382615268230438,0.6261265277862549,285.4572448730469,286.0678405761719,291.3554077148437,286.12701416015625,291.3523864746094,297.1179504394531,284.4566650390625,1.0,0.2755367457866668,1.0,1.0,0.0,1.0,-1.475698947906494,1.4756971597671509,1.7963428717848728e-06,1.1301662921905518,0.9188833832740784,0.9188833832740784,0.0,32.98542785644531,25.0,10303.6728515625,-0.0,266.0945739746094,1.0,283.1499938964844,283.9530944824219,289.18133544921875,289.922607421875,293.1499938964844,293.1499938964844,283.1499938964844,24300.62109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366932511329651,1.0,0.0,0.0,3.0703125,3.070329427719116,6.290113674367603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3245.332275390625,0.0,905.1740112304688,1895.4371337890625,0.0,345.9091491699219,0.7638383507728577,1.0,0.0,3.0,1.0,0.0
12294660,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4502258300781,0.87282395362854,0.1752210855484008,0.1581737101078033,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.45025634765625,0.8442882299423218,0.1581670492887497,0.1505101323127746,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4501953125,0.979658544063568,0.243013709783554,0.1702739596366882,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4502868652344,0.7900331616401672,0.128626674413681,0.1226292178034782,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.45025634765625,0.8071615099906921,0.1368200033903122,0.6192892789840698,285.4501953125,286.09014892578125,291.4353332519531,286.1730651855469,291.43231201171875,297.1175537109375,284.4499816894531,1.0,0.2723759412765503,1.0,1.0,0.0,1.0,-1.4652725458145142,1.4652708768844604,1.7729530554788653e-06,1.1218116283416748,0.9105080366134644,0.9105080366134644,0.0,31.51308250427246,25.0,10355.9326171875,-0.0,257.979248046875,1.0,283.1499938964844,283.9376220703125,289.2216186523437,289.9755859375,293.1499938964844,293.1499938964844,283.1499938964844,25964.67578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468772709369659,1.0,0.0,0.0,3.1450085639953613,3.145026206970215,6.599894391001726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3264.654052734375,0.0,975.87158203125,1895.4371337890625,0.0,367.90325927734375,0.782704770565033,1.0,0.0,3.0,1.0,0.0
12294720,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4502258300781,0.87282395362854,0.1752210855484008,0.1581737101078033,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.45025634765625,0.8442882299423218,0.1581670492887497,0.1505101323127746,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4501953125,0.979658544063568,0.243013709783554,0.1702739596366882,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4502868652344,0.7900331616401672,0.128626674413681,0.1226292178034782,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.45025634765625,0.8071615099906921,0.1368200033903122,0.6192892789840698,285.4501953125,286.09014892578125,291.4353332519531,286.1730651855469,291.43231201171875,297.1175537109375,284.4499816894531,1.0,0.2723759412765503,1.0,1.0,0.0,1.0,-1.4652725458145142,1.4652708768844604,1.7729530554788653e-06,1.1218116283416748,0.9105080366134644,0.9105080366134644,0.0,31.51308250427246,25.0,10355.9326171875,-0.0,257.979248046875,1.0,283.1499938964844,283.9376220703125,289.2216186523437,289.9755859375,293.1499938964844,293.1499938964844,283.1499938964844,25964.67578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468772709369659,1.0,0.0,0.0,3.1450085639953613,3.145026206970215,6.599894391001726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3264.654052734375,0.0,975.87158203125,1895.4371337890625,0.0,367.90325927734375,0.782704770565033,1.0,0.0,3.0,1.0,0.0
12294780,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44696044921875,0.881215512752533,0.175040915608406,0.1579509526491165,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44696044921875,0.8514742851257324,0.1577183902263641,0.1500308811664581,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4469909667969,0.9877746105194092,0.242867887020111,0.1701377928256988,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.44696044921875,0.7966722249984741,0.1280086189508438,0.1219870969653129,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.44696044921875,0.8123363256454468,0.1354713886976242,0.6129660606384277,285.4469909667969,286.1094970703125,291.5148010253906,286.2185974121094,291.5117492675781,297.1180419921875,284.447021484375,1.0,0.2697591185569763,1.0,1.0,0.0,1.0,-1.4559041261672974,1.455902338027954,1.7521018662591814e-06,1.1143001317977903,0.9018685221672058,0.9018685221672058,0.0,30.38975143432617,25.0,10408.8935546875,-0.0,251.27310180664065,1.0,283.1499938964844,283.9269104003906,289.2463073730469,290.0066833496094,293.1499938964844,293.1499938964844,283.1499938964844,27476.603515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4525047838687897,1.0,0.0,0.0,3.203621387481689,3.2036397457122803,6.848187581454113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.995849609375,0.0,1034.97021484375,1895.4371337890625,0.0,380.61572265625,0.7977609038352966,1.0,0.0,3.0,1.0,0.0
12294840,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44696044921875,0.881215512752533,0.175040915608406,0.1579509526491165,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44696044921875,0.8514742851257324,0.1577183902263641,0.1500308811664581,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4469909667969,0.9877746105194092,0.242867887020111,0.1701377928256988,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.44696044921875,0.7966722249984741,0.1280086189508438,0.1219870969653129,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.44696044921875,0.8123363256454468,0.1354713886976242,0.6129660606384277,285.4469909667969,286.1094970703125,291.5148010253906,286.2185974121094,291.5117492675781,297.1180419921875,284.447021484375,1.0,0.2697591185569763,1.0,1.0,0.0,1.0,-1.4559041261672974,1.455902338027954,1.7521018662591814e-06,1.1143001317977903,0.9018685221672058,0.9018685221672058,0.0,30.38975143432617,25.0,10408.8935546875,-0.0,251.27310180664065,1.0,283.1499938964844,283.9269104003906,289.2463073730469,290.0066833496094,293.1499938964844,293.1499938964844,283.1499938964844,27476.603515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4525047838687897,1.0,0.0,0.0,3.203621387481689,3.2036397457122803,6.848187581454113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.995849609375,0.0,1034.97021484375,1895.4371337890625,0.0,380.61572265625,0.7977609038352966,1.0,0.0,3.0,1.0,0.0
12294900,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4458312988281,0.8847909569740295,0.1749898493289947,0.1578795611858368,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4458312988281,0.8544924259185791,0.1575184911489486,0.1498196870088577,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.44580078125,0.990960955619812,0.2428069412708282,0.1700819879770279,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.44586181640625,0.799394965171814,0.1277277320623397,0.1216979548335075,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.44586181640625,0.8142743706703186,0.1348249167203903,0.6099561452865601,285.4458312988281,286.09210205078125,291.5543212890625,286.2411804199219,291.5513000488281,297.1185607910156,284.4457397460937,1.0,0.2686136364936828,1.0,1.0,0.0,1.0,-1.4515371322631836,1.4515353441238403,1.7424359839424142e-06,1.1107972860336304,0.8977232575416565,0.8977232575416565,0.0,29.930986404418945,25.0,10438.45703125,-0.0,248.3346099853516,1.0,283.1499938964844,283.9214782714844,289.2589111328125,290.0211486816406,293.1499938964844,293.1499938964844,283.1499938964844,28346.3515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4537674784660339,1.0,0.0,0.0,3.235570192337036,3.235589027404785,6.985459322095267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.000732421875,0.0,1068.3603515625,1895.4371337890625,0.0,383.5257263183594,0.803209125995636,1.0,0.0,3.0,1.0,0.0
12294960,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4463806152344,0.8879848718643188,0.1749626249074936,0.1578318327665329,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4463806152344,0.8571544289588928,0.1573326587677002,0.1496243476867675,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4464416503906,0.993669092655182,0.242751806974411,0.1700318753719329,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.44635009765625,0.8017563223838806,0.1274634003639221,0.1214271038770675,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44635009765625,0.8158422708511353,0.134194329380989,0.6070305109024048,285.4464111328125,286.1258850097656,291.59375,286.2636108398437,291.5907287597656,297.1191711425781,284.4466247558594,1.0,0.2675592005252838,1.0,1.0,0.0,1.0,-1.447347640991211,1.4473459720611572,1.7331947219645372e-06,1.1074358224868774,0.8930319547653198,0.8930319547653198,0.0,29.52914047241211,25.0,10462.322265625,-0.0,245.62515258789065,1.0,283.1499938964844,283.9195556640625,289.2730407714844,290.0360717773437,293.1499938964844,293.1499938964844,283.1499938964844,28882.73828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542786777019501,1.0,0.0,0.0,3.2500572204589844,3.2500762939453125,7.048153065625229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3302.018310546875,0.0,1084.6539306640625,1895.4371337890625,0.0,384.7099609375,0.8039484024047852,1.0,0.0,3.0,1.0,0.0
12295020,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.45556640625,0.8933279514312744,0.1749940514564514,0.1578142493963241,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4555358886719,0.8614856600761414,0.1570108383893966,0.1492837369441986,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4557189941406,0.9976670742034912,0.2426798939704895,0.169796273112297,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4554138183594,0.8054938316345215,0.1269898265600204,0.1209411695599556,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4554443359375,0.8179998993873596,0.1329861432313919,0.6014342904090881,285.4556579589844,286.13934326171875,291.6722106933594,286.3080444335937,291.6691589355469,297.1209411621094,284.4564819335937,1.0,0.2656794190406799,1.0,1.0,0.0,1.0,-1.439390778541565,1.4393891096115112,1.7157345837404137e-06,1.1010546684265137,0.8842146396636963,0.8842146396636963,0.0,28.87125015258789,25.0,10499.3671875,-0.0,240.7672882080078,1.0,283.1499938964844,283.9269104003906,289.306640625,290.0699768066406,293.1499938964844,293.1499938964844,283.1499938964844,29136.060546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453834980726242,1.0,0.0,0.0,3.2282862663269043,3.2283053398132324,6.954043101359275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.904541015625,0.0,1067.23095703125,1895.4371337890625,0.0,383.6819152832031,0.7988284826278687,1.0,0.0,3.0,1.0,0.0
12295080,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.45556640625,0.8933279514312744,0.1749940514564514,0.1578142493963241,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4555358886719,0.8614856600761414,0.1570108383893966,0.1492837369441986,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4557189941406,0.9976670742034912,0.2426798939704895,0.169796273112297,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4554138183594,0.8054938316345215,0.1269898265600204,0.1209411695599556,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4554443359375,0.8179998993873596,0.1329861432313919,0.6014342904090881,285.4556579589844,286.13934326171875,291.6722106933594,286.3080444335937,291.6691589355469,297.1209411621094,284.4564819335937,1.0,0.2656794190406799,1.0,1.0,0.0,1.0,-1.439390778541565,1.4393891096115112,1.7157345837404137e-06,1.1010546684265137,0.8842146396636963,0.8842146396636963,0.0,28.87125015258789,25.0,10499.3671875,-0.0,240.7672882080078,1.0,283.1499938964844,283.9269104003906,289.306640625,290.0699768066406,293.1499938964844,293.1499938964844,283.1499938964844,29136.060546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453834980726242,1.0,0.0,0.0,3.2282862663269043,3.2283053398132324,6.954043101359275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.904541015625,0.0,1067.23095703125,1895.4371337890625,0.0,383.6819152832031,0.7988284826278687,1.0,0.0,3.0,1.0,0.0
12295140,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4690246582031,0.8950580358505249,0.1751214563846588,0.157907173037529,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4689636230469,0.8624112606048584,0.1567396819591522,0.1490155309438705,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692687988281,0.9953073263168336,0.2434251755475998,0.1673160791397094,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687805175781,0.8059529662132263,0.1265732795000076,0.1205337271094322,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46881103515625,0.8170503377914429,0.1318379342555999,0.5962121486663818,285.4691772460937,286.1499328613281,291.7501220703125,286.35186767578125,291.7470703125,297.1256408691406,284.4688720703125,1.0,0.2639256715774536,1.0,1.0,0.0,1.0,-1.4296321868896484,1.4296305179595947,1.6886568801055546e-06,1.087375521659851,0.8754733800888062,0.8754733800888062,0.0,28.4255599975586,25.0,10478.595703125,-0.0,235.73594665527344,1.0,283.1499938964844,283.9391174316406,289.3466796875,290.1095886230469,293.1499938964844,293.1499938964844,283.1499938964844,28860.779296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4526990354061126,1.0,0.0,0.0,3.176178455352783,3.176196813583374,6.731364123879757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.341796875,0.0,1020.6640014648438,1895.4371337890625,0.0,381.06201171875,0.7864524126052856,1.0,0.0,3.0,1.0,0.0
12295200,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4690246582031,0.8950580358505249,0.1751214563846588,0.157907173037529,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4689636230469,0.8624112606048584,0.1567396819591522,0.1490155309438705,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692687988281,0.9953073263168336,0.2434251755475998,0.1673160791397094,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687805175781,0.8059529662132263,0.1265732795000076,0.1205337271094322,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46881103515625,0.8170503377914429,0.1318379342555999,0.5962121486663818,285.4691772460937,286.1499328613281,291.7501220703125,286.35186767578125,291.7470703125,297.1256408691406,284.4688720703125,1.0,0.2639256715774536,1.0,1.0,0.0,1.0,-1.4296321868896484,1.4296305179595947,1.6886568801055546e-06,1.087375521659851,0.8754733800888062,0.8754733800888062,0.0,28.4255599975586,25.0,10478.595703125,-0.0,235.73594665527344,1.0,283.1499938964844,283.9391174316406,289.3466796875,290.1095886230469,293.1499938964844,293.1499938964844,283.1499938964844,28860.779296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4526990354061126,1.0,0.0,0.0,3.176178455352783,3.176196813583374,6.731364123879757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.341796875,0.0,1020.6640014648438,1895.4371337890625,0.0,381.06201171875,0.7864524126052856,1.0,0.0,3.0,1.0,0.0
12295260,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4862976074219,0.8965092301368713,0.1753745377063751,0.1580987125635147,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4862060546875,0.8630171418190002,0.1565499752759933,0.1488095968961715,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48651123046875,0.9917237162590028,0.2443232089281082,0.1643886566162109,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4859924316406,0.8061404228210449,0.1262441128492355,0.1201943978667259,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4860534667969,0.8158387541770935,0.1307866424322128,0.5913552045822144,285.4864501953125,286.15771484375,291.82745361328125,286.3951110839844,291.8244323730469,297.1318054199219,284.48779296875,1.0,0.2622978687286377,1.0,1.0,0.0,1.0,-1.4196183681488037,1.41961669921875,1.6728489526940391e-06,1.085199952125549,0.8668928742408752,0.8668928742408752,0.0,28.27851867675781,25.0,10527.9609375,-0.0,231.45887756347656,1.0,283.1499938964844,283.9590759277344,289.3904724121094,290.15380859375,293.1499938964844,293.1499938964844,283.1499938964844,28260.5,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4516888856887817,1.0,0.0,0.0,3.105987071990967,3.1060049533843994,6.437134629777574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3330.793701171875,0.0,958.6903686523438,1895.4371337890625,0.0,378.7467651367188,0.7697404623031616,1.0,0.0,3.0,1.0,0.0
12295320,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4862976074219,0.8965092301368713,0.1753745377063751,0.1580987125635147,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4862060546875,0.8630171418190002,0.1565499752759933,0.1488095968961715,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48651123046875,0.9917237162590028,0.2443232089281082,0.1643886566162109,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4859924316406,0.8061404228210449,0.1262441128492355,0.1201943978667259,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4860534667969,0.8158387541770935,0.1307866424322128,0.5913552045822144,285.4864501953125,286.15771484375,291.82745361328125,286.3951110839844,291.8244323730469,297.1318054199219,284.48779296875,1.0,0.2622978687286377,1.0,1.0,0.0,1.0,-1.4196183681488037,1.41961669921875,1.6728489526940391e-06,1.085199952125549,0.8668928742408752,0.8668928742408752,0.0,28.27851867675781,25.0,10527.9609375,-0.0,231.45887756347656,1.0,283.1499938964844,283.9590759277344,289.3904724121094,290.15380859375,293.1499938964844,293.1499938964844,283.1499938964844,28260.5,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4516888856887817,1.0,0.0,0.0,3.105987071990967,3.1060049533843994,6.437134629777574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3330.793701171875,0.0,958.6903686523438,1895.4371337890625,0.0,378.7467651367188,0.7697404623031616,1.0,0.0,3.0,1.0,0.0
12295380,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069580078125,0.8991992473602295,0.1757214963436126,0.1583794951438903,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068359375,0.8647148609161377,0.1564119160175323,0.1486571431159973,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5071716308594,0.990830659866333,0.2455038428306579,0.1626916676759719,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.506591796875,0.8073962926864624,0.1259720474481582,0.1199137866497039,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5066223144531,0.8156347870826721,0.1297972947359085,0.5868021249771118,285.5071105957031,286.1627502441406,291.9041748046875,286.4377136230469,291.9011535644531,297.1385192871094,284.5087585449219,1.0,0.2608594298362732,1.0,1.0,0.0,1.0,-1.4119482040405271,1.4119465351104736,1.6563836879868177e-06,1.0790290832519531,0.8585556149482727,0.8585556149482727,0.0,27.949119567871094,25.0,10548.408203125,-0.0,227.6648406982422,1.0,283.1499938964844,283.9820251464844,289.43560791015625,290.2001647949219,293.1499938964844,293.1499938964844,283.1499938964844,27462.056640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512372016906738,1.0,0.0,0.0,3.0252041816711426,3.025221109390259,6.106645287218271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.291015625,0.0,889.862060546875,1895.4371337890625,0.0,377.7159729003906,0.7504763007164001,1.0,0.0,3.0,1.0,0.0
