time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295440,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069580078125,0.8991992473602295,0.1757214963436126,0.1583794951438903,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068359375,0.8647148609161377,0.1564119160175323,0.1486571431159973,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5071716308594,0.990830659866333,0.2455038428306579,0.1626916676759719,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.506591796875,0.8073962926864624,0.1259720474481582,0.1199137866497039,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5066223144531,0.8156347870826721,0.1297972947359085,0.5868021249771118,285.5071105957031,286.1627502441406,291.9041748046875,286.4377136230469,291.9011535644531,297.1385192871094,284.5087585449219,1.0,0.2608594298362732,1.0,1.0,0.0,1.0,-1.4119482040405271,1.4119465351104736,1.6563836879868177e-06,1.0790290832519531,0.8585556149482727,0.8585556149482727,0.0,27.949119567871094,25.0,10548.408203125,-0.0,227.6648406982422,1.0,283.1499938964844,283.9820251464844,289.43560791015625,290.2001647949219,293.1499938964844,293.1499938964844,283.1499938964844,27462.056640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512372016906738,1.0,0.0,0.0,3.0252041816711426,3.025221109390259,6.106645287218271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.291015625,0.0,889.862060546875,1895.4371337890625,0.0,377.7159729003906,0.7504763007164001,1.0,0.0,3.0,1.0,0.0
12295500,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5189514160156,0.9005596041679382,0.1759315878152847,0.1585532128810882,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5188293457031,0.8655580878257751,0.1563642472028732,0.148601546883583,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.51922607421875,0.9904835224151612,0.2461180388927459,0.1619405597448349,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5184936523437,0.8080244064331055,0.125859335064888,0.1197960525751113,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5185546875,0.8155327439308167,0.129326581954956,0.5846377611160278,285.5191345214844,286.14215087890625,291.9423217773437,286.458740234375,291.9393005371094,297.1418151855469,284.5212097167969,1.0,0.2601962387561798,1.0,1.0,0.0,1.0,-1.408431887626648,1.4084302186965942,1.6488716028106865e-06,1.0762007236480713,0.8547267317771912,0.8547267317771912,0.0,27.79600715637207,25.0,10555.52734375,-0.0,225.93670654296875,1.0,283.1499938964844,283.9965209960937,289.45782470703125,290.22296142578125,293.1499938964844,293.1499938964844,283.1499938964844,26893.740234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512068927288055,1.0,0.0,0.0,2.9742445945739746,2.974261283874512,5.902645625610603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.625732421875,0.0,847.7744140625,1895.4371337890625,0.0,377.6468505859375,0.741069495677948,1.0,0.0,3.0,1.0,0.0
12295560,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5302124023437,0.9019294381141664,0.1761660128831863,0.1587496399879455,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5300598144531,0.8663970232009888,0.1563309431076049,0.148560032248497,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5304260253906,0.9901418685913086,0.2467502355575561,0.1612160056829452,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.52978515625,0.8086521029472351,0.1257621645927429,0.1196935027837753,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.52984619140625,0.8154286742210388,0.1288710683584213,0.5825449824333191,285.5303649902344,286.1650390625,291.98028564453125,286.4796447753906,291.9772644042969,297.1451110839844,284.5321960449219,1.0,0.2595680952072143,1.0,1.0,0.0,1.0,-1.4051125049591064,1.4051108360290527,1.641798576201836e-06,1.0735284090042114,0.8505261540412903,0.8505261540412903,0.0,27.650270462036133,25.0,10570.6484375,-0.0,224.30714416503903,1.0,283.1499938964844,284.0082397460937,289.4801025390625,290.2466125488281,293.1499938964844,293.1499938964844,283.1499938964844,26542.806640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513227641582489,1.0,0.0,0.0,2.9384546279907227,2.9384708404541016,5.761443730989413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3352.64697265625,0.0,819.2979125976562,1895.4371337890625,0.0,377.9110412597656,0.7297545671463013,1.0,0.0,3.0,1.0,0.0
12295620,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5555419921875,0.9046874642372132,0.1767027676105499,0.1592042297124862,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553894042969,0.868035614490509,0.15630504488945,0.1485159546136856,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557861328125,0.9894854426383972,0.2480687946081161,0.159862071275711,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5550842285156,0.8098820447921753,0.1256120353937149,0.1195307895541191,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5551147460937,0.8151872754096985,0.1280013173818588,0.5785505771636963,285.5556945800781,286.1646728515625,292.05572509765625,286.5209045410156,292.052734375,297.1516418457031,284.5577087402344,1.0,0.2584076821804046,1.0,1.0,0.0,1.0,-1.398989200592041,1.3989875316619873,1.6287992821162334e-06,1.0685946941375732,0.8428596258163452,0.8428596258163452,0.0,27.38115501403809,25.0,10593.9326171875,-0.0,221.31866455078125,1.0,283.1499938964844,284.037109375,289.52301025390625,290.2917785644531,293.1499938964844,293.1499938964844,283.1499938964844,25547.947265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517430365085602,1.0,0.0,0.0,2.848517417907715,2.8485326766967773,5.414160000327684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.23291015625,0.0,749.8810424804688,1895.4371337890625,0.0,378.87054443359375,0.7082321643829346,1.0,0.0,3.0,1.0,0.0
12295680,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5555419921875,0.9046874642372132,0.1767027676105499,0.1592042297124862,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553894042969,0.868035614490509,0.15630504488945,0.1485159546136856,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557861328125,0.9894854426383972,0.2480687946081161,0.159862071275711,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5550842285156,0.8098820447921753,0.1256120353937149,0.1195307895541191,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5551147460937,0.8151872754096985,0.1280013173818588,0.5785505771636963,285.5556945800781,286.1646728515625,292.05572509765625,286.5209045410156,292.052734375,297.1516418457031,284.5577087402344,1.0,0.2584076821804046,1.0,1.0,0.0,1.0,-1.398989200592041,1.3989875316619873,1.6287992821162334e-06,1.0685946941375732,0.8428596258163452,0.8428596258163452,0.0,27.38115501403809,25.0,10593.9326171875,-0.0,221.31866455078125,1.0,283.1499938964844,284.037109375,289.52301025390625,290.2917785644531,293.1499938964844,293.1499938964844,283.1499938964844,25547.947265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517430365085602,1.0,0.0,0.0,2.848517417907715,2.8485326766967773,5.414160000327684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.23291015625,0.0,749.8810424804688,1895.4371337890625,0.0,378.87054443359375,0.7082321643829346,1.0,0.0,3.0,1.0,0.0
12295740,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5827331542969,0.9075488448143004,0.1773281246423721,0.1597395986318588,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58258056640625,0.8696464896202087,0.1563335061073303,0.1485240012407302,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5830078125,0.988860249519348,0.2494641244411468,0.15861576795578,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5822448730469,0.811102032661438,0.1255205273628235,0.1194243803620338,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.582275390625,0.8149200081825256,0.127184122800827,0.5747984647750854,285.5829162597656,286.1617126464844,292.1304931640625,286.5614624023437,292.12750244140625,297.1580810546875,284.5850524902344,1.0,0.2573655843734741,1.0,1.0,0.0,1.0,-1.3935130834579468,1.3935115337371826,1.6172256209756597e-06,1.064176321029663,0.8356156945228577,0.8356156945228577,0.0,27.138229370117188,25.0,10618.1162109375,-0.0,218.6606903076172,1.0,283.1499938964844,284.06842041015625,289.564208984375,290.33526611328125,293.1499938964844,293.1499938964844,283.1499938964844,24505.84375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4522891342639923,1.0,0.0,0.0,2.757237672805786,2.757252216339112,5.07273000494024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.01708984375,0.0,683.2933349609375,1895.4371337890625,0.0,380.1208801269531,0.6863404512405396,1.0,0.0,3.0,1.0,0.0
12295800,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5827331542969,0.9075488448143004,0.1773281246423721,0.1597395986318588,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58258056640625,0.8696464896202087,0.1563335061073303,0.1485240012407302,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5830078125,0.988860249519348,0.2494641244411468,0.15861576795578,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5822448730469,0.811102032661438,0.1255205273628235,0.1194243803620338,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.582275390625,0.8149200081825256,0.127184122800827,0.5747984647750854,285.5829162597656,286.1617126464844,292.1304931640625,286.5614624023437,292.12750244140625,297.1580810546875,284.5850524902344,1.0,0.2573655843734741,1.0,1.0,0.0,1.0,-1.3935130834579468,1.3935115337371826,1.6172256209756597e-06,1.064176321029663,0.8356156945228577,0.8356156945228577,0.0,27.138229370117188,25.0,10618.1162109375,-0.0,218.6606903076172,1.0,283.1499938964844,284.06842041015625,289.564208984375,290.33526611328125,293.1499938964844,293.1499938964844,283.1499938964844,24505.84375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4522891342639923,1.0,0.0,0.0,2.757237672805786,2.757252216339112,5.07273000494024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.01708984375,0.0,683.2933349609375,1895.4371337890625,0.0,380.1208801269531,0.6863404512405396,1.0,0.0,3.0,1.0,0.0
12295860,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.9105274081230164,0.1780394315719604,0.1603530049324035,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6115417480469,0.8712536692619324,0.1564151346683502,0.1485830694437027,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119689941406,0.9882605075836182,0.2509399950504303,0.1574565470218658,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6111755371094,0.8123340010643005,0.1254859417676925,0.1193726882338523,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112060546875,0.8146463632583618,0.1264168173074722,0.5712749361991882,285.61187744140625,286.1561889648437,292.2045288085937,286.6012878417969,292.2015686035156,297.1644592285156,284.6141662597656,1.0,0.2564309537410736,1.0,1.0,0.0,1.0,-1.3886367082595823,1.3886350393295288,1.6069584489741828e-06,1.0602351427078247,0.8288508653640747,0.8288508653640747,0.0,26.91765213012696,28.0,10643.0107421875,-0.0,216.29959106445312,1.0,283.1499938964844,284.1019897460937,289.6040954589844,290.3773803710937,293.1499938964844,293.1499938964844,283.1499938964844,23433.1796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4528340995311737,1.0,0.0,0.0,2.66579008102417,2.6658036708831787,4.7418220106010267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3387.932373046875,0.0,620.4099731445312,1895.4371337890625,0.0,381.3725891113281,0.6643508672714233,1.0,0.0,3.0,1.0,0.0
12295920,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.9105274081230164,0.1780394315719604,0.1603530049324035,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6115417480469,0.8712536692619324,0.1564151346683502,0.1485830694437027,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119689941406,0.9882605075836182,0.2509399950504303,0.1574565470218658,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6111755371094,0.8123340010643005,0.1254859417676925,0.1193726882338523,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112060546875,0.8146463632583618,0.1264168173074722,0.5712749361991882,285.61187744140625,286.1561889648437,292.2045288085937,286.6012878417969,292.2015686035156,297.1644592285156,284.6141662597656,1.0,0.2564309537410736,1.0,1.0,0.0,1.0,-1.3886367082595823,1.3886350393295288,1.6069584489741828e-06,1.0602351427078247,0.8288508653640747,0.8288508653640747,0.0,26.91765213012696,28.0,10643.0107421875,-0.0,216.29959106445312,1.0,283.1499938964844,284.1019897460937,289.6040954589844,290.3773803710937,293.1499938964844,293.1499938964844,283.1499938964844,23433.1796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4528340995311737,1.0,0.0,0.0,2.66579008102417,2.6658036708831787,4.7418220106010267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3387.932373046875,0.0,620.4099731445312,1895.4371337890625,0.0,381.3725891113281,0.6643508672714233,1.0,0.0,3.0,1.0,0.0
12295980,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.64422607421875,0.9087660312652588,0.1788407415151596,0.1610603332519531,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6440124511719,0.8686839938163757,0.156553640961647,0.1487100720405578,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6445617675781,0.9893811941146852,0.2520770728588104,0.1596517264842987,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.64361572265625,0.8098186254501343,0.1255111247301101,0.1193920224905014,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64361572265625,0.8106189966201782,0.1256986856460571,0.5680491328239441,285.6444396972656,286.148193359375,292.27783203125,286.6403503417969,292.27490234375,297.1693420410156,284.647216796875,1.0,0.2568570971488952,1.0,1.0,0.0,1.0,-1.3884209394454956,1.3884193897247314,1.6064334431575844e-06,1.0599861145019531,0.8226529359817505,0.8226529359817505,0.0,27.172286987304688,25.0,10693.6689453125,-0.0,216.8206787109375,1.0,283.1499938964844,284.1398010253906,289.6434936523437,290.4197692871094,293.1499938964844,293.1499938964844,283.1499938964844,22339.068359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534138143062591,1.0,0.0,0.0,2.5749945640563965,2.575007438659668,4.424314568041154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.998779296875,0.0,561.6588745117188,1895.4371337890625,0.0,382.70849609375,0.6424480080604553,1.0,0.0,3.0,1.0,0.0
12296040,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.64422607421875,0.9087660312652588,0.1788407415151596,0.1610603332519531,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6440124511719,0.8686839938163757,0.156553640961647,0.1487100720405578,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6445617675781,0.9893811941146852,0.2520770728588104,0.1596517264842987,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.64361572265625,0.8098186254501343,0.1255111247301101,0.1193920224905014,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64361572265625,0.8106189966201782,0.1256986856460571,0.5680491328239441,285.6444396972656,286.148193359375,292.27783203125,286.6403503417969,292.27490234375,297.1693420410156,284.647216796875,1.0,0.2568570971488952,1.0,1.0,0.0,1.0,-1.3884209394454956,1.3884193897247314,1.6064334431575844e-06,1.0599861145019531,0.8226529359817505,0.8226529359817505,0.0,27.172286987304688,25.0,10693.6689453125,-0.0,216.8206787109375,1.0,283.1499938964844,284.1398010253906,289.6434936523437,290.4197692871094,293.1499938964844,293.1499938964844,283.1499938964844,22339.068359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534138143062591,1.0,0.0,0.0,2.5749945640563965,2.575007438659668,4.424314568041154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.998779296875,0.0,561.6588745117188,1895.4371337890625,0.0,382.70849609375,0.6424480080604553,1.0,0.0,3.0,1.0,0.0
12296100,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625366210937,0.9096174836158752,0.1792723536491394,0.1614381074905395,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66229248046875,0.8688942790031433,0.1566406190395355,0.1487868875265121,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66290283203125,0.9893579483032228,0.2524111866950989,0.1596048325300216,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6618347167969,0.8099266886711121,0.1255420893430709,0.1194157525897026,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6618347167969,0.8099327087402344,0.1253489702939987,0.566469669342041,285.6627502441406,286.1249084472656,292.314208984375,286.6596069335937,292.311279296875,297.17059326171875,284.665771484375,1.0,0.2565149962902069,1.0,1.0,0.0,1.0,-1.387045979499817,1.3870444297790527,1.6035735370678594e-06,1.058902621269226,0.8199865818023682,0.8199865818023682,0.0,27.143678665161133,25.0,10707.404296875,-0.0,216.2360076904297,1.0,283.1499938964844,284.16168212890625,289.6633605957031,290.4410400390625,293.1499938964844,293.1499938964844,283.1499938964844,21667.658203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538218080997467,1.0,0.0,0.0,2.52197813987732,2.521990299224853,4.244006106546294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.870361328125,0.0,528.9118041992188,1895.4371337890625,0.0,383.6513977050781,0.6323897242546082,1.0,0.0,3.0,1.0,0.0
12296160,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6780090332031,0.9121828079223632,0.1797240972518921,0.1618295162916183,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778259277344,0.8705592751502991,0.156739130616188,0.1488693058490753,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.98876690864563,0.2529403269290924,0.1584332287311554,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6774597167969,0.8113610148429871,0.12558513879776,0.1194454059004783,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67742919921875,0.8105618357658386,0.1250070035457611,0.5648922920227051,285.6781616210937,286.13775634765625,292.3503723144531,286.6786804199219,292.3474426269531,297.17254638671875,284.6806030273437,1.0,0.255873441696167,1.0,1.0,0.0,1.0,-1.384351372718811,1.384349703788757,1.5979377394614858e-06,1.0567365884780884,0.8170711398124695,0.8170711398124695,0.0,26.95849609375,28.0,10720.794921875,-0.0,214.789779663086,1.0,283.1499938964844,284.1783447265625,289.6832580566406,290.4627990722656,293.1499938964844,293.1499938964844,283.1499938964844,21230.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543229043483734,1.0,0.0,0.0,2.485470771789551,2.485482931137085,4.122025814012886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.2275390625,0.0,507.2199401855469,1895.4371337890625,0.0,384.8125915527344,0.62076735496521,1.0,0.0,3.0,1.0,0.0
12296220,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131652832031,0.9113779067993164,0.1806941479444503,0.1626863926649093,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.8687609434127808,0.1569781005382537,0.1490894854068756,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.9896371364593506,0.254042387008667,0.1601711064577102,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124938964844,0.8095889687538147,0.1257150471210479,0.1195621117949485,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71246337890625,0.8071195483207703,0.1243618875741958,0.5619786381721497,285.71337890625,286.1249694824219,292.4220886230469,286.7161865234375,292.4192199707031,297.1770324707031,284.7164001464844,1.0,0.2563071548938751,1.0,1.0,0.0,1.0,-1.3843685388565063,1.3843669891357422,1.597882942405704e-06,1.0566558837890625,0.8121310472488403,0.8121310472488403,0.0,27.16387939453125,25.0,10765.9296875,-0.0,215.2807159423828,1.0,283.1499938964844,284.2200012207031,289.7207336425781,290.50323486328125,293.1499938964844,293.1499938964844,283.1499938964844,20114.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552097618579864,1.0,0.0,0.0,2.39746618270874,2.397477388381958,3.8352914089045953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.968994140625,0.0,457.0003967285156,1895.4371337890625,0.0,386.87603759765625,0.6023647785186768,1.0,0.0,3.0,1.0,0.0
12296280,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131652832031,0.9113779067993164,0.1806941479444503,0.1626863926649093,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.8687609434127808,0.1569781005382537,0.1490894854068756,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.9896371364593506,0.254042387008667,0.1601711064577102,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124938964844,0.8095889687538147,0.1257150471210479,0.1195621117949485,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71246337890625,0.8071195483207703,0.1243618875741958,0.5619786381721497,285.71337890625,286.1249694824219,292.4220886230469,286.7161865234375,292.4192199707031,297.1770324707031,284.7164001464844,1.0,0.2563071548938751,1.0,1.0,0.0,1.0,-1.3843685388565063,1.3843669891357422,1.597882942405704e-06,1.0566558837890625,0.8121310472488403,0.8121310472488403,0.0,27.16387939453125,25.0,10765.9296875,-0.0,215.2807159423828,1.0,283.1499938964844,284.2200012207031,289.7207336425781,290.50323486328125,293.1499938964844,293.1499938964844,283.1499938964844,20114.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552097618579864,1.0,0.0,0.0,2.39746618270874,2.397477388381958,3.8352914089045953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.968994140625,0.0,457.0003967285156,1895.4371337890625,0.0,386.87603759765625,0.6023647785186768,1.0,0.0,3.0,1.0,0.0
12296340,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74237060546875,0.915590763092041,0.1817314773797989,0.1635975837707519,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422180175781,0.8711801767349243,0.1572529226541519,0.1493357867002487,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7426147460937,0.9888838529586792,0.2550034523010254,0.1586623787879943,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74188232421875,0.8116728663444519,0.1258834302425384,0.1197069883346557,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7418518066406,0.8075454831123352,0.1237404942512512,0.5591397285461426,285.74249267578125,286.10992431640625,292.49298095703125,286.7528686523437,292.4901428222656,297.18048095703125,284.74462890625,1.0,0.2553426325321197,1.0,1.0,0.0,1.0,-1.3807170391082764,1.3807153701782229,1.5902783161436671e-06,1.0537326335906982,0.8077611923217773,0.8077611923217773,0.0,26.922128677368164,28.0,10805.8798828125,-0.0,213.34898376464844,1.0,283.1499938964844,284.2508239746094,289.7593994140625,290.5463562011719,293.1499938964844,293.1499938964844,283.1499938964844,19497.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4565142095088959,1.0,0.0,0.0,2.341273307800293,2.3412840366363525,3.657611671314953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.738037109375,0.0,427.12451171875,1895.4371337890625,0.0,389.9308776855469,0.5891339182853699,1.0,0.0,3.0,1.0,0.0
12296400,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74237060546875,0.915590763092041,0.1817314773797989,0.1635975837707519,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422180175781,0.8711801767349243,0.1572529226541519,0.1493357867002487,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7426147460937,0.9888838529586792,0.2550034523010254,0.1586623787879943,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74188232421875,0.8116728663444519,0.1258834302425384,0.1197069883346557,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7418518066406,0.8075454831123352,0.1237404942512512,0.5591397285461426,285.74249267578125,286.10992431640625,292.49298095703125,286.7528686523437,292.4901428222656,297.18048095703125,284.74462890625,1.0,0.2553426325321197,1.0,1.0,0.0,1.0,-1.3807170391082764,1.3807153701782229,1.5902783161436671e-06,1.0537326335906982,0.8077611923217773,0.8077611923217773,0.0,26.922128677368164,28.0,10805.8798828125,-0.0,213.34898376464844,1.0,283.1499938964844,284.2508239746094,289.7593994140625,290.5463562011719,293.1499938964844,293.1499938964844,283.1499938964844,19497.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4565142095088959,1.0,0.0,0.0,2.341273307800293,2.3412840366363525,3.657611671314953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.738037109375,0.0,427.12451171875,1895.4371337890625,0.0,389.9308776855469,0.5891339182853699,1.0,0.0,3.0,1.0,0.0
12296460,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.9153510332107544,0.1828525215387344,0.1645843982696533,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.869785487651825,0.157560184597969,0.1496246308088302,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.9896446466445924,0.2562234997749328,0.1601864844560623,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666931152344,0.8103199601173401,0.1260881274938583,0.1198984012007713,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.8044085502624512,0.1231506392359733,0.5564887523651123,285.767333984375,286.0926208496094,292.5630187988281,286.7887268066406,292.5602111816406,297.1850891113281,284.7696228027344,1.0,0.2558037936687469,1.0,1.0,0.0,1.0,-1.3811211585998535,1.3811196088790894,1.5910203501334763e-06,1.0539534091949463,0.8039142489433289,0.8039142489433289,0.0,27.10859680175781,31.0,10870.255859375,-0.0,213.93826293945312,1.0,283.1499938964844,284.2771911621094,289.7962951660156,290.5879211425781,293.1499938964844,293.1499938964844,283.1499938964844,19094.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580220878124237,1.0,0.0,0.0,2.3000082969665527,2.300018548965454,3.529816865466273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.485107421875,0.0,406.2456970214844,1895.4371337890625,0.0,393.4914855957031,0.5794881582260132,1.0,0.0,3.0,1.0,0.0
12296520,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.9153510332107544,0.1828525215387344,0.1645843982696533,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.869785487651825,0.157560184597969,0.1496246308088302,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.9896446466445924,0.2562234997749328,0.1601864844560623,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666931152344,0.8103199601173401,0.1260881274938583,0.1198984012007713,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.8044085502624512,0.1231506392359733,0.5564887523651123,285.767333984375,286.0926208496094,292.5630187988281,286.7887268066406,292.5602111816406,297.1850891113281,284.7696228027344,1.0,0.2558037936687469,1.0,1.0,0.0,1.0,-1.3811211585998535,1.3811196088790894,1.5910203501334763e-06,1.0539534091949463,0.8039142489433289,0.8039142489433289,0.0,27.10859680175781,31.0,10870.255859375,-0.0,213.93826293945312,1.0,283.1499938964844,284.2771911621094,289.7962951660156,290.5879211425781,293.1499938964844,293.1499938964844,283.1499938964844,19094.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580220878124237,1.0,0.0,0.0,2.3000082969665527,2.300018548965454,3.529816865466273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.485107421875,0.0,406.2456970214844,1895.4371337890625,0.0,393.4914855957031,0.5794881582260132,1.0,0.0,3.0,1.0,0.0
12296580,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.793212890625,0.910488486289978,0.1841384321451187,0.1657197326421737,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.864351212978363,0.1579046100378036,0.1499639898538589,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934875488281,0.9918392300605774,0.2564679384231567,0.1649684458971023,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.805170476436615,0.1263278275728225,0.1201398000121116,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926330566406,0.7974140048027039,0.1225770935416221,0.5540152788162231,285.7933349609375,286.0731811523437,292.6321716308594,286.82373046875,292.62939453125,297.18634033203125,284.7956848144531,1.0,0.2573941051959991,1.0,1.0,0.0,1.0,-1.3859505653381348,1.3859490156173706,1.6010104673114256e-06,1.0577408075332642,0.8006885051727295,0.8006885051727295,0.0,27.775375366210938,25.0,10968.654296875,-0.0,217.31578063964844,1.0,283.1499938964844,284.3030090332031,289.8338317871094,290.6322021484375,293.1499938964844,293.1499938964844,283.1499938964844,18817.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600081443786621,1.0,0.0,0.0,2.269012212753296,2.2690224647521973,3.435318944866595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.6884765625,0.0,391.1329040527344,1895.4371337890625,0.0,398.2301330566406,0.5722833275794983,1.0,0.0,3.0,1.0,0.0
12296640,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.793212890625,0.910488486289978,0.1841384321451187,0.1657197326421737,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.864351212978363,0.1579046100378036,0.1499639898538589,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934875488281,0.9918392300605774,0.2564679384231567,0.1649684458971023,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.805170476436615,0.1263278275728225,0.1201398000121116,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926330566406,0.7974140048027039,0.1225770935416221,0.5540152788162231,285.7933349609375,286.0731811523437,292.6321716308594,286.82373046875,292.62939453125,297.18634033203125,284.7956848144531,1.0,0.2573941051959991,1.0,1.0,0.0,1.0,-1.3859505653381348,1.3859490156173706,1.6010104673114256e-06,1.0577408075332642,0.8006885051727295,0.8006885051727295,0.0,27.775375366210938,25.0,10968.654296875,-0.0,217.31578063964844,1.0,283.1499938964844,284.3030090332031,289.8338317871094,290.6322021484375,293.1499938964844,293.1499938964844,283.1499938964844,18817.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600081443786621,1.0,0.0,0.0,2.269012212753296,2.2690224647521973,3.435318944866595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.6884765625,0.0,391.1329040527344,1895.4371337890625,0.0,398.2301330566406,0.5722833275794983,1.0,0.0,3.0,1.0,0.0
12296700,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052062988281,0.911885678768158,0.1848289370536804,0.1663274616003036,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.864805281162262,0.1580854654312133,0.150132805109024,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.805419921875,0.9917948842048644,0.2563670575618744,0.1648651957511901,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.8055671453475952,0.1264551132917404,0.1202583685517311,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.7968972325325012,0.122285783290863,0.5527184009552002,285.8052978515625,286.0478515625,292.6664123535156,286.8409118652344,292.6636657714844,297.1861572265625,284.8070373535156,1.0,0.2570809423923492,1.0,1.0,0.0,1.0,-1.3853495121002195,1.3853479623794556,1.5997845821402734e-06,1.057289958000183,0.799446702003479,0.799446702003479,0.0,27.752880096435547,25.0,11002.5048828125,-0.0,217.0360870361328,1.0,283.1499938964844,284.3139038085937,289.8528137207031,290.6548767089844,293.1499938964844,293.1499938964844,283.1499938964844,18722.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4612915813922882,1.0,0.0,0.0,2.256150484085083,2.2561607360839844,3.396483805317985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.07373046875,0.0,385.0621032714844,1895.4371337890625,0.0,401.3222961425781,0.5693226456642151,1.0,0.0,3.0,1.0,0.0
12296760,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.9164835810661316,0.1855358183383941,0.1669442504644394,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135986328125,0.867885172367096,0.1582699865102768,0.1502948552370071,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.9908285140991212,0.2566718161106109,0.1626878827810287,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.8084266781806946,0.1265862882137298,0.1203698888421058,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.7988463640213013,0.1219953149557113,0.5513612627983093,285.8137512207031,286.0516967773437,292.7004089355469,286.8578491210937,292.6976623535156,297.1874389648437,284.81500244140625,1.0,0.2561549842357635,1.0,1.0,0.0,1.0,-1.382177472114563,1.3821758031845093,1.593162892277178e-06,1.054741144180298,0.7980058193206787,0.7980058193206787,0.0,27.428939819335938,25.0,11017.650390625,-0.0,215.084701538086,1.0,283.1499938964844,284.32159423828125,289.8706970214844,290.6756591796875,293.1499938964844,293.1499938964844,283.1499938964844,18622.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626348316669464,1.0,0.0,0.0,2.245337963104248,2.245347738265991,3.364006033734768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.560791015625,0.0,379.9155883789063,1895.4371337890625,0.0,404.5841369628906,0.5668051242828369,1.0,0.0,3.0,1.0,0.0
12296820,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.9234221577644348,0.1869933456182479,0.1682257503271103,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280944824219,0.8720281720161438,0.1586581617593765,0.150642454624176,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.9895463585853576,0.2581967413425445,0.1599862426519394,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.8121370673179626,0.1268694102764129,0.1206178963184356,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.8008187413215637,0.1214455813169479,0.5487837195396423,285.8282470703125,286.0281982421875,292.7677001953125,286.8910522460937,292.7649841308594,297.1934509277344,284.8295288085937,1.0,0.2551735639572143,1.0,1.0,0.0,1.0,-1.3780912160873413,1.3780895471572876,1.5845751022425247e-06,1.0513694286346436,0.7957767248153687,0.7957767248153687,0.0,27.03009986877441,28.0,11057.7021484375,-0.0,212.6271514892578,1.0,283.1499938964844,284.3355407714844,289.9021301269531,290.7114562988281,293.1499938964844,293.1499938964844,283.1499938964844,18481.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649028182029724,1.0,0.0,0.0,2.2268853187561035,2.226895332336426,3.308941813884303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.046875,0.0,371.37506103515625,1895.4371337890625,0.0,410.1514892578125,0.5625551342964172,1.0,0.0,3.0,1.0,0.0
12296880,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.9234221577644348,0.1869933456182479,0.1682257503271103,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280944824219,0.8720281720161438,0.1586581617593765,0.150642454624176,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.9895463585853576,0.2581967413425445,0.1599862426519394,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.8121370673179626,0.1268694102764129,0.1206178963184356,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.8008187413215637,0.1214455813169479,0.5487837195396423,285.8282470703125,286.0281982421875,292.7677001953125,286.8910522460937,292.7649841308594,297.1934509277344,284.8295288085937,1.0,0.2551735639572143,1.0,1.0,0.0,1.0,-1.3780912160873413,1.3780895471572876,1.5845751022425247e-06,1.0513694286346436,0.7957767248153687,0.7957767248153687,0.0,27.03009986877441,28.0,11057.7021484375,-0.0,212.6271514892578,1.0,283.1499938964844,284.3355407714844,289.9021301269531,290.7114562988281,293.1499938964844,293.1499938964844,283.1499938964844,18481.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649028182029724,1.0,0.0,0.0,2.2268853187561035,2.226895332336426,3.308941813884303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.046875,0.0,371.37506103515625,1895.4371337890625,0.0,410.1514892578125,0.5625551342964172,1.0,0.0,3.0,1.0,0.0
12296940,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9246715903282166,0.1885155588388443,0.1695799529552459,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8714606165885925,0.1590783894062042,0.1510360091924667,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.9900477528572084,0.2597139179706573,0.1610196381807327,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.8115824460983276,0.1271848231554031,0.1209126934409141,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.7984253168106079,0.1209396868944168,0.5464915037155151,285.8446960449219,286.0027770996094,292.8340148925781,286.92333984375,292.83135986328125,297.19927978515625,284.8463134765625,1.0,0.2556031346321106,1.0,1.0,0.0,1.0,-1.3790286779403689,1.379027009010315,1.586408188813948e-06,1.0520023107528689,0.7941197156906128,0.7941197156906128,0.0,27.167858123779297,31.0,11131.5439453125,-0.0,213.2989044189453,1.0,283.1499938964844,284.35089111328125,289.9321594238281,290.74627685546875,293.1499938964844,293.1499938964844,283.1499938964844,18370.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666289687156677,1.0,0.0,0.0,2.2126107215881348,2.212620496749878,3.266655994593748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.560302734375,0.0,364.844482421875,1895.4371337890625,0.0,414.4400329589844,0.5592650175094604,1.0,0.0,3.0,1.0,0.0
12297000,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9246715903282166,0.1885155588388443,0.1695799529552459,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8714606165885925,0.1590783894062042,0.1510360091924667,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.9900477528572084,0.2597139179706573,0.1610196381807327,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.8115824460983276,0.1271848231554031,0.1209126934409141,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.7984253168106079,0.1209396868944168,0.5464915037155151,285.8446960449219,286.0027770996094,292.8340148925781,286.92333984375,292.83135986328125,297.19927978515625,284.8463134765625,1.0,0.2556031346321106,1.0,1.0,0.0,1.0,-1.3790286779403689,1.379027009010315,1.586408188813948e-06,1.0520023107528689,0.7941197156906128,0.7941197156906128,0.0,27.167858123779297,31.0,11131.5439453125,-0.0,213.2989044189453,1.0,283.1499938964844,284.35089111328125,289.9321594238281,290.74627685546875,293.1499938964844,293.1499938964844,283.1499938964844,18370.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666289687156677,1.0,0.0,0.0,2.2126107215881348,2.212620496749878,3.266655994593748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.560302734375,0.0,364.844482421875,1895.4371337890625,0.0,414.4400329589844,0.5592650175094604,1.0,0.0,3.0,1.0,0.0
12297060,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9209168553352356,0.1901056617498397,0.171010285615921,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8668147921562195,0.1595335900783538,0.151478499174118,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9919850826263428,0.2602363526821136,0.1653101742267608,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8072879910469055,0.1275332421064376,0.1212550774216651,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7922242283821106,0.1204527169466018,0.544394314289093,285.864013671875,285.9755554199219,292.8993225097656,286.9546813964844,292.8966979980469,297.20147705078125,284.8658142089844,1.0,0.2571896910667419,1.0,1.0,0.0,1.0,-1.3843189477920532,1.384317398071289,1.5973122344803414e-06,1.0561294555664062,0.7931081652641296,0.7931081652641296,0.0,27.7841739654541,25.0,11237.126953125,-0.0,216.72378540039065,1.0,283.1499938964844,284.3680114746094,289.96453857421875,290.7853698730469,293.1499938964844,293.1499938964844,283.1499938964844,18273.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685420989990234,1.0,0.0,0.0,2.201993703842163,2.2020034790039062,3.2353818824049085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.128173828125,0.0,359.97528076171875,1895.4371337890625,0.0,419.2456359863281,0.556797206401825,1.0,0.0,3.0,1.0,0.0
12297120,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9209168553352356,0.1901056617498397,0.171010285615921,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8668147921562195,0.1595335900783538,0.151478499174118,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9919850826263428,0.2602363526821136,0.1653101742267608,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8072879910469055,0.1275332421064376,0.1212550774216651,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7922242283821106,0.1204527169466018,0.544394314289093,285.864013671875,285.9755554199219,292.8993225097656,286.9546813964844,292.8966979980469,297.20147705078125,284.8658142089844,1.0,0.2571896910667419,1.0,1.0,0.0,1.0,-1.3843189477920532,1.384317398071289,1.5973122344803414e-06,1.0561294555664062,0.7931081652641296,0.7931081652641296,0.0,27.7841739654541,25.0,11237.126953125,-0.0,216.72378540039065,1.0,283.1499938964844,284.3680114746094,289.96453857421875,290.7853698730469,293.1499938964844,293.1499938964844,283.1499938964844,18273.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685420989990234,1.0,0.0,0.0,2.201993703842163,2.2020034790039062,3.2353818824049085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.128173828125,0.0,359.97528076171875,1895.4371337890625,0.0,419.2456359863281,0.556797206401825,1.0,0.0,3.0,1.0,0.0
12297180,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.928144872188568,0.1917419135570526,0.1724571287631988,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8710409998893738,0.1600067615509033,0.151910051703453,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.990814745426178,0.2606903910636902,0.1626577824354171,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8111429214477539,0.1278979778289795,0.1215845122933387,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7942589521408081,0.1199555099010467,0.5421141386032104,285.87872314453125,285.9465637207031,292.963623046875,286.9850158691406,292.9610290527344,297.203125,284.87945556640625,1.0,0.2559678852558136,1.0,1.0,0.0,1.0,-1.3810553550720217,1.381053805351257,1.5905021655271412e-06,1.0535025596618652,0.7926688194274902,0.7926688194274902,0.0,27.39909172058105,28.0,11291.4677734375,-0.0,214.595703125,1.0,283.1499938964844,284.3791809082031,289.99755859375,290.82501220703125,293.1499938964844,293.1499938964844,283.1499938964844,18188.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710852801799774,1.0,0.0,0.0,2.1946470737457275,2.194656610488892,3.213828847492551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3648.97412109375,0.0,356.5501403808594,1895.4371337890625,0.0,425.7208862304688,0.555060625076294,1.0,0.0,3.0,1.0,0.0
12297240,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.928144872188568,0.1917419135570526,0.1724571287631988,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8710409998893738,0.1600067615509033,0.151910051703453,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.990814745426178,0.2606903910636902,0.1626577824354171,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8111429214477539,0.1278979778289795,0.1215845122933387,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7942589521408081,0.1199555099010467,0.5421141386032104,285.87872314453125,285.9465637207031,292.963623046875,286.9850158691406,292.9610290527344,297.203125,284.87945556640625,1.0,0.2559678852558136,1.0,1.0,0.0,1.0,-1.3810553550720217,1.381053805351257,1.5905021655271412e-06,1.0535025596618652,0.7926688194274902,0.7926688194274902,0.0,27.39909172058105,28.0,11291.4677734375,-0.0,214.595703125,1.0,283.1499938964844,284.3791809082031,289.99755859375,290.82501220703125,293.1499938964844,293.1499938964844,283.1499938964844,18188.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710852801799774,1.0,0.0,0.0,2.1946470737457275,2.194656610488892,3.213828847492551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3648.97412109375,0.0,356.5501403808594,1895.4371337890625,0.0,425.7208862304688,0.555060625076294,1.0,0.0,3.0,1.0,0.0
