time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297300,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9304691553115844,0.192576065659523,0.1731971353292465,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8721036314964294,0.1602519899606704,0.1521356850862503,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9905905723571776,0.2614182531833648,0.16217140853405,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8120874762535095,0.1280895173549652,0.1217593029141426,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7942854166030884,0.1197172775864601,0.5410085916519165,285.8835144042969,285.9198913574219,292.995361328125,286.9998474121094,292.9927978515625,297.2056579589844,284.8846435546875,1.0,0.2559648752212524,1.0,1.0,0.0,1.0,-1.3805090188980105,1.380507469177246,1.5892678675299976e-06,1.0529621839523315,0.7927401661872864,0.7927401661872864,0.0,27.328123092651367,28.0,11319.9150390625,-0.0,214.22593688964844,1.0,283.1499938964844,284.3834228515625,290.0120849609375,290.8419494628906,293.1499938964844,293.1499938964844,283.1499938964844,18160.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723045229911804,1.0,0.0,0.0,2.19180965423584,2.191819190979004,3.2055243082140805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3658.4833984375,0.0,355.25213623046875,1895.4371337890625,0.0,428.8609313964844,0.5543959140777588,1.0,0.0,3.0,1.0,0.0
12297360,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.930904746055603,0.1934248358011245,0.1739548593759536,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8716354370117188,0.1605047434568405,0.1523744165897369,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9909210205078124,0.2620374858379364,0.1628907173871994,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8116600513458252,0.1282883137464523,0.1219473183155059,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.792904257774353,0.1194882020354271,0.5399778485298157,285.8902282714844,285.9159240722656,293.0268249511719,287.014404296875,293.0242919921875,297.2078857421875,284.8914794921875,1.0,0.2562823891639709,1.0,1.0,0.0,1.0,-1.3815559148788452,1.381554365158081,1.591379032106488e-06,1.0537315607070925,0.792754590511322,0.792754590511322,0.0,27.432546615600582,31.0,11361.9765625,-0.0,214.8619537353516,1.0,283.1499938964844,284.38885498046875,290.02606201171875,290.85888671875,293.1499938964844,293.1499938964844,283.1499938964844,18114.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734365046024322,1.0,0.0,0.0,2.190117835998535,2.1901276111602783,3.200577793904813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.6396484375,0.0,354.3497619628906,1895.4371337890625,0.0,431.7971801757813,0.5539554953575134,1.0,0.0,3.0,1.0,0.0
12297420,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9281731843948364,0.1951687037944793,0.1755217313766479,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8677927255630493,0.1610332876443863,0.1528847217559814,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9925399422645568,0.262604296207428,0.1666419208049774,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8081438541412354,0.1287068873643875,0.1223546862602233,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7874600887298584,0.1190431863069534,0.5380527973175049,285.90576171875,285.8836975097656,293.0889892578125,287.0427551269531,293.08648681640625,297.21014404296875,284.9072570800781,1.0,0.2577706575393677,1.0,1.0,0.0,1.0,-1.3867287635803225,1.386727213859558,1.6020278508221963e-06,1.0577311515808103,0.7935071587562561,0.7935071587562561,0.0,27.986692428588867,25.0,11468.0986328125,-0.0,218.1072235107422,1.0,283.1499938964844,284.4012451171875,290.0542907714844,290.8935546875,293.1499938964844,293.1499938964844,283.1499938964844,18039.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475723534822464,1.0,0.0,0.0,2.18842887878418,2.188438415527344,3.195643216713506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.869140625,0.0,353.3216247558594,1895.4371337890625,0.0,437.7919616699219,0.5534685850143433,1.0,0.0,3.0,1.0,0.0
12297480,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9281731843948364,0.1951687037944793,0.1755217313766479,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8677927255630493,0.1610332876443863,0.1528847217559814,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9925399422645568,0.262604296207428,0.1666419208049774,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8081438541412354,0.1287068873643875,0.1223546862602233,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7874600887298584,0.1190431863069534,0.5380527973175049,285.90576171875,285.8836975097656,293.0889892578125,287.0427551269531,293.08648681640625,297.21014404296875,284.9072570800781,1.0,0.2577706575393677,1.0,1.0,0.0,1.0,-1.3867287635803225,1.386727213859558,1.6020278508221963e-06,1.0577311515808103,0.7935071587562561,0.7935071587562561,0.0,27.986692428588867,25.0,11468.0986328125,-0.0,218.1072235107422,1.0,283.1499938964844,284.4012451171875,290.0542907714844,290.8935546875,293.1499938964844,293.1499938964844,283.1499938964844,18039.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475723534822464,1.0,0.0,0.0,2.18842887878418,2.188438415527344,3.195643216713506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.869140625,0.0,353.3216247558594,1895.4371337890625,0.0,437.7919616699219,0.5534685850143433,1.0,0.0,3.0,1.0,0.0
12297540,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9363299608230592,0.1969547867774963,0.1771016120910644,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8727055788040161,0.1615767478942871,0.1533811539411544,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9912225604057312,0.2631769180297851,0.1635598093271255,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8126038908958435,0.1291380524635315,0.1227455511689186,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7900775074958801,0.1185914203524589,0.5359625816345215,285.9167785644531,285.8500061035156,293.1499938964844,287.070068359375,293.1475524902344,297.2120666503906,284.9172058105469,1.0,0.2564785182476043,1.0,1.0,0.0,1.0,-1.3834885358810425,1.3834869861602783,1.5952173271216452e-06,1.0550854206085205,0.7948452830314636,0.7948452830314636,0.0,27.5436954498291,28.0,11522.865234375,-0.0,215.84510803222656,1.0,283.1499938964844,284.40777587890625,290.0818786621094,290.9268493652344,293.1499938964844,293.1499938964844,283.1499938964844,17968.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4781180322170257,1.0,0.0,0.0,2.189499616622925,2.189509153366089,3.198770741619228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.663818359375,0.0,353.4423217773437,1895.4371337890625,0.0,444.15911865234375,0.5535892248153687,1.0,0.0,3.0,1.0,0.0
12297600,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9363299608230592,0.1969547867774963,0.1771016120910644,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8727055788040161,0.1615767478942871,0.1533811539411544,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9912225604057312,0.2631769180297851,0.1635598093271255,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8126038908958435,0.1291380524635315,0.1227455511689186,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7900775074958801,0.1185914203524589,0.5359625816345215,285.9167785644531,285.8500061035156,293.1499938964844,287.070068359375,293.1475524902344,297.2120666503906,284.9172058105469,1.0,0.2564785182476043,1.0,1.0,0.0,1.0,-1.3834885358810425,1.3834869861602783,1.5952173271216452e-06,1.0550854206085205,0.7948452830314636,0.7948452830314636,0.0,27.5436954498291,28.0,11522.865234375,-0.0,215.84510803222656,1.0,283.1499938964844,284.40777587890625,290.0818786621094,290.9268493652344,293.1499938964844,293.1499938964844,283.1499938964844,17968.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4781180322170257,1.0,0.0,0.0,2.189499616622925,2.189509153366089,3.198770741619228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.663818359375,0.0,353.4423217773437,1895.4371337890625,0.0,444.15911865234375,0.5535892248153687,1.0,0.0,3.0,1.0,0.0
12297660,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.9413683414459229,0.199108600616455,0.1789021492004394,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8752259612083435,0.1624841690063476,0.1540986001491546,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.990824580192566,0.2650906443595886,0.1626792848110199,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8149198293685913,0.129935622215271,0.1233585402369499,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7906138896942139,0.1185208112001419,0.5349480509757996,285.92510986328125,285.8146667480469,293.21014404296875,287.0965576171875,293.2077331542969,297.2201538085937,284.9262084960937,1.0,0.2567678391933441,1.0,1.0,0.0,1.0,-1.3849656581878662,1.384964108467102,1.598085418663686e-06,1.056047439575195,0.7967250943183899,0.7967250943183899,0.0,27.45549964904785,31.0,11600.1796875,-0.0,216.19175720214844,1.0,283.1499938964844,284.4134216308594,290.1061706542969,290.95556640625,293.1499938964844,293.1499938964844,283.1499938964844,17902.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4800454676151275,1.0,0.0,0.0,2.193058967590332,2.193068504333496,3.2091793400468305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3707.585205078125,0.0,354.60894775390625,1895.4371337890625,0.0,449.352783203125,0.5542614459991455,1.0,0.0,3.0,1.0,0.0
12297720,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.9413683414459229,0.199108600616455,0.1789021492004394,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8752259612083435,0.1624841690063476,0.1540986001491546,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.990824580192566,0.2650906443595886,0.1626792848110199,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8149198293685913,0.129935622215271,0.1233585402369499,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7906138896942139,0.1185208112001419,0.5349480509757996,285.92510986328125,285.8146667480469,293.21014404296875,287.0965576171875,293.2077331542969,297.2201538085937,284.9262084960937,1.0,0.2567678391933441,1.0,1.0,0.0,1.0,-1.3849656581878662,1.384964108467102,1.598085418663686e-06,1.056047439575195,0.7967250943183899,0.7967250943183899,0.0,27.45549964904785,31.0,11600.1796875,-0.0,216.19175720214844,1.0,283.1499938964844,284.4134216308594,290.1061706542969,290.95556640625,293.1499938964844,293.1499938964844,283.1499938964844,17902.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4800454676151275,1.0,0.0,0.0,2.193058967590332,2.193068504333496,3.2091793400468305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3707.585205078125,0.0,354.60894775390625,1895.4371337890625,0.0,449.352783203125,0.5542614459991455,1.0,0.0,3.0,1.0,0.0
12297780,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9443039894104004,0.2017522305250167,0.1811825037002563,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.876301646232605,0.1639194041490554,0.1553492099046707,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.9912817478179932,0.2672333121299743,0.1636922955513,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8161776065826416,0.1312676221132278,0.1245107054710388,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7902432084083557,0.1190082058310508,0.5366027355194092,285.9397888183594,285.7774963378906,293.2696838378906,287.1224365234375,293.267333984375,297.23162841796875,284.9413452148437,1.0,0.2583780884742737,1.0,1.0,0.0,1.0,-1.3937867879867554,1.3937851190567017,1.6163776308530942e-06,1.0629241466522217,0.7993476986885071,0.7993476986885071,0.0,27.72645568847656,34.0,11733.322265625,-0.0,220.1607818603516,1.0,283.1499938964844,284.4239196777344,290.1321105957031,290.9879455566406,293.1499938964844,293.1499938964844,283.1499938964844,17831.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4819136559963226,1.0,0.0,0.0,2.1993370056152344,2.1993465423583984,3.22757927051498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.192138671875,0.0,356.88018798828125,1895.4371337890625,0.0,454.446044921875,0.5555204749107361,1.0,0.0,3.0,1.0,0.0
12297840,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9443039894104004,0.2017522305250167,0.1811825037002563,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.876301646232605,0.1639194041490554,0.1553492099046707,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.9912817478179932,0.2672333121299743,0.1636922955513,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8161776065826416,0.1312676221132278,0.1245107054710388,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7902432084083557,0.1190082058310508,0.5366027355194092,285.9397888183594,285.7774963378906,293.2696838378906,287.1224365234375,293.267333984375,297.23162841796875,284.9413452148437,1.0,0.2583780884742737,1.0,1.0,0.0,1.0,-1.3937867879867554,1.3937851190567017,1.6163776308530942e-06,1.0629241466522217,0.7993476986885071,0.7993476986885071,0.0,27.72645568847656,34.0,11733.322265625,-0.0,220.1607818603516,1.0,283.1499938964844,284.4239196777344,290.1321105957031,290.9879455566406,293.1499938964844,293.1499938964844,283.1499938964844,17831.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4819136559963226,1.0,0.0,0.0,2.1993370056152344,2.1993465423583984,3.22757927051498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.192138671875,0.0,356.88018798828125,1895.4371337890625,0.0,454.446044921875,0.5555204749107361,1.0,0.0,3.0,1.0,0.0
12297900,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9449276328086852,0.2031949758529663,0.1824475228786468,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8762291073799133,0.1647740453481674,0.1561218947172165,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9917994141578674,0.2682532966136932,0.1648754626512527,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8163348436355591,0.1320728659629821,0.1252365410327911,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7896212339401245,0.1193954199552536,0.5381669402122498,285.9488220214844,285.74969482421875,293.2992553710937,287.1351623535156,293.2969055175781,297.23760986328125,284.9505615234375,1.0,0.2596326768398285,1.0,1.0,0.0,1.0,-1.400400996208191,1.4003993272781372,1.6302282119795564e-06,1.0681263208389282,0.8010429739952087,0.8010429739952087,0.0,27.98503303527832,34.0,11816.4296875,-0.0,223.2984313964844,1.0,283.1499938964844,284.430419921875,290.1463317871094,291.00634765625,293.1499938964844,293.1499938964844,283.1499938964844,17800.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4830964207649231,1.0,0.0,0.0,2.2034003734588623,2.2034099102020264,3.239516672692844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.96337890625,0.0,358.42413330078125,1895.4371337890625,0.0,457.7010803222656,0.5563602447509766,1.0,0.0,3.0,1.0,0.0
12297960,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.9449219703674316,0.2047015875577926,0.1837771832942962,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8756805658340454,0.165701150894165,0.1569716781377792,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9924935698509216,0.269178956747055,0.1665279418230056,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8161075115203857,0.1329515725374221,0.1260406672954559,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.7886257171630859,0.1198560297489166,0.5401073694229126,285.958740234375,285.73846435546875,293.3287048339844,287.14776611328125,293.32635498046875,297.2434387207031,284.9606018066406,1.0,0.2611621916294098,1.0,1.0,0.0,1.0,-1.4082945585250854,1.4082928895950315,1.6468758303744837e-06,1.074351191520691,0.8027806878089905,0.8027806878089905,0.0,28.327503204345703,37.0,11909.74609375,-0.0,227.15924072265625,1.0,283.1499938964844,284.4374389648437,290.16119384765625,291.0261535644531,293.1499938964844,293.1499938964844,283.1499938964844,17755.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4845511615276336,1.0,0.0,0.0,2.2085347175598145,2.2085442543029785,3.254631337767933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.324951171875,0.0,360.3554382324219,1895.4371337890625,0.0,461.7373046875,0.5574122667312622,1.0,0.0,3.0,1.0,0.0
12298020,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9430769085884094,0.2078727483749389,0.1865945905447006,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8731861710548401,0.1677326560020446,0.1588584035634994,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.994257390499115,0.2706275582313537,0.1711435467004776,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8144882917404175,0.134888008236885,0.1278383135795593,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7854926586151123,0.1209489926695823,0.544866144657135,285.98077392578125,285.69757080078125,293.3871765136719,287.17254638671875,293.3848876953125,297.25421142578125,284.9828491210937,1.0,0.2649524509906769,1.0,1.0,0.0,1.0,-1.427350997924805,1.427349328994751,1.687555709395383e-06,1.0894097089767456,0.807076096534729,0.807076096534729,0.0,29.255842208862305,25.0,12121.7470703125,-0.0,236.8887634277344,1.0,283.1499938964844,284.4529724121094,290.1917724609375,291.0686340332031,293.1499938964844,293.1499938964844,283.1499938964844,17674.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4883812367916107,1.0,0.0,0.0,2.2208147048950195,2.2208244800567627,3.290925576493464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.280517578125,0.0,365.1305847167969,1895.4371337890625,0.0,472.5392150878906,0.5599732398986816,1.0,0.0,3.0,1.0,0.0
12298080,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9430769085884094,0.2078727483749389,0.1865945905447006,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8731861710548401,0.1677326560020446,0.1588584035634994,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.994257390499115,0.2706275582313537,0.1711435467004776,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8144882917404175,0.134888008236885,0.1278383135795593,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7854926586151123,0.1209489926695823,0.544866144657135,285.98077392578125,285.69757080078125,293.3871765136719,287.17254638671875,293.3848876953125,297.25421142578125,284.9828491210937,1.0,0.2649524509906769,1.0,1.0,0.0,1.0,-1.427350997924805,1.427349328994751,1.687555709395383e-06,1.0894097089767456,0.807076096534729,0.807076096534729,0.0,29.255842208862305,25.0,12121.7470703125,-0.0,236.8887634277344,1.0,283.1499938964844,284.4529724121094,290.1917724609375,291.0686340332031,293.1499938964844,293.1499938964844,283.1499938964844,17674.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4883812367916107,1.0,0.0,0.0,2.2208147048950195,2.2208244800567627,3.290925576493464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.280517578125,0.0,365.1305847167969,1895.4371337890625,0.0,472.5392150878906,0.5599732398986816,1.0,0.0,3.0,1.0,0.0
12298140,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9629981517791748,0.2111940085887909,0.1894973516464233,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.889630138874054,0.169936403632164,0.160856157541275,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9903007745742798,0.2734006643295288,0.1615506559610366,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.829196572303772,0.1369997709989547,0.1297492235898971,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7996012568473816,0.1222144067287445,0.5501229166984558,285.9939270019531,285.6548156738281,293.4451599121094,287.1968078613281,293.4429016113281,297.2679748535156,284.994140625,1.0,0.2633459568023681,1.0,1.0,0.0,1.0,-1.4303364753723145,1.4303348064422607,1.694006869001896e-06,1.0917879343032837,0.8120907545089722,0.8120907545089722,0.0,28.08805656433105,43.0,12232.400390625,-0.0,235.23556518554688,1.0,283.1499938964844,284.4578857421875,290.219970703125,291.1079406738281,293.1499938964844,293.1499938964844,283.1499938964844,17596.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4931230843067169,1.0,0.0,0.0,2.2361316680908203,2.2361414432525635,3.336477050197573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.555908203125,0.0,371.2579345703125,1895.4371337890625,0.0,486.2727661132813,0.5632057189941406,1.0,0.0,3.0,1.0,0.0
12298200,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9629981517791748,0.2111940085887909,0.1894973516464233,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.889630138874054,0.169936403632164,0.160856157541275,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9903007745742798,0.2734006643295288,0.1615506559610366,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.829196572303772,0.1369997709989547,0.1297492235898971,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7996012568473816,0.1222144067287445,0.5501229166984558,285.9939270019531,285.6548156738281,293.4451599121094,287.1968078613281,293.4429016113281,297.2679748535156,284.994140625,1.0,0.2633459568023681,1.0,1.0,0.0,1.0,-1.4303364753723145,1.4303348064422607,1.694006869001896e-06,1.0917879343032837,0.8120907545089722,0.8120907545089722,0.0,28.08805656433105,43.0,12232.400390625,-0.0,235.23556518554688,1.0,283.1499938964844,284.4578857421875,290.219970703125,291.1079406738281,293.1499938964844,293.1499938964844,283.1499938964844,17596.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4931230843067169,1.0,0.0,0.0,2.2361316680908203,2.2361414432525635,3.336477050197573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.555908203125,0.0,371.2579345703125,1895.4371337890625,0.0,486.2727661132813,0.5632057189941406,1.0,0.0,3.0,1.0,0.0
12298260,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.955172061920166,0.2146787643432617,0.1926183551549911,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8818463683128357,0.1723221391439438,0.1631062030792236,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9940391778945924,0.2772108614444732,0.1705333888530731,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8232907056808472,0.1393009275197982,0.131919726729393,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.792072594165802,0.1237118616700172,0.5567770600318909,286.0126342773437,285.6102294921875,293.5027160644531,287.2206420898437,293.5005187988281,297.2847900390625,285.01568603515625,1.0,0.2699841856956482,1.0,1.0,0.0,1.0,-1.4581364393234253,1.458134651184082,1.7544674619784928e-06,1.113552451133728,0.8179226517677307,0.8179226517677307,0.0,29.71023178100586,61.0,12495.59765625,-0.0,250.5176696777344,1.0,283.1499938964844,284.4722900390625,290.2424011230469,291.1417541503906,293.1499938964844,293.1499938964844,283.1499938964844,17520.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974319040775299,1.0,0.0,0.0,2.254191398620605,2.2542011737823486,3.390587437479553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.40771484375,0.0,378.6551818847656,1895.4371337890625,0.0,499.1075744628906,0.5670530200004578,1.0,0.0,3.0,1.0,0.0
12298320,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.955172061920166,0.2146787643432617,0.1926183551549911,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8818463683128357,0.1723221391439438,0.1631062030792236,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9940391778945924,0.2772108614444732,0.1705333888530731,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8232907056808472,0.1393009275197982,0.131919726729393,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.792072594165802,0.1237118616700172,0.5567770600318909,286.0126342773437,285.6102294921875,293.5027160644531,287.2206420898437,293.5005187988281,297.2847900390625,285.01568603515625,1.0,0.2699841856956482,1.0,1.0,0.0,1.0,-1.4581364393234253,1.458134651184082,1.7544674619784928e-06,1.113552451133728,0.8179226517677307,0.8179226517677307,0.0,29.71023178100586,61.0,12495.59765625,-0.0,250.5176696777344,1.0,283.1499938964844,284.4722900390625,290.2424011230469,291.1417541503906,293.1499938964844,293.1499938964844,283.1499938964844,17520.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974319040775299,1.0,0.0,0.0,2.254191398620605,2.2542011737823486,3.390587437479553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.40771484375,0.0,378.6551818847656,1895.4371337890625,0.0,499.1075744628906,0.5670530200004578,1.0,0.0,3.0,1.0,0.0
12298380,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9170854091644288,0.2183642238378524,0.1960354596376419,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8504995107650757,0.1749009490013122,0.1656632870435714,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.9947412610054016,0.2756495773792267,0.1936530619859695,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.7950823307037354,0.1417831778526306,0.1343918293714523,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.7630619406700134,0.1253369450569152,0.5647668242454529,286.0554504394531,285.563720703125,293.55987548828125,287.2439880371094,293.5577697753906,297.28790283203125,285.0594787597656,1.0,0.2829442918300628,1.0,1.0,0.0,1.0,-1.5061699151992798,1.506168007850647,1.8629573332873408e-06,1.151857852935791,0.8251371383666992,0.8251371383666992,0.0,34.81114196777344,64.0,12928.0849609375,-0.0,283.9804077148437,1.0,283.1499938964844,284.5047607421875,290.2733154296875,291.1931457519531,293.1499938964844,293.1499938964844,283.1499938964844,17424.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5031127333641052,1.0,0.0,0.0,2.275887966156006,2.275897979736328,3.456170247773116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3801.171630859375,0.0,387.6669006347656,1895.4371337890625,0.0,516.5629272460938,0.5716790556907654,1.0,0.0,3.0,1.0,0.0
12298440,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9170854091644288,0.2183642238378524,0.1960354596376419,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8504995107650757,0.1749009490013122,0.1656632870435714,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.9947412610054016,0.2756495773792267,0.1936530619859695,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.7950823307037354,0.1417831778526306,0.1343918293714523,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.7630619406700134,0.1253369450569152,0.5647668242454529,286.0554504394531,285.563720703125,293.55987548828125,287.2439880371094,293.5577697753906,297.28790283203125,285.0594787597656,1.0,0.2829442918300628,1.0,1.0,0.0,1.0,-1.5061699151992798,1.506168007850647,1.8629573332873408e-06,1.151857852935791,0.8251371383666992,0.8251371383666992,0.0,34.81114196777344,64.0,12928.0849609375,-0.0,283.9804077148437,1.0,283.1499938964844,284.5047607421875,290.2733154296875,291.1931457519531,293.1499938964844,293.1499938964844,283.1499938964844,17424.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5031127333641052,1.0,0.0,0.0,2.275887966156006,2.275897979736328,3.456170247773116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3801.171630859375,0.0,387.6669006347656,1895.4371337890625,0.0,516.5629272460938,0.5716790556907654,1.0,0.0,3.0,1.0,0.0
12298500,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.891746461391449,0.220226839184761,0.197843924164772,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8294450640678406,0.1762209236621856,0.1670508831739425,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.9682118892669678,0.2743085026741028,0.1926460117101669,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.7741973400115967,0.1430476158857345,0.1357298344373703,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.7435442805290222,0.1261357963085174,0.5690736770629883,286.0701599121094,285.5341491699219,293.5883178710937,287.2555236816406,293.5862121582031,297.29071044921875,285.0716857910156,1.0,0.2884473800659179,1.0,1.0,0.0,1.0,-1.5150392055511477,1.5150372982025146,1.883337858998857e-06,1.1588224172592163,0.8291626572608948,0.8291626572608948,0.0,38.65729522705078,64.0,13045.060546875,-0.0,297.9886779785156,1.0,283.1499938964844,284.5118408203125,290.29083251953125,291.2213439941406,293.1499938964844,293.1499938964844,283.1499938964844,17380.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5069577097892761,1.0,0.0,0.0,2.2880501747131348,2.288060188293457,3.493208566851536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.103271484375,0.0,392.8316955566406,1895.4371337890625,0.0,528.7319946289062,0.5742881298065186,1.0,0.0,3.0,1.0,0.0
12298560,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.875044584274292,0.2220935523509979,0.1996326893568039,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.8149853944778442,0.1775631159543991,0.1684325337409973,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.9454514980316162,0.273831307888031,0.192125603556633,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.7601844668388367,0.1443320661783218,0.1370588988065719,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.730488121509552,0.1269518285989761,0.5732828974723816,286.0788879394531,285.51531982421875,293.6166687011719,287.2669372558594,293.6145935058594,297.2963256835937,285.08038330078125,1.0,0.2935844361782074,1.0,1.0,0.0,1.0,-1.524868726730347,1.524866819381714,1.9061094462813344e-06,1.166556715965271,0.8332332968711853,0.8332332968711853,0.0,41.98448181152344,67.0,13160.126953125,-0.0,311.15777587890625,1.0,283.1499938964844,284.51611328125,290.3052978515625,291.2448425292969,293.1499938964844,293.1499938964844,283.1499938964844,17334.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510970950126648,1.0,0.0,0.0,2.3010873794555664,2.3010973930358887,3.533129415700387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.399169921875,0.0,398.4338073730469,1895.4371337890625,0.0,541.7471923828125,0.5770937204360962,1.0,0.0,3.0,1.0,0.0
12298620,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.8530499339103699,0.2258749902248382,0.2032063454389572,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.7938668131828308,0.1803255677223205,0.1712284684181213,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.9119544625282288,0.2742138206958771,0.1922670602798462,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.7420717477798462,0.1469700336456298,0.1397421807050705,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.7123364210128784,0.1286685913801193,0.5818576812744141,286.09674072265625,285.46502685546875,293.6731262207031,287.2895202636719,293.67108154296875,297.3091125488281,285.0982666015625,1.0,0.3029116690158844,1.0,1.0,0.0,1.0,-1.546199917793274,1.5461978912353516,1.956144842552021e-06,1.1833497285842896,0.842174232006073,0.842174232006073,0.0,47.79536437988281,70.0,13404.46484375,-0.0,336.5846252441406,1.0,283.1499938964844,284.52471923828125,290.3266906738281,291.28302001953125,293.1499938964844,293.1499938964844,283.1499938964844,17255.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185183882713318,1.0,0.0,0.0,2.329129219055176,2.329139471054077,3.6197667441228987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.6376953125,0.0,410.77142333984375,1895.4371337890625,0.0,567.1188354492188,0.5831697583198547,1.0,0.0,3.0,1.0,0.0
12298680,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.8530499339103699,0.2258749902248382,0.2032063454389572,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.7938668131828308,0.1803255677223205,0.1712284684181213,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.9119544625282288,0.2742138206958771,0.1922670602798462,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.7420717477798462,0.1469700336456298,0.1397421807050705,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.7123364210128784,0.1286685913801193,0.5818576812744141,286.09674072265625,285.46502685546875,293.6731262207031,287.2895202636719,293.67108154296875,297.3091125488281,285.0982666015625,1.0,0.3029116690158844,1.0,1.0,0.0,1.0,-1.546199917793274,1.5461978912353516,1.956144842552021e-06,1.1833497285842896,0.842174232006073,0.842174232006073,0.0,47.79536437988281,70.0,13404.46484375,-0.0,336.5846252441406,1.0,283.1499938964844,284.52471923828125,290.3266906738281,291.28302001953125,293.1499938964844,293.1499938964844,283.1499938964844,17255.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185183882713318,1.0,0.0,0.0,2.329129219055176,2.329139471054077,3.6197667441228987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.6376953125,0.0,410.77142333984375,1895.4371337890625,0.0,567.1188354492188,0.5831697583198547,1.0,0.0,3.0,1.0,0.0
12298740,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11492919921875,0.8396561741828918,0.2297976016998291,0.2068479359149933,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.7802131175994873,0.1832150667905807,0.174103170633316,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.8920761346817017,0.2754526734352112,0.1931442469358444,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.7311398386955261,0.1497143507003784,0.1424879729747772,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.6995124816894531,0.130514919757843,0.5908336043357849,286.1149597167969,285.41278076171875,293.7292785644531,287.311767578125,293.727294921875,297.3217468261719,285.116455078125,1.0,0.3112924993038177,1.0,1.0,0.0,1.0,-1.5691475868225098,1.5691455602645874,2.010904609051068e-06,1.2014148235321045,0.8520630598068237,0.8520630598068237,0.0,52.76224136352539,58.0,13663.904296875,-0.0,361.24945068359375,1.0,283.1499938964844,284.5331115722656,290.3446350097656,291.316650390625,293.1499938964844,293.1499938964844,283.1499938964844,17181.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5250942707061768,1.0,0.0,0.0,2.3598945140838623,2.3599050045013428,3.716024536970508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.662109375,0.0,424.6867370605469,1895.4371337890625,0.0,590.2103881835938,0.5898734331130981,1.0,0.0,3.0,1.0,0.0
12298800,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11492919921875,0.8396561741828918,0.2297976016998291,0.2068479359149933,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.7802131175994873,0.1832150667905807,0.174103170633316,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.8920761346817017,0.2754526734352112,0.1931442469358444,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.7311398386955261,0.1497143507003784,0.1424879729747772,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.6995124816894531,0.130514919757843,0.5908336043357849,286.1149597167969,285.41278076171875,293.7292785644531,287.311767578125,293.727294921875,297.3217468261719,285.116455078125,1.0,0.3112924993038177,1.0,1.0,0.0,1.0,-1.5691475868225098,1.5691455602645874,2.010904609051068e-06,1.2014148235321045,0.8520630598068237,0.8520630598068237,0.0,52.76224136352539,58.0,13663.904296875,-0.0,361.24945068359375,1.0,283.1499938964844,284.5331115722656,290.3446350097656,291.316650390625,293.1499938964844,293.1499938964844,283.1499938964844,17181.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5250942707061768,1.0,0.0,0.0,2.3598945140838623,2.3599050045013428,3.716024536970508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.662109375,0.0,424.6867370605469,1895.4371337890625,0.0,590.2103881835938,0.5898734331130981,1.0,0.0,3.0,1.0,0.0
12298860,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8409298062324524,0.2321020364761352,0.208892360329628,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.124755859375,0.7812842130661011,0.1848988085985183,0.1756857335567474,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.125,0.8914691805839539,0.2763374447822571,0.1937329471111297,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.7323638200759888,0.1513013988733291,0.1439853459596634,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244506835937,0.7003055810928345,0.1316084861755371,0.5957126021385193,286.1249084472656,285.3782958984375,293.7606201171875,287.3240661621094,293.7586669921875,297.3288879394531,285.1263427734375,1.0,0.3131635785102844,1.0,1.0,0.0,1.0,-1.5818644762039185,1.581862449645996,2.0416723600646947e-06,1.2114293575286863,0.858065128326416,0.858065128326416,0.0,53.372291564941406,58.0,13810.1884765625,-0.0,369.4383544921875,1.0,283.1499938964844,284.53729248046875,290.3549499511719,291.3355712890625,293.1499938964844,293.1499938964844,283.1499938964844,17144.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5284594297409058,1.0,0.0,0.0,2.378180265426636,2.378190755844116,3.773835146603233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.262451171875,0.0,433.15240478515625,1895.4371337890625,0.0,602.393798828125,0.593876302242279,1.0,0.0,3.0,1.0,0.0
12298920,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.8458973169326782,0.2339623123407364,0.2105073183774948,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.7860729694366455,0.1862603574991226,0.1769216805696487,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.8955680131912231,0.277100920677185,0.1942175328731537,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.7366523742675781,0.1525797992944717,0.1451470553874969,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.7045730948448181,0.1325029730796814,0.5994951725006104,286.13232421875,285.35858154296875,293.78521728515625,287.33367919921875,293.78326416015625,297.33453369140625,285.1336975097656,1.0,0.3136277496814728,1.0,1.0,0.0,1.0,-1.5918048620224,1.5918028354644775,2.0659188066929346e-06,1.2192474603652954,0.8629084825515747,0.8629084825515747,0.0,52.786354064941406,46.0,13925.1572265625,-0.0,373.0393676757813,1.0,283.1499938964844,284.5401611328125,290.3634033203125,291.3506774902344,293.1499938964844,293.1499938964844,283.1499938964844,17113.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5310067534446716,1.0,0.0,0.0,2.3931479454040527,2.3931586742401123,3.821487837285531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.10693359375,0.0,440.1679992675781,1895.4371337890625,0.0,611.7852172851562,0.5971561670303345,1.0,0.0,3.0,1.0,0.0
12298980,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.8688045144081116,0.2383149564266204,0.2142063677310943,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14849853515625,0.8079250454902649,0.1894826292991638,0.179751917719841,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.918502390384674,0.2790113091468811,0.1953795105218887,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483459472656,0.7561282515525818,0.1555941849946975,0.1477892845869064,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482238769531,0.7231454253196716,0.1346537768840789,0.608147919178009,286.1486511230469,285.3023681640625,293.8409118652344,287.3553161621094,293.8389892578125,297.3474426269531,285.14996337890625,1.0,0.3120616674423218,1.0,1.0,0.0,1.0,-1.6145989894866943,1.6145968437194824,2.1221926544967573e-06,1.2371625900268557,0.8747183680534363,0.8747183680534363,0.0,48.954078674316406,34.0,14189.7333984375,-0.0,374.5865173339844,1.0,283.1499938964844,284.5459899902344,290.3836669921875,291.3862609863281,293.1499938964844,293.1499938964844,283.1499938964844,17053.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5366498231887817,1.0,0.0,0.0,2.4285950660705566,2.428605794906616,3.9355330727630644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.1083984375,0.0,457.1742248535156,1895.4371337890625,0.0,633.1185302734375,0.604957103729248,1.0,0.0,3.0,1.0,0.0
12299040,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.8688045144081116,0.2383149564266204,0.2142063677310943,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14849853515625,0.8079250454902649,0.1894826292991638,0.179751917719841,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.918502390384674,0.2790113091468811,0.1953795105218887,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483459472656,0.7561282515525818,0.1555941849946975,0.1477892845869064,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482238769531,0.7231454253196716,0.1346537768840789,0.608147919178009,286.1486511230469,285.3023681640625,293.8409118652344,287.3553161621094,293.8389892578125,297.3474426269531,285.14996337890625,1.0,0.3120616674423218,1.0,1.0,0.0,1.0,-1.6145989894866943,1.6145968437194824,2.1221926544967573e-06,1.2371625900268557,0.8747183680534363,0.8747183680534363,0.0,48.954078674316406,34.0,14189.7333984375,-0.0,374.5865173339844,1.0,283.1499938964844,284.5459899902344,290.3836669921875,291.3862609863281,293.1499938964844,293.1499938964844,283.1499938964844,17053.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5366498231887817,1.0,0.0,0.0,2.4285950660705566,2.428605794906616,3.9355330727630644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.1083984375,0.0,457.1742248535156,1895.4371337890625,0.0,633.1185302734375,0.604957103729248,1.0,0.0,3.0,1.0,0.0
12299100,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566162109375,0.8873790502548218,0.2405471354722976,0.2160696685314178,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.156494140625,0.8239980936050415,0.1911595314741134,0.1811883598566055,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567077636719,0.9389653205871582,0.2800425887107849,0.1959870010614395,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563415527344,0.7720202207565308,0.1571584939956665,0.1491232216358184,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561889648437,0.7368844151496887,0.1357895731925964,0.6125523447990417,286.1566162109375,285.27069091796875,293.8686828613281,287.36602783203125,293.8667907714844,297.3538513183594,285.1579284667969,1.0,0.3102121949195862,1.0,1.0,0.0,1.0,-1.6261792182922363,1.6261770725250244,2.1511427803488914e-06,1.2462586164474487,0.8810219168663025,0.8810219168663025,0.0,46.00378036499024,34.0,14324.3154296875,-0.0,372.591064453125,1.0,283.1499938964844,284.54864501953125,290.3942565917969,291.4046936035156,293.1499938964844,293.1499938964844,283.1499938964844,17027.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.539465069770813,1.0,0.0,0.0,2.447014331817627,2.4470250606536865,3.995455983840657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.343017578125,0.0,466.2235107421875,1895.4371337890625,0.0,644.0390014648438,0.6090262532234192,1.0,0.0,3.0,1.0,0.0
