time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299160,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16455078125,0.9125741124153136,0.2428132742643356,0.217943787574768,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643981933594,0.8447058796882629,0.1928797364234924,0.1826443374156952,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16461181640625,0.9647430181503296,0.2811183333396911,0.1966109424829483,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16424560546875,0.7934713363647461,0.1587606519460678,0.1504714787006378,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16412353515625,0.7554807662963867,0.1369647681713104,0.6170328855514526,286.16455078125,285.244140625,293.8964233398437,287.376708984375,293.89453125,297.3602600097656,285.16583251953125,1.0,0.3078109622001648,1.0,1.0,0.0,1.0,-1.6379241943359375,1.6379220485687256,2.1807545635965653e-06,1.2554810047149658,0.8875245451927185,0.8875245451927185,0.0,42.50933456420898,25.0,14460.853515625,-0.0,369.1245727539063,1.0,283.1499938964844,284.5511474609375,290.40509033203125,291.4234619140625,293.1499938964844,293.1499938964844,283.1499938964844,17000.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5423092842102051,1.0,0.0,0.0,2.465941429138184,2.4659526348114014,4.057503417698172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.73095703125,0.0,475.65380859375,1895.4371337890625,0.0,655.262939453125,0.6132125854492188,1.0,0.0,3.0,1.0,0.0
12299220,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777648925781,0.9739751815795898,0.2474134713411331,0.2217991352081298,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777648925781,0.895972728729248,0.1964213103055954,0.1856979876756668,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777648925781,0.9987630844116212,0.2839139103889465,0.1889726668596267,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777648925781,0.8406360745429993,0.162050724029541,0.1532949954271316,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.177734375,0.8015971779823303,0.1394052058458328,0.6266143918037415,286.1777648925781,285.1838684082031,293.9518127441406,287.3978576660156,293.949951171875,297.3724670410156,285.1773681640625,1.0,0.3025158643722534,1.0,1.0,0.0,1.0,-1.651960015296936,1.651957869529724,2.216647772002034e-06,1.2666467428207395,0.9013081789016724,0.9013081789016724,0.0,36.13688659667969,28.0,14677.5185546875,-0.0,358.7198791503906,1.0,283.1499938964844,284.5519714355469,290.42681884765625,291.4609069824219,293.1499938964844,293.1499938964844,283.1499938964844,16957.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481083989143372,1.0,0.0,0.0,2.5048251152038574,2.504836320877075,4.186471755929233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.096435546875,0.0,495.5149230957031,1895.4371337890625,0.0,678.754638671875,0.6218435168266296,1.0,0.0,3.0,1.0,0.0
12299280,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777648925781,0.9739751815795898,0.2474134713411331,0.2217991352081298,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777648925781,0.895972728729248,0.1964213103055954,0.1856979876756668,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777648925781,0.9987630844116212,0.2839139103889465,0.1889726668596267,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777648925781,0.8406360745429993,0.162050724029541,0.1532949954271316,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.177734375,0.8015971779823303,0.1394052058458328,0.6266143918037415,286.1777648925781,285.1838684082031,293.9518127441406,287.3978576660156,293.949951171875,297.3724670410156,285.1773681640625,1.0,0.3025158643722534,1.0,1.0,0.0,1.0,-1.651960015296936,1.651957869529724,2.216647772002034e-06,1.2666467428207395,0.9013081789016724,0.9013081789016724,0.0,36.13688659667969,28.0,14677.5185546875,-0.0,358.7198791503906,1.0,283.1499938964844,284.5519714355469,290.42681884765625,291.4609069824219,293.1499938964844,293.1499938964844,283.1499938964844,16957.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481083989143372,1.0,0.0,0.0,2.5048251152038574,2.504836320877075,4.186471755929233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.096435546875,0.0,495.5149230957031,1895.4371337890625,0.0,678.754638671875,0.6218435168266296,1.0,0.0,3.0,1.0,0.0
12299340,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.995955765247345,0.2521335184574127,0.2219925373792648,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.928300440311432,0.2000298202037811,0.188987135887146,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.994418740272522,0.2922516465187073,0.1715947389602661,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.173095703125,0.8679255247116089,0.1653915494680404,0.1563374549150467,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.8267963528633118,0.14194056391716,0.6373643279075623,286.1730651855469,285.1214904785156,294.0071105957031,287.4188232421875,294.0052490234375,297.3819580078125,285.1727294921875,1.0,0.2999194264411926,1.0,1.0,0.0,1.0,-1.6519325971603394,1.651930332183838,2.2163878838910023e-06,1.2664649486541748,0.9157253503799438,0.9157253503799438,0.0,33.5599479675293,46.0,14776.6513671875,-0.0,351.4386901855469,1.0,283.1499938964844,284.539306640625,290.4422912597656,291.4853210449219,293.1499938964844,293.1499938964844,283.1499938964844,16933.5546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5529178977012634,1.0,0.0,0.0,2.5445265769958496,2.5445380210876465,4.320234268107015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.12890625,0.0,516.5025024414062,1895.4371337890625,0.0,698.8688354492188,0.6337012648582458,1.0,0.0,3.0,1.0,0.0
12299400,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.995955765247345,0.2521335184574127,0.2219925373792648,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.928300440311432,0.2000298202037811,0.188987135887146,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.994418740272522,0.2922516465187073,0.1715947389602661,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.173095703125,0.8679255247116089,0.1653915494680404,0.1563374549150467,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.8267963528633118,0.14194056391716,0.6373643279075623,286.1730651855469,285.1214904785156,294.0071105957031,287.4188232421875,294.0052490234375,297.3819580078125,285.1727294921875,1.0,0.2999194264411926,1.0,1.0,0.0,1.0,-1.6519325971603394,1.651930332183838,2.2163878838910023e-06,1.2664649486541748,0.9157253503799438,0.9157253503799438,0.0,33.5599479675293,46.0,14776.6513671875,-0.0,351.4386901855469,1.0,283.1499938964844,284.539306640625,290.4422912597656,291.4853210449219,293.1499938964844,293.1499938964844,283.1499938964844,16933.5546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5529178977012634,1.0,0.0,0.0,2.5445265769958496,2.5445380210876465,4.320234268107015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.12890625,0.0,516.5025024414062,1895.4371337890625,0.0,698.8688354492188,0.6337012648582458,1.0,0.0,3.0,1.0,0.0
12299460,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734924316406,0.9953882694244384,0.2584625780582428,0.2243731617927551,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17333984375,0.9302262663841248,0.2037428319454193,0.1924750208854675,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734924316406,0.9953882694244384,0.3005341589450836,0.1745124608278274,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731872558594,0.8700944185256958,0.1688165366649627,0.1595618575811386,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.8282738327980042,0.1446643322706222,0.6494058966636658,286.1734924316406,285.0569763183594,294.06231689453125,287.43963623046875,294.0604858398437,297.4071960449219,285.1752319335937,1.0,0.3056160509586334,1.0,1.0,0.0,1.0,-1.6805849075317385,1.6805825233459473,2.2899666873854585e-06,1.2885724306106567,0.9310113787651062,0.9310113787651062,0.0,34.5395622253418,64.0,15097.5439453125,-0.0,369.5476379394531,1.0,283.1499938964844,284.52783203125,290.4588623046875,291.51434326171875,293.1499938964844,293.1499938964844,283.1499938964844,17355.087890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566262006759644,1.0,0.0,0.0,2.617505073547364,2.617517232894897,4.571602119085584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.7880859375,0.0,559.2055053710938,1895.4371337890625,0.0,714.7774047851562,0.651119589805603,1.0,0.0,3.0,1.0,0.0
12299520,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734924316406,0.9953882694244384,0.2584625780582428,0.2243731617927551,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17333984375,0.9302262663841248,0.2037428319454193,0.1924750208854675,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734924316406,0.9953882694244384,0.3005341589450836,0.1745124608278274,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731872558594,0.8700944185256958,0.1688165366649627,0.1595618575811386,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.8282738327980042,0.1446643322706222,0.6494058966636658,286.1734924316406,285.0569763183594,294.06231689453125,287.43963623046875,294.0604858398437,297.4071960449219,285.1752319335937,1.0,0.3056160509586334,1.0,1.0,0.0,1.0,-1.6805849075317385,1.6805825233459473,2.2899666873854585e-06,1.2885724306106567,0.9310113787651062,0.9310113787651062,0.0,34.5395622253418,64.0,15097.5439453125,-0.0,369.5476379394531,1.0,283.1499938964844,284.52783203125,290.4588623046875,291.51434326171875,293.1499938964844,293.1499938964844,283.1499938964844,17355.087890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566262006759644,1.0,0.0,0.0,2.617505073547364,2.617517232894897,4.571602119085584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.7880859375,0.0,559.2055053710938,1895.4371337890625,0.0,714.7774047851562,0.651119589805603,1.0,0.0,3.0,1.0,0.0
12299580,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.9873530864715576,0.262384295463562,0.2354796677827835,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19757080078125,0.9090205430984496,0.207609549164772,0.1961923986673355,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.3044976592063904,0.1918873041868209,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19732666015625,0.8535698652267456,0.1723653078079223,0.1629893630743026,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1970520019531,0.8129949569702148,0.1474904268980026,0.6625347137451172,286.1978454589844,284.9902648925781,294.1175231933594,287.4603271484375,294.1157531738281,297.4134826660156,285.200439453125,1.0,0.3182508051395416,1.0,1.0,0.0,1.0,-1.7395869493484497,1.7395844459533691,2.447348151690676e-06,1.335004806518555,0.9476991295814514,0.9476991295814514,0.0,38.46586608886719,67.0,15674.6416015625,-0.0,414.0855102539063,1.0,283.1499938964844,284.5326538085937,290.49072265625,291.5724182128906,293.1499938964844,293.1499938964844,283.1499938964844,17983.0390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5624549388885498,1.0,0.0,0.0,2.7071378231048584,2.70715069770813,4.890058562523336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.984375,0.0,615.418701171875,1895.4371337890625,0.0,740.5020141601562,0.6725369095802307,1.0,0.0,3.0,1.0,0.0
12299640,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.9873530864715576,0.262384295463562,0.2354796677827835,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19757080078125,0.9090205430984496,0.207609549164772,0.1961923986673355,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.3044976592063904,0.1918873041868209,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19732666015625,0.8535698652267456,0.1723653078079223,0.1629893630743026,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1970520019531,0.8129949569702148,0.1474904268980026,0.6625347137451172,286.1978454589844,284.9902648925781,294.1175231933594,287.4603271484375,294.1157531738281,297.4134826660156,285.200439453125,1.0,0.3182508051395416,1.0,1.0,0.0,1.0,-1.7395869493484497,1.7395844459533691,2.447348151690676e-06,1.335004806518555,0.9476991295814514,0.9476991295814514,0.0,38.46586608886719,67.0,15674.6416015625,-0.0,414.0855102539063,1.0,283.1499938964844,284.5326538085937,290.49072265625,291.5724182128906,293.1499938964844,293.1499938964844,283.1499938964844,17983.0390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5624549388885498,1.0,0.0,0.0,2.7071378231048584,2.70715069770813,4.890058562523336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.984375,0.0,615.418701171875,1895.4371337890625,0.0,740.5020141601562,0.6725369095802307,1.0,0.0,3.0,1.0,0.0
12299700,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077331542969,0.9755975604057312,0.2644217014312744,0.2372217029333114,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20758056640625,0.8968409299850464,0.2095744907855987,0.1981125921010971,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.9990000128746032,0.3042529225349426,0.2020269632339477,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.8433518409729004,0.1741614341735839,0.1647544801235199,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.8026263117790222,0.1488674879074096,0.6691262722015381,286.2077331542969,284.9560546875,294.1451110839844,287.4706115722656,294.14337158203125,297.4114074707031,285.2091369628906,1.0,0.3241302669048309,1.0,1.0,0.0,1.0,-1.7658227682113647,1.7658202648162842,2.519402869438636e-06,1.3556549549102783,0.9564900398254396,0.9564900398254396,0.0,40.886993408203125,67.0,15956.8876953125,-0.0,436.9733276367188,1.0,283.1499938964844,284.5295715332031,290.5108642578125,291.60955810546875,293.1499938964844,293.1499938964844,283.1499938964844,18464.79296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5669651627540588,1.0,0.0,0.0,2.764648199081421,2.7646615505218506,5.100034741190029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.804443359375,0.0,653.8339233398438,1895.4371337890625,0.0,761.02392578125,0.6835482716560364,1.0,0.0,3.0,1.0,0.0
12299760,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21734619140625,0.9651025533676147,0.2666375041007995,0.239191398024559,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171630859375,0.8870562314987183,0.2115533500909805,0.2000407129526138,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174072265625,0.9990000128746032,0.3032773435115814,0.2106974422931671,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.8351714611053467,0.1759672462940216,0.1665228903293609,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21685791015625,0.79384446144104,0.1502220928668975,0.6755676865577698,286.21734619140625,284.95001220703125,294.1727294921875,287.4808959960937,294.1709899902344,297.4106750488281,285.21893310546875,1.0,0.3298401534557342,1.0,1.0,0.0,1.0,-1.7907685041427612,1.7907658815383911,2.58905333794246e-06,1.3752597570419312,0.9651116728782654,0.9651116728782654,0.0,43.18490219116211,70.0,16212.7880859375,-0.0,459.2279052734375,1.0,283.1499938964844,284.5298156738281,290.5293884277344,291.64434814453125,293.1499938964844,293.1499938964844,283.1499938964844,18767.775390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572249710559845,1.0,0.0,0.0,2.807861804962158,2.807875633239746,5.260715170152253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.373779296875,0.0,683.3709716796875,1895.4371337890625,0.0,785.76953125,0.6966203451156616,1.0,0.0,3.0,1.0,0.0
12299820,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207336425781,0.9331905245780944,0.2712150514125824,0.2434551119804382,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.220703125,0.8606241941452026,0.2155044674873352,0.203981876373291,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207336425781,0.971380650997162,0.3019820749759674,0.2116381227970123,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.220703125,0.8124958872795105,0.1795627623796463,0.1701341569423675,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206726074219,0.7697953581809998,0.152871623635292,0.6885147094726562,286.2207336425781,284.95001220703125,294.2279968261719,287.5014343261719,294.2262878417969,297.4183959960937,285.2206115722656,1.0,0.3399860560894012,1.0,1.0,0.0,1.0,-1.821960091590881,1.8219574689865112,2.676417580005364e-06,1.3987733125686646,0.982090413570404,0.982090413570404,0.0,49.179481506347656,73.0,16598.15625,-0.0,497.4606323242188,1.0,283.1499938964844,284.5122985839844,290.5573425292969,291.7024230957031,293.1499938964844,293.1499938964844,283.1499938964844,19689.3984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837345719337463,1.0,0.0,0.0,2.914513349533081,2.9145278930664062,5.66794199130527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.94482421875,0.0,761.0626831054688,1895.4371337890625,0.0,842.236083984375,0.7221747636795044,1.0,0.0,3.0,1.0,0.0
12299880,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207336425781,0.9331905245780944,0.2712150514125824,0.2434551119804382,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.220703125,0.8606241941452026,0.2155044674873352,0.203981876373291,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207336425781,0.971380650997162,0.3019820749759674,0.2116381227970123,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.220703125,0.8124958872795105,0.1795627623796463,0.1701341569423675,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206726074219,0.7697953581809998,0.152871623635292,0.6885147094726562,286.2207336425781,284.95001220703125,294.2279968261719,287.5014343261719,294.2262878417969,297.4183959960937,285.2206115722656,1.0,0.3399860560894012,1.0,1.0,0.0,1.0,-1.821960091590881,1.8219574689865112,2.676417580005364e-06,1.3987733125686646,0.982090413570404,0.982090413570404,0.0,49.179481506347656,73.0,16598.15625,-0.0,497.4606323242188,1.0,283.1499938964844,284.5122985839844,290.5573425292969,291.7024230957031,293.1499938964844,293.1499938964844,283.1499938964844,19689.3984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837345719337463,1.0,0.0,0.0,2.914513349533081,2.9145278930664062,5.66794199130527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.94482421875,0.0,761.0626831054688,1895.4371337890625,0.0,842.236083984375,0.7221747636795044,1.0,0.0,3.0,1.0,0.0
12299940,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21929931640625,0.9119349122047424,0.2758404314517975,0.2477522194385528,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192687988281,0.8445666432380676,0.21948803961277,0.2079052925109863,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193298339844,0.9462538361549376,0.3029046356678009,0.2121227085590362,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21923828125,0.7971831560134888,0.1831795573234558,0.173717513680458,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192077636719,0.7549748420715332,0.1555472016334533,0.7012895345687866,286.21929931640625,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.428466796875,285.2197570800781,1.0,0.3490016758441925,1.0,1.0,0.0,1.0,-1.8517422676086424,1.851739525794983,2.7639855488814646e-06,1.4230928421020508,0.998991847038269,0.998991847038269,0.0,54.41812896728516,76.0,16982.802734375,-0.0,533.7705688476562,1.0,283.1499938964844,284.4930419921875,290.572265625,291.7421875,293.1499938964844,293.1499938964844,283.1499938964844,20697.326171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939449071884155,1.0,0.0,0.0,3.0239102840423584,3.023926019668579,6.101423082327528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.304931640625,0.0,846.9336547851562,1895.4371337890625,0.0,895.645263671875,0.7484146952629089,1.0,0.0,3.0,1.0,0.0
12300000,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21929931640625,0.9119349122047424,0.2758404314517975,0.2477522194385528,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192687988281,0.8445666432380676,0.21948803961277,0.2079052925109863,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193298339844,0.9462538361549376,0.3029046356678009,0.2121227085590362,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21923828125,0.7971831560134888,0.1831795573234558,0.173717513680458,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192077636719,0.7549748420715332,0.1555472016334533,0.7012895345687866,286.21929931640625,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.428466796875,285.2197570800781,1.0,0.3490016758441925,1.0,1.0,0.0,1.0,-1.8517422676086424,1.851739525794983,2.7639855488814646e-06,1.4230928421020508,0.998991847038269,0.998991847038269,0.0,54.41812896728516,76.0,16982.802734375,-0.0,533.7705688476562,1.0,283.1499938964844,284.4930419921875,290.572265625,291.7421875,293.1499938964844,293.1499938964844,283.1499938964844,20697.326171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939449071884155,1.0,0.0,0.0,3.0239102840423584,3.023926019668579,6.101423082327528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.304931640625,0.0,846.9336547851562,1895.4371337890625,0.0,895.645263671875,0.7484146952629089,1.0,0.0,3.0,1.0,0.0
12300060,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186584472656,0.9033124446868896,0.2788190841674804,0.2505040168762207,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186279296875,0.8378556370735168,0.2220698595046997,0.2104269862174987,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186584472656,0.9341420531272888,0.3040326237678528,0.2128839492797851,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185974121094,0.7905945181846619,0.1855187714099884,0.1760145872831344,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21856689453125,0.7487630844116211,0.1572897285223007,0.7095097303390503,286.2186584472656,284.95001220703125,294.3188171386719,287.5350036621094,294.3171691894531,297.4339599609375,285.2191162109375,1.0,0.3543979227542877,1.0,1.0,0.0,1.0,-1.871617078781128,1.8716143369674685,2.8223785193404183e-06,1.4386181831359863,1.0,1.0,0.0,57.33369445800781,76.0,17232.73828125,-0.0,556.7047119140625,1.0,283.1499938964844,284.48046875,290.5804138183594,291.7651672363281,293.1499938964844,293.1499938964844,283.1499938964844,21620.892578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995813012123108,1.0,0.0,0.0,3.097153663635254,3.097170114517212,6.400572374332114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.300537109375,0.0,909.3991088867188,1895.4371337890625,0.0,926.4712524414062,0.7633156180381775,1.0,0.0,3.0,1.0,0.0
12300120,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22137451171875,0.8995632529258728,0.2805041372776031,0.2520532011985779,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2213134765625,0.8348431587219238,0.2235374450683593,0.21185302734375,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2214050292969,0.9284044504165648,0.3047755360603332,0.2133998870849609,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22125244140625,0.787638783454895,0.1868467479944229,0.1773116439580917,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.745977520942688,0.1582836359739303,0.7141656875610352,286.22137451171875,284.95001220703125,294.3388061523437,287.5423583984375,294.337158203125,297.4367370605469,285.22216796875,1.0,0.3573339879512787,1.0,1.0,0.0,1.0,-1.8829574584960933,1.8829545974731443,2.8560123155330075e-06,1.4474740028381348,1.0,1.0,0.0,58.86963272094727,79.0,17366.123046875,-0.0,569.5835571289062,1.0,283.1499938964844,284.4781188964844,290.5849304199219,291.7772216796875,293.1499938964844,293.1499938964844,283.1499938964844,22022.29296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024628281593323,1.0,0.0,0.0,3.1257517337799072,3.1257684230804443,6.519319413200719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.113037109375,0.0,934.8255615234376,1895.4371337890625,0.0,942.6006469726562,0.7731614112854004,1.0,0.0,3.0,1.0,0.0
12300180,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279968261719,0.8915244936943054,0.2852212190628052,0.2563788890838623,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279052734375,0.8285260200500488,0.2276778817176818,0.2158605605363845,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.915732443332672,0.3070970177650451,0.2150413691997528,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278137207031,0.7815081477165222,0.1905871629714965,0.180949330329895,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22772216796875,0.7401525974273682,0.1611018776893615,0.7272886037826538,286.2279968261719,284.95001220703125,294.3944396972656,287.5628662109375,294.392822265625,297.4429931640625,285.22900390625,1.0,0.3652074933052063,1.0,1.0,0.0,1.0,-1.915060997009277,1.915058135986328,2.952464456029702e-06,1.4725341796875,1.0,1.0,0.0,62.82581329345703,82.0,17754.474609375,-0.0,605.5396118164062,1.0,283.1499938964844,284.4687194824219,290.6003723144531,291.8143615722656,293.1499938964844,293.1499938964844,283.1499938964844,23338.513671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099231839179993,1.0,0.0,0.0,3.217811346054077,3.2178289890289307,6.90898843913601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.12451171875,0.0,1019.8792114257812,1895.4371337890625,0.0,985.4476928710938,0.7956930994987488,1.0,0.0,3.0,1.0,0.0
12300240,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279968261719,0.8915244936943054,0.2852212190628052,0.2563788890838623,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279052734375,0.8285260200500488,0.2276778817176818,0.2158605605363845,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.915732443332672,0.3070970177650451,0.2150413691997528,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278137207031,0.7815081477165222,0.1905871629714965,0.180949330329895,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22772216796875,0.7401525974273682,0.1611018776893615,0.7272886037826538,286.2279968261719,284.95001220703125,294.3944396972656,287.5628662109375,294.392822265625,297.4429931640625,285.22900390625,1.0,0.3652074933052063,1.0,1.0,0.0,1.0,-1.915060997009277,1.915058135986328,2.952464456029702e-06,1.4725341796875,1.0,1.0,0.0,62.82581329345703,82.0,17754.474609375,-0.0,605.5396118164062,1.0,283.1499938964844,284.4687194824219,290.6003723144531,291.8143615722656,293.1499938964844,293.1499938964844,283.1499938964844,23338.513671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099231839179993,1.0,0.0,0.0,3.217811346054077,3.2178289890289307,6.90898843913601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.12451171875,0.0,1019.8792114257812,1895.4371337890625,0.0,985.4476928710938,0.7956930994987488,1.0,0.0,3.0,1.0,0.0
12300300,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23114013671875,0.8884945511817932,0.2876000106334686,0.2585553228855133,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310791015625,0.8262110948562622,0.2297850847244262,0.2178931981325149,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.9108368754386902,0.3083556592464447,0.2159383296966552,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23101806640625,0.7793111801147461,0.1924875974655151,0.1827906221151352,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23095703125,0.7380284070968628,0.1625454276800155,0.7339741587638855,286.23114013671875,284.95001220703125,294.4223327636719,287.5731201171875,294.42071533203125,297.4454345703125,285.2319030761719,1.0,0.3690256774425506,1.0,1.0,0.0,1.0,-1.931431531906128,1.9314285516738887,3.0023475119378418e-06,1.4853070974349976,1.0,1.0,0.0,64.66795349121094,82.0,17957.26171875,-0.0,623.7255859375,1.0,283.1499938964844,284.46295166015625,290.609619140625,291.8350830078125,293.1499938964844,293.1499938964844,283.1499938964844,24092.529296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6135150194168091,1.0,0.0,0.0,3.269378423690796,3.2693967819213867,7.132202881621197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.6865234375,0.0,1069.70166015625,1895.4371337890625,0.0,1006.6256713867188,0.8055276274681091,1.0,0.0,3.0,1.0,0.0
12300360,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.8859460949897766,0.2899912297725677,0.2607381939888,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375183105469,0.8243063688278198,0.23191699385643,0.2199449390172958,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.9066792130470276,0.3096597492694855,0.2168677896261215,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374267578125,0.7775386571884155,0.1944082528352737,0.1846470087766647,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373046875,0.7362867593765259,0.1640111356973648,0.7407431602478027,286.2376403808594,284.95001220703125,294.4502868652344,287.5834045410156,294.4486694335937,297.44775390625,285.23876953125,1.0,0.3727856874465942,1.0,1.0,0.0,1.0,-1.9479904174804688,1.9479873180389404,3.0532792152371258e-06,1.498220920562744,1.0,1.0,0.0,66.44181823730469,85.0,18148.876953125,-0.0,642.1095581054688,1.0,283.1499938964844,284.462890625,290.6192321777344,291.8554382324219,293.1499938964844,293.1499938964844,283.1499938964844,24596.228515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170608401298523,1.0,0.0,0.0,3.303377628326416,3.303396463394165,7.281314537976868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.4814453125,0.0,1103.422607421875,1895.4371337890625,0.0,1027.876220703125,0.8166558742523193,1.0,0.0,3.0,1.0,0.0
12300420,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24951171875,0.8819755911827087,0.2948077023029327,0.2651299238204956,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493896484375,0.8214614987373352,0.2362538278102874,0.224110871553421,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2495422363281,0.9000799059867859,0.3123745620250702,0.2188040018081665,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.77498859167099,0.1983095705509185,0.1884098052978515,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.733695387840271,0.1670054644346237,0.7545363903045654,286.24951171875,284.95001220703125,294.5063781738281,287.6040344238281,294.5047912597656,297.45233154296875,285.2507629394531,1.0,0.3801789581775665,1.0,1.0,0.0,1.0,-1.981674313545227,1.9816712141036987,3.158339723086101e-06,1.524467706680298,1.0,1.0,0.0,69.82865142822266,88.0,18549.9296875,-0.0,679.6361083984375,1.0,283.1499938964844,284.4598083496094,290.64013671875,291.89947509765625,293.1499938964844,293.1499938964844,283.1499938964844,25811.591796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242848634719849,1.0,0.0,0.0,3.3840079307556152,3.3840277194976807,7.641102683919598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.87548828125,0.0,1186.20947265625,1895.4371337890625,0.0,1072.2061767578125,0.8364249467849731,1.0,0.0,3.0,1.0,0.0
12300480,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24951171875,0.8819755911827087,0.2948077023029327,0.2651299238204956,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493896484375,0.8214614987373352,0.2362538278102874,0.224110871553421,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2495422363281,0.9000799059867859,0.3123745620250702,0.2188040018081665,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.77498859167099,0.1983095705509185,0.1884098052978515,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.733695387840271,0.1670054644346237,0.7545363903045654,286.24951171875,284.95001220703125,294.5063781738281,287.6040344238281,294.5047912597656,297.45233154296875,285.2507629394531,1.0,0.3801789581775665,1.0,1.0,0.0,1.0,-1.981674313545227,1.9816712141036987,3.158339723086101e-06,1.524467706680298,1.0,1.0,0.0,69.82865142822266,88.0,18549.9296875,-0.0,679.6361083984375,1.0,283.1499938964844,284.4598083496094,290.64013671875,291.89947509765625,293.1499938964844,293.1499938964844,283.1499938964844,25811.591796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242848634719849,1.0,0.0,0.0,3.3840079307556152,3.3840277194976807,7.641102683919598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.87548828125,0.0,1186.20947265625,1895.4371337890625,0.0,1072.2061767578125,0.8364249467849731,1.0,0.0,3.0,1.0,0.0
12300540,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632141113281,0.879097044467926,0.2996637225151062,0.2695511281490326,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630615234375,0.8195698261260986,0.2406852394342422,0.2283590137958526,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26324462890625,0.8948452472686768,0.3152030110359192,0.2208189219236374,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.262939453125,0.7734111547470093,0.2022883892059326,0.1922387480735778,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628173828125,0.7319765090942383,0.1700782477855682,0.7686522603034973,286.2632141113281,284.95001220703125,294.5627136230469,287.624755859375,294.5611572265625,297.4567565917969,285.2645263671875,1.0,0.3874606490135193,1.0,1.0,0.0,1.0,-2.016054630279541,2.0160515308380127,3.2675714010110823e-06,1.5512326955795288,1.0,1.0,0.0,73.06266784667969,91.0,18957.79296875,-0.0,718.3719482421875,1.0,283.1499938964844,284.45880126953125,290.6617736816406,291.9449462890625,293.1499938964844,293.1499938964844,283.1499938964844,26996.5703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317043304443359,1.0,0.0,0.0,3.4608142375946045,3.4608347415924072,7.991896495695983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.943359375,0.0,1268.826416015625,1895.4371337890625,0.0,1119.1473388671875,0.8552678823471069,1.0,0.0,3.0,1.0,0.0
12300600,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632141113281,0.879097044467926,0.2996637225151062,0.2695511281490326,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630615234375,0.8195698261260986,0.2406852394342422,0.2283590137958526,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26324462890625,0.8948452472686768,0.3152030110359192,0.2208189219236374,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.262939453125,0.7734111547470093,0.2022883892059326,0.1922387480735778,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628173828125,0.7319765090942383,0.1700782477855682,0.7686522603034973,286.2632141113281,284.95001220703125,294.5627136230469,287.624755859375,294.5611572265625,297.4567565917969,285.2645263671875,1.0,0.3874606490135193,1.0,1.0,0.0,1.0,-2.016054630279541,2.0160515308380127,3.2675714010110823e-06,1.5512326955795288,1.0,1.0,0.0,73.06266784667969,91.0,18957.79296875,-0.0,718.3719482421875,1.0,283.1499938964844,284.45880126953125,290.6617736816406,291.9449462890625,293.1499938964844,293.1499938964844,283.1499938964844,26996.5703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317043304443359,1.0,0.0,0.0,3.4608142375946045,3.4608347415924072,7.991896495695983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.943359375,0.0,1268.826416015625,1895.4371337890625,0.0,1119.1473388671875,0.8552678823471069,1.0,0.0,3.0,1.0,0.0
12300660,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.8769880533218384,0.3045527637004852,0.2739975750446319,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781982421875,0.8183701634407043,0.2452070862054824,0.2326874881982803,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783508300781,0.8905360102653503,0.318126916885376,0.2228986173868179,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2780456542969,0.772527813911438,0.2063410133123397,0.196132406592369,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27789306640625,0.7308838963508606,0.1732238680124282,0.7830737233161926,286.2783203125,284.95001220703125,294.619384765625,287.6456298828125,294.61785888671875,297.46099853515625,285.2796936035156,1.0,0.3946791291236877,1.0,1.0,0.0,1.0,-2.0510854721069336,2.051081895828247,3.380934231245192e-06,1.5784871578216553,1.0,1.0,0.0,76.19570922851562,94.0,19372.69140625,-0.0,758.5070190429688,1.0,283.1499938964844,284.45947265625,290.6833801269531,291.9909973144531,293.1499938964844,293.1499938964844,283.1499938964844,28159.869140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639275312423706,1.0,0.0,0.0,3.5345919132232666,3.534613609313965,8.336272117048793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.51611328125,0.0,1351.715576171875,1895.4371337890625,0.0,1168.476318359375,0.8733763098716736,1.0,0.0,3.0,1.0,0.0
12300720,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.8769880533218384,0.3045527637004852,0.2739975750446319,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781982421875,0.8183701634407043,0.2452070862054824,0.2326874881982803,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783508300781,0.8905360102653503,0.318126916885376,0.2228986173868179,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2780456542969,0.772527813911438,0.2063410133123397,0.196132406592369,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27789306640625,0.7308838963508606,0.1732238680124282,0.7830737233161926,286.2783203125,284.95001220703125,294.619384765625,287.6456298828125,294.61785888671875,297.46099853515625,285.2796936035156,1.0,0.3946791291236877,1.0,1.0,0.0,1.0,-2.0510854721069336,2.051081895828247,3.380934231245192e-06,1.5784871578216553,1.0,1.0,0.0,76.19570922851562,94.0,19372.69140625,-0.0,758.5070190429688,1.0,283.1499938964844,284.45947265625,290.6833801269531,291.9909973144531,293.1499938964844,293.1499938964844,283.1499938964844,28159.869140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639275312423706,1.0,0.0,0.0,3.5345919132232666,3.534613609313965,8.336272117048793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.51611328125,0.0,1351.715576171875,1895.4371337890625,0.0,1168.476318359375,0.8733763098716736,1.0,0.0,3.0,1.0,0.0
12300780,297.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2946472167969,0.875443160533905,0.3094692826271057,0.2784653604030609,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29449462890625,0.817694365978241,0.2498155385255813,0.2370938956737518,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2946472167969,0.886931836605072,0.3211369216442108,0.2250363826751709,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943725585937,0.7721607685089111,0.2104638963937759,0.2000887244939804,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.294189453125,0.7302612662315369,0.1764378398656845,0.7977856397628784,286.2946472167969,284.95001220703125,294.6764221191406,287.66668701171875,294.6748962402344,297.465087890625,285.2960510253906,1.0,0.4018661677837372,1.0,1.0,0.0,1.0,-2.0867302417755127,2.086726665496826,3.498430714898859e-06,1.606210470199585,1.0,1.0,0.0,79.26251983642578,97.0,19794.765625,-0.0,800.1880493164062,1.0,283.1499938964844,284.46148681640625,290.7048034667969,292.037353515625,293.1499938964844,293.1499938964844,283.1499938964844,29307.693359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469231843948364,1.0,0.0,0.0,3.60590934753418,3.6059317588806152,8.676066727275611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.56787109375,0.0,1435.1983642578125,1895.4371337890625,0.0,1219.7252197265625,0.8908868432044983,1.0,0.0,3.0,1.0,0.0
12300840,297.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2946472167969,0.875443160533905,0.3094692826271057,0.2784653604030609,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29449462890625,0.817694365978241,0.2498155385255813,0.2370938956737518,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2946472167969,0.886931836605072,0.3211369216442108,0.2250363826751709,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943725585937,0.7721607685089111,0.2104638963937759,0.2000887244939804,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.294189453125,0.7302612662315369,0.1764378398656845,0.7977856397628784,286.2946472167969,284.95001220703125,294.6764221191406,287.66668701171875,294.6748962402344,297.465087890625,285.2960510253906,1.0,0.4018661677837372,1.0,1.0,0.0,1.0,-2.0867302417755127,2.086726665496826,3.498430714898859e-06,1.606210470199585,1.0,1.0,0.0,79.26251983642578,97.0,19794.765625,-0.0,800.1880493164062,1.0,283.1499938964844,284.46148681640625,290.7048034667969,292.037353515625,293.1499938964844,293.1499938964844,283.1499938964844,29307.693359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469231843948364,1.0,0.0,0.0,3.60590934753418,3.6059317588806152,8.676066727275611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.56787109375,0.0,1435.1983642578125,1895.4371337890625,0.0,1219.7252197265625,0.8908868432044983,1.0,0.0,3.0,1.0,0.0
12300900,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019104003906,0.8748418688774109,0.3119363486766815,0.2807072699069977,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017883300781,0.8175191879272461,0.252151221036911,0.2393261939287185,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019104003906,0.8853501677513123,0.3226724565029144,0.2261265218257904,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016967773437,0.7721356749534607,0.2125507593154907,0.2020902186632156,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30157470703125,0.7300951480865479,0.1780693680047989,0.8052485585212708,286.3019104003906,284.95001220703125,294.705078125,287.6772766113281,294.7035522460937,297.467041015625,285.3030700683594,1.0,0.4054548442363739,1.0,1.0,0.0,1.0,-2.1047794818878174,2.104775905609131,3.558756134225405e-06,1.620247483253479,1.0,1.0,0.0,80.77793884277344,97.0,20014.44140625,-0.0,821.6484985351562,1.0,283.1499938964844,284.460693359375,290.7156677246094,292.06121826171875,293.1499938964844,293.1499938964844,283.1499938964844,30007.55078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507743000984192,1.0,0.0,0.0,3.648709297180176,3.6487321853637695,8.883248483471107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.78466796875,0.0,1486.9122314453125,1895.4371337890625,0.0,1246.056884765625,0.8985885977745056,1.0,0.0,3.0,1.0,0.0
12300960,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119812011719,0.8743285536766052,0.3144087493419647,0.2829512059688568,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3118591308594,0.8174309134483337,0.254507452249527,0.2415760457515716,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31201171875,0.8838881850242615,0.3242277503013611,0.2272287011146545,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.7721943259239197,0.2146541327238083,0.2041056901216507,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.7300065159797668,0.1797167211771011,0.8127760291099548,286.3119812011719,284.95001220703125,294.7338256835937,287.6879272460937,294.7323303222656,297.4689636230469,285.3134155273437,1.0,0.4090425074100494,1.0,1.0,0.0,1.0,-2.1229615211486816,2.122957706451416,3.620088818934164e-06,1.6343876123428345,1.0,1.0,0.0,82.28602600097656,100.0,20224.08203125,-0.0,843.53271484375,1.0,283.1499938964844,284.4646301269531,290.7261962890625,292.0840759277344,293.1499938964844,293.1499938964844,283.1499938964844,30444.0546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545966863632202,1.0,0.0,0.0,3.6751513481140137,3.6751744747161865,9.01246778539644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.1357421875,0.0,1519.4739990234375,1895.4371337890625,0.0,1272.53125,0.9078923463821412,1.0,0.0,3.0,1.0,0.0
