time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301020,297.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302001953125,0.8735511302947998,0.319366842508316,0.2874514162540436,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300476074219,0.8174996972084045,0.2592793107032776,0.2461310625076294,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302307128906,0.8813028335571289,0.3273950815200805,0.2294726222753524,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.7725476026535034,0.2189085781574249,0.2081807851791381,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297424316406,0.7300475835800171,0.1830571740865707,0.8280317187309265,286.3302001953125,284.95001220703125,294.79168701171875,287.7094116210937,294.7901916503906,297.47265625,285.3316650390625,1.0,0.4162212908267975,1.0,1.0,0.0,1.0,-2.1597490310668945,2.159745216369629,3.745917638298124e-06,1.6629990339279177,1.0,1.0,0.0,85.28202056884766,103.0,20660.83984375,-0.0,888.6344604492188,1.0,283.1499938964844,284.46875,290.7477111816406,292.1312866210937,293.1499938964844,293.1499938964844,283.1499938964844,31572.86328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662276566028595,1.0,0.0,0.0,3.742665052413941,3.7426891326904297,9.346633191853472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.291015625,0.0,1604.7618408203125,1895.4371337890625,0.0,1326.7216796875,0.924476444721222,1.0,0.0,3.0,1.0,0.0
12301080,297.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302001953125,0.8735511302947998,0.319366842508316,0.2874514162540436,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300476074219,0.8174996972084045,0.2592793107032776,0.2461310625076294,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302307128906,0.8813028335571289,0.3273950815200805,0.2294726222753524,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.7725476026535034,0.2189085781574249,0.2081807851791381,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297424316406,0.7300475835800171,0.1830571740865707,0.8280317187309265,286.3302001953125,284.95001220703125,294.79168701171875,287.7094116210937,294.7901916503906,297.47265625,285.3316650390625,1.0,0.4162212908267975,1.0,1.0,0.0,1.0,-2.1597490310668945,2.159745216369629,3.745917638298124e-06,1.6629990339279177,1.0,1.0,0.0,85.28202056884766,103.0,20660.83984375,-0.0,888.6344604492188,1.0,283.1499938964844,284.46875,290.7477111816406,292.1312866210937,293.1499938964844,293.1499938964844,283.1499938964844,31572.86328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662276566028595,1.0,0.0,0.0,3.742665052413941,3.7426891326904297,9.346633191853472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.291015625,0.0,1604.7618408203125,1895.4371337890625,0.0,1326.7216796875,0.924476444721222,1.0,0.0,3.0,1.0,0.0
12301140,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492431640625,0.8730481266975403,0.3243387639522552,0.2919633090496063,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490905761719,0.8178452253341675,0.2641270756721496,0.2507567703723907,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492431640625,0.8791055083274841,0.3306346833705902,0.2317663878202438,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489685058594,0.7731658220291138,0.2232234179973602,0.2123120576143264,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3487854003906,0.7303349375724792,0.1864552050828933,0.8435425162315369,286.3492431640625,284.95001220703125,294.8500061035156,287.73114013671875,294.8485107421875,297.4761657714844,285.3507385253906,1.0,0.423410952091217,1.0,1.0,0.0,1.0,-2.197070837020874,2.1970667839050293,3.875941274600336e-06,1.692027568817139,1.0,1.0,0.0,88.26055145263672,106.0,21104.96484375,-0.0,935.5750122070312,1.0,283.1499938964844,284.4737548828125,290.7694396972656,292.17919921875,293.1499938964844,293.1499938964844,283.1499938964844,32695.68359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699584722518921,1.0,0.0,0.0,3.80863356590271,3.808658599853516,9.679025652076234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.0576171875,0.0,1691.12353515625,1895.4371337890625,0.0,1382.2191162109375,0.9406832456588744,1.0,0.0,3.0,1.0,0.0
12301200,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492431640625,0.8730481266975403,0.3243387639522552,0.2919633090496063,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490905761719,0.8178452253341675,0.2641270756721496,0.2507567703723907,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492431640625,0.8791055083274841,0.3306346833705902,0.2317663878202438,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489685058594,0.7731658220291138,0.2232234179973602,0.2123120576143264,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3487854003906,0.7303349375724792,0.1864552050828933,0.8435425162315369,286.3492431640625,284.95001220703125,294.8500061035156,287.73114013671875,294.8485107421875,297.4761657714844,285.3507385253906,1.0,0.423410952091217,1.0,1.0,0.0,1.0,-2.197070837020874,2.1970667839050293,3.875941274600336e-06,1.692027568817139,1.0,1.0,0.0,88.26055145263672,106.0,21104.96484375,-0.0,935.5750122070312,1.0,283.1499938964844,284.4737548828125,290.7694396972656,292.17919921875,293.1499938964844,293.1499938964844,283.1499938964844,32695.68359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699584722518921,1.0,0.0,0.0,3.80863356590271,3.808658599853516,9.679025652076234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.0576171875,0.0,1691.12353515625,1895.4371337890625,0.0,1382.2191162109375,0.9406832456588744,1.0,0.0,3.0,1.0,0.0
12301260,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36236572265625,0.8724502921104431,0.3277498483657837,0.2951443791389465,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622436523437,0.8178911209106445,0.2674805521965027,0.254049688577652,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36236572265625,0.8773496150970459,0.3328320682048797,0.2333899885416031,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36212158203125,0.7733814120292664,0.226182073354721,0.2152393609285354,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619689941406,0.7303361892700195,0.1887485533952713,0.8544724583625793,286.36236572265625,284.95001220703125,294.8937683105469,287.7481384277344,294.8921813964844,297.4769287109375,285.3637084960937,1.0,0.4285639524459839,1.0,1.0,0.0,1.0,-2.223443031311035,2.223439216613769,3.969294994021766e-06,1.712564468383789,1.0,1.0,0.0,90.49571990966795,106.0,21429.0859375,-0.0,970.100341796875,1.0,283.1499938964844,284.4761962890625,290.7857666015625,292.214599609375,293.1499938964844,293.1499938964844,283.1499938964844,33590.32421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753785014152527,1.0,0.0,0.0,3.860388994216919,3.860414743423462,9.943869372364134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.96044921875,0.0,1761.0068359375,1895.4371337890625,0.0,1422.128173828125,0.9504984021186828,1.0,0.0,3.0,1.0,0.0
12301320,297.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3686218261719,0.8719384670257568,0.3290019035339355,0.2963185906410217,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36846923828125,0.8176509737968445,0.2687100768089294,0.2552675008773803,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3686218261719,0.8763979077339172,0.3336167335510254,0.233976811170578,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36834716796875,0.7731875777244568,0.2272541224956512,0.2163119167089462,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681640625,0.7300822734832764,0.1895576268434524,0.8583980798721313,286.3686218261719,284.95001220703125,294.91162109375,287.7554016113281,294.9100036621094,297.4764404296875,285.3700256347656,1.0,0.4305343627929687,1.0,1.0,0.0,1.0,-2.2330257892608643,2.2330217361450195,4.003513822681271e-06,1.7200289964675903,1.0,1.0,0.0,91.44136810302734,109.0,21546.845703125,-0.0,983.3344116210938,1.0,283.1499938964844,284.47900390625,290.79229736328125,292.22802734375,293.1499938964844,293.1499938964844,283.04998779296875,33813.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773915886878967,1.0,0.0,0.0,3.873220682144165,3.873246431350708,1.0010085134126712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.74169921875,0.0,1778.625732421875,1895.4371337890625,0.0,1437.1051025390625,0.9555523991584778,1.0,0.0,3.0,1.0,0.0
12301380,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3107604980469,0.8687587976455688,0.3329061269760132,0.3000922799110412,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31072998046875,0.8155680298805237,0.2726567387580871,0.2592518627643585,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3107604980469,0.8717236518859863,0.3359218537807464,0.2357850521802902,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106994628906,0.7711965441703796,0.2306462228298187,0.2197760343551635,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106689453125,0.7279765605926514,0.1920072883367538,0.8706395030021667,286.3107604980469,284.95001220703125,294.97900390625,287.7841796875,294.977294921875,297.4698791503906,285.31134033203125,1.0,0.437308132648468,1.0,1.0,0.0,1.0,-2.2633864879608154,2.2633824348449707,4.112974238523748e-06,1.7436854839324951,1.0,1.0,0.0,95.16119384765624,112.0,22135.615234375,-0.0,1028.7254638671875,1.0,283.05206298828125,284.3997497558594,290.8400573730469,292.3232421875,293.1499938964844,293.1499938964844,282.75,34752.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902648210525513,1.0,0.0,0.0,3.926581382751465,3.926608085632324,1.0287799341313075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.53515625,0.0,1853.1551513671875,1895.4371337890625,0.0,1534.7879638671875,0.9665784239768982,1.0,0.0,3.0,1.0,0.0
12301440,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3107604980469,0.8687587976455688,0.3329061269760132,0.3000922799110412,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31072998046875,0.8155680298805237,0.2726567387580871,0.2592518627643585,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3107604980469,0.8717236518859863,0.3359218537807464,0.2357850521802902,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106994628906,0.7711965441703796,0.2306462228298187,0.2197760343551635,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106689453125,0.7279765605926514,0.1920072883367538,0.8706395030021667,286.3107604980469,284.95001220703125,294.97900390625,287.7841796875,294.977294921875,297.4698791503906,285.31134033203125,1.0,0.437308132648468,1.0,1.0,0.0,1.0,-2.2633864879608154,2.2633824348449707,4.112974238523748e-06,1.7436854839324951,1.0,1.0,0.0,95.16119384765624,112.0,22135.615234375,-0.0,1028.7254638671875,1.0,283.05206298828125,284.3997497558594,290.8400573730469,292.3232421875,293.1499938964844,293.1499938964844,282.75,34752.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902648210525513,1.0,0.0,0.0,3.926581382751465,3.926608085632324,1.0287799341313075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.53515625,0.0,1853.1551513671875,1895.4371337890625,0.0,1534.7879638671875,0.9665784239768982,1.0,0.0,3.0,1.0,0.0
12301500,297.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.8665147423744202,0.3344219624996185,0.3017157316207886,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507873535156,0.8139206171035767,0.274314135313034,0.2610227763652801,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.8687794804573059,0.3366970121860504,0.2365069091320037,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524353027344,0.7695738077163696,0.2320425361394882,0.2212903946638107,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.7263322472572327,0.1929386258125305,0.8757091164588928,286.1491394042969,284.95001220703125,295.01470947265625,287.8001708984375,295.012939453125,297.4632873535156,285.1358337402344,1.0,0.4404979050159454,1.0,1.0,0.0,1.0,-2.276243209838867,2.2762391567230225,4.159819127380615e-06,1.7537139654159546,1.0,1.0,0.0,97.17942810058594,112.0,22866.345703125,-0.0,1049.9964599609375,1.0,282.7935791015625,284.1976928710937,290.9181213378906,292.5140991210937,293.1499938964844,293.1499938964844,282.75,35035.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052846550941467,1.0,0.0,0.0,3.942544937133789,3.942571640014648,1.0371619509896846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.5791015625,0.0,1875.8489990234373,1895.4371337890625,0.0,1652.70556640625,0.9703766107559204,1.0,0.0,3.0,1.0,0.0
12301560,297.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8632744550704956,0.33557790517807,0.3029230237007141,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.8113943338394165,0.2757002413272857,0.2625001966953277,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8649076223373413,0.3371404707431793,0.2369511574506759,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.7670924067497253,0.2331847101449966,0.2225363254547119,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.7238960266113281,0.1936222612857818,0.8795804977416992,286.0962219238281,284.95001220703125,295.0516662597656,287.8171081542969,295.0498352050781,297.4536437988281,285.0953674316406,1.0,0.443474143743515,1.0,1.0,0.0,1.0,-2.2861523628234863,2.2861483097076416,4.196123882138636e-06,1.7614474296569824,1.0,1.0,0.0,99.43009185791016,115.0,23038.205078125,-0.0,1069.2467041015625,1.0,282.75592041015625,284.150146484375,290.9121398925781,292.4795837402344,293.1499938964844,293.1499938964844,282.45001220703125,35254.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141167521476746,1.0,0.0,0.0,3.9548749923706055,3.954901933670044,1.0436593811391504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.0595703125,0.0,1893.5040283203125,1895.4371337890625,0.0,1723.89111328125,0.9733098745346068,1.0,0.0,3.0,1.0,0.0
12301620,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8562591671943665,0.3373313844203949,0.3048145771026611,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8055629730224609,0.2779806554317474,0.2649697959423065,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8566849231719971,0.3374848067760467,0.2374387383460998,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7615135312080383,0.2349904626607895,0.2245563715696334,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7182689309120178,0.1944981813430786,0.8850271701812744,285.8739624023437,284.95001220703125,295.1289978027344,287.8537292480469,295.1270751953125,297.43121337890625,284.8729858398437,1.0,0.4488358497619629,1.0,1.0,0.0,1.0,-2.3009512424468994,2.300946950912476,4.250607616995694e-06,1.7729710340499878,1.0,1.0,0.0,104.03396606445312,118.0,23886.333984375,-0.0,1103.1529541015625,1.0,282.4559631347656,283.89532470703125,290.9373474121094,292.5668334960937,293.1499938964844,293.1499938964844,282.1499938964844,35556.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350347638130188,1.0,0.0,0.0,3.971737384796143,3.97176456451416,1.0525781135584111e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.77978515625,0.0,1917.82763671875,1895.4371337890625,0.0,1897.4417724609373,0.9773210883140564,1.0,0.0,3.0,1.0,0.0
12301680,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8562591671943665,0.3373313844203949,0.3048145771026611,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8055629730224609,0.2779806554317474,0.2649697959423065,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8566849231719971,0.3374848067760467,0.2374387383460998,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7615135312080383,0.2349904626607895,0.2245563715696334,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7182689309120178,0.1944981813430786,0.8850271701812744,285.8739624023437,284.95001220703125,295.1289978027344,287.8537292480469,295.1270751953125,297.43121337890625,284.8729858398437,1.0,0.4488358497619629,1.0,1.0,0.0,1.0,-2.3009512424468994,2.300946950912476,4.250607616995694e-06,1.7729710340499878,1.0,1.0,0.0,104.03396606445312,118.0,23886.333984375,-0.0,1103.1529541015625,1.0,282.4559631347656,283.89532470703125,290.9373474121094,292.5668334960937,293.1499938964844,293.1499938964844,282.1499938964844,35556.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350347638130188,1.0,0.0,0.0,3.971737384796143,3.97176456451416,1.0525781135584111e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.77978515625,0.0,1917.82763671875,1895.4371337890625,0.0,1897.4417724609373,0.9773210883140564,1.0,0.0,3.0,1.0,0.0
12301740,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65069580078125,0.8492475748062134,0.3385508954524994,0.3061709105968475,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.7993986010551453,0.2797735929489136,0.2669301331043243,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.65069580078125,0.8485611081123352,0.337338387966156,0.2375343441963195,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509704589844,0.7557784914970398,0.2363148629665374,0.2260758727788925,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.7120974063873291,0.1948713809251785,0.8880054950714111,285.6506652832031,284.95001220703125,295.21051025390625,287.8936767578125,295.20849609375,297.4062194824219,284.6496887207031,1.0,0.4534396231174469,1.0,1.0,0.0,1.0,-2.3104567527771,2.310452461242676,4.285754584998358e-06,1.78034770488739,1.0,1.0,0.0,108.56771850585938,106.0,24698.34765625,-0.0,1131.3515625,1.0,282.1558837890625,283.6403503417969,290.9541015625,292.6331787109375,293.1499938964844,293.1499938964844,281.8500061035156,35735.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507704496383667,1.0,0.0,0.0,3.981770515441896,3.981797933578491,1.0579027502899407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.61328125,0.0,1932.3985595703125,1895.4371337890625,0.0,2032.1204833984373,0.9797075390815736,1.0,0.0,3.0,1.0,0.0
12301800,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65069580078125,0.8492475748062134,0.3385508954524994,0.3061709105968475,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.7993986010551453,0.2797735929489136,0.2669301331043243,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.65069580078125,0.8485611081123352,0.337338387966156,0.2375343441963195,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509704589844,0.7557784914970398,0.2363148629665374,0.2260758727788925,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.7120974063873291,0.1948713809251785,0.8880054950714111,285.6506652832031,284.95001220703125,295.21051025390625,287.8936767578125,295.20849609375,297.4062194824219,284.6496887207031,1.0,0.4534396231174469,1.0,1.0,0.0,1.0,-2.3104567527771,2.310452461242676,4.285754584998358e-06,1.78034770488739,1.0,1.0,0.0,108.56771850585938,106.0,24698.34765625,-0.0,1131.3515625,1.0,282.1558837890625,283.6403503417969,290.9541015625,292.6331787109375,293.1499938964844,293.1499938964844,281.8500061035156,35735.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507704496383667,1.0,0.0,0.0,3.981770515441896,3.981797933578491,1.0579027502899407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.61328125,0.0,1932.3985595703125,1895.4371337890625,0.0,2032.1204833984373,0.9797075390815736,1.0,0.0,3.0,1.0,0.0
12301860,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4476623535156,0.8525496125221252,0.3394943177700043,0.3070067465305328,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44775390625,0.8034151792526245,0.2812930643558502,0.26835697889328,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4476623535156,0.8507831692695618,0.3369549512863159,0.2372563332319259,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4479064941406,0.759154736995697,0.2373606264591217,0.2270594239234924,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4480895996094,0.7143884301185608,0.1949460208415985,0.888348400592804,285.4476623535156,284.95001220703125,295.2956848144531,287.9365234375,295.2935791015625,297.3818359375,284.4468688964844,1.0,0.452564001083374,1.0,1.0,0.0,1.0,-2.314438343048096,2.314434051513672,4.300513865018729e-06,1.7834328413009644,1.0,1.0,0.0,107.33741760253906,94.0,25637.0390625,-0.0,1130.8876953125,1.0,281.8558654785156,283.39422607421875,290.9833679199219,292.7135314941406,293.1499938964844,293.1499938964844,281.54998779296875,35843.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635008692741394,1.0,0.0,0.0,3.987734794616699,3.987762212753296,1.0610742720018609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.76708984375,0.0,1941.094970703125,1895.4371337890625,0.0,2143.348388671875,0.981126070022583,1.0,0.0,3.0,1.0,0.0
12301920,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4476623535156,0.8525496125221252,0.3394943177700043,0.3070067465305328,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44775390625,0.8034151792526245,0.2812930643558502,0.26835697889328,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4476623535156,0.8507831692695618,0.3369549512863159,0.2372563332319259,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4479064941406,0.759154736995697,0.2373606264591217,0.2270594239234924,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4480895996094,0.7143884301185608,0.1949460208415985,0.888348400592804,285.4476623535156,284.95001220703125,295.2956848144531,287.9365234375,295.2935791015625,297.3818359375,284.4468688964844,1.0,0.452564001083374,1.0,1.0,0.0,1.0,-2.314438343048096,2.314434051513672,4.300513865018729e-06,1.7834328413009644,1.0,1.0,0.0,107.33741760253906,94.0,25637.0390625,-0.0,1130.8876953125,1.0,281.8558654785156,283.39422607421875,290.9833679199219,292.7135314941406,293.1499938964844,293.1499938964844,281.54998779296875,35843.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635008692741394,1.0,0.0,0.0,3.987734794616699,3.987762212753296,1.0610742720018609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.76708984375,0.0,1941.094970703125,1895.4371337890625,0.0,2143.348388671875,0.981126070022583,1.0,0.0,3.0,1.0,0.0
12301980,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.251708984375,0.8637806177139282,0.3403027653694153,0.307564914226532,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2518310546875,0.814762532711029,0.2826859056949615,0.2694896459579468,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2517395019531,0.8608678579330444,0.3364792764186859,0.2367885410785675,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.251953125,0.7695847749710083,0.2382743954658508,0.2277421206235885,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2521667480469,0.7228145003318787,0.1948815882205963,0.8872112035751343,285.251708984375,284.95001220703125,295.3839416503906,287.9819030761719,295.3817749023437,297.3592529296875,284.2509155273437,1.0,0.4485067129135132,1.0,1.0,0.0,1.0,-2.315363645553589,2.315359115600586,4.303882633394096e-06,1.784113526344299,1.0,1.0,0.0,102.08423614501952,82.0,26610.681640625,0.0,1111.184326171875,1.0,281.5558166503906,283.1510925292969,291.0267639160156,292.81280517578125,293.1499938964844,293.1499938964844,281.25,35906.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775926947593689,1.0,0.0,0.0,3.991278171539306,3.9913055896759033,1.0629607913870132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.83203125,0.0,1946.27392578125,1895.4371337890625,0.0,2253.648681640625,0.9819688200950624,1.0,0.0,3.0,1.0,0.0
12302040,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.251708984375,0.8637806177139282,0.3403027653694153,0.307564914226532,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2518310546875,0.814762532711029,0.2826859056949615,0.2694896459579468,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2517395019531,0.8608678579330444,0.3364792764186859,0.2367885410785675,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.251953125,0.7695847749710083,0.2382743954658508,0.2277421206235885,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2521667480469,0.7228145003318787,0.1948815882205963,0.8872112035751343,285.251708984375,284.95001220703125,295.3839416503906,287.9819030761719,295.3817749023437,297.3592529296875,284.2509155273437,1.0,0.4485067129135132,1.0,1.0,0.0,1.0,-2.315363645553589,2.315359115600586,4.303882633394096e-06,1.784113526344299,1.0,1.0,0.0,102.08423614501952,82.0,26610.681640625,0.0,1111.184326171875,1.0,281.5558166503906,283.1510925292969,291.0267639160156,292.81280517578125,293.1499938964844,293.1499938964844,281.25,35906.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775926947593689,1.0,0.0,0.0,3.991278171539306,3.9913055896759033,1.0629607913870132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.83203125,0.0,1946.27392578125,1895.4371337890625,0.0,2253.648681640625,0.9819688200950624,1.0,0.0,3.0,1.0,0.0
12302100,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1063232421875,0.8721206784248352,0.3406735360622406,0.3078082501888275,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1075439453125,0.8224635124206543,0.2833569049835205,0.2700066864490509,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1064147949219,0.868589460849762,0.3362263739109039,0.2365319579839706,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.10894775390625,0.7772145867347717,0.2387043237686157,0.2280293256044387,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1110534667969,0.7288784980773926,0.1948234289884567,0.8863695859909058,285.1062927246094,284.95001220703125,295.4290771484375,288.00543212890625,295.4268798828125,297.3488464355469,284.094970703125,1.0,0.4456571042537689,1.0,1.0,0.0,1.0,-2.315303325653076,2.3152990341186523,4.303619334677933e-06,1.7840445041656494,1.0,1.0,0.0,98.45532989501952,82.0,27545.470703125,0.0,1096.8035888671875,1.0,281.2928771972656,282.9580078125,291.0833740234375,292.97088623046875,293.1499938964844,293.1499938964844,281.25,35928.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853614687919617,1.0,0.0,0.0,3.992466688156128,3.9924941062927246,1.0635939133862848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.73681640625,0.0,1948.01318359375,1895.4371337890625,0.0,2338.40869140625,0.9822514653205872,1.0,0.0,3.0,1.0,0.0
12302160,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.06182861328125,0.8819324970245361,0.3409648537635803,0.3079037666320801,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0619201660156,0.8312662839889526,0.2839749455451965,0.2704268395900726,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.06182861328125,0.8777897953987122,0.3359148800373077,0.2361891567707061,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0620422363281,0.7861694097518921,0.2390850186347961,0.2282290607690811,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0622253417969,0.7359577417373657,0.1947215348482132,0.8851662278175354,285.0617980957031,284.95001220703125,295.47479248046875,288.0294189453125,295.4725952148437,297.338134765625,284.0610656738281,1.0,0.4423758089542389,1.0,1.0,0.0,1.0,-2.314306259155273,2.3143019676208496,4.299885404179804e-06,1.7832529544830322,1.0,1.0,0.0,94.43047332763672,70.0,27706.58203125,0.0,1079.8499755859375,1.0,281.2558898925781,282.9158630371094,291.07794189453125,292.9273681640625,293.1499938964844,293.1499938964844,280.95001220703125,35944.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890772223472595,1.0,0.0,0.0,3.993382453918457,3.9934098720550537,1.0640819709806235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.95556640625,0.0,1949.35400390625,1895.4371337890625,0.0,2372.00927734375,0.9824693202972412,1.0,0.0,3.0,1.0,0.0
12302220,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.872314453125,0.9077215194702148,0.3414684236049652,0.3080532848834991,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8724060058594,0.8542471528053284,0.2851625680923462,0.2712142467498779,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.872314453125,0.9021967053413392,0.3352551758289337,0.2354851365089416,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8725280761719,0.8092242479324341,0.2397981435060501,0.2285688817501068,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8727111816406,0.754833996295929,0.1944794356822967,0.8824836015701294,284.872314453125,284.95001220703125,295.56768798828125,288.0786437988281,295.5654296875,297.3182067871094,283.87158203125,1.0,0.4348734021186828,1.0,1.0,0.0,1.0,-2.31177282333374,2.3117685317993164,4.2904348447336815e-06,1.7812578678131104,0.9982477426528932,0.9982477426528932,0.0,85.30352020263672,58.0,28807.541015625,0.0,1041.1697998046875,1.0,280.955810546875,282.681640625,291.1314392089844,293.0477294921875,293.1499938964844,293.1499938964844,280.6499938964844,36016.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031455874443054,1.0,0.0,0.0,3.993265390396118,3.993293046951294,1.0640196705935525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.52880859375,0.0,1949.78662109375,1895.4371337890625,0.0,2500.21923828125,0.9824804067611694,1.0,0.0,3.0,1.0,0.0
12302280,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.872314453125,0.9077215194702148,0.3414684236049652,0.3080532848834991,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8724060058594,0.8542471528053284,0.2851625680923462,0.2712142467498779,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.872314453125,0.9021967053413392,0.3352551758289337,0.2354851365089416,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8725280761719,0.8092242479324341,0.2397981435060501,0.2285688817501068,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8727111816406,0.754833996295929,0.1944794356822967,0.8824836015701294,284.872314453125,284.95001220703125,295.56768798828125,288.0786437988281,295.5654296875,297.3182067871094,283.87158203125,1.0,0.4348734021186828,1.0,1.0,0.0,1.0,-2.31177282333374,2.3117685317993164,4.2904348447336815e-06,1.7812578678131104,0.9982477426528932,0.9982477426528932,0.0,85.30352020263672,58.0,28807.541015625,0.0,1041.1697998046875,1.0,280.955810546875,282.681640625,291.1314392089844,293.0477294921875,293.1499938964844,293.1499938964844,280.6499938964844,36016.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031455874443054,1.0,0.0,0.0,3.993265390396118,3.993293046951294,1.0640196705935525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.52880859375,0.0,1949.78662109375,1895.4371337890625,0.0,2500.21923828125,0.9824804067611694,1.0,0.0,3.0,1.0,0.0
12302340,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6832580566406,0.94675475358963,0.3417947888374328,0.3080151081085205,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.683349609375,0.8870830535888672,0.2862385511398315,0.271864652633667,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68328857421875,0.939394235610962,0.3344850540161133,0.2346812933683395,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6834716796875,0.838032066822052,0.2404059916734695,0.2287772446870803,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68365478515625,0.7821884155273438,0.1941519677639007,0.8792626857757568,284.6832580566406,284.95001220703125,295.662109375,288.1292419433594,295.6598205566406,297.2991638183594,283.6825866699219,1.0,0.4264207482337951,1.0,1.0,0.0,1.0,-2.307924747467041,2.307920455932617,4.276169875083724e-06,1.7782658338546753,0.9931055307388306,0.9931055307388306,0.0,75.2889175415039,46.0,29888.240234375,0.0,997.7113647460938,1.0,280.6557922363281,282.4485778808594,291.1826477050781,293.16552734375,293.1499938964844,293.1499938964844,280.3500061035156,36155.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173055052757263,1.0,0.0,0.0,3.988072156906128,3.9880995750427246,1.0612538972054608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.875,0.0,1944.08935546875,1895.4371337890625,0.0,2630.625,0.9813827872276306,1.0,0.0,3.0,1.0,0.0
12302400,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6832580566406,0.94675475358963,0.3417947888374328,0.3080151081085205,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.683349609375,0.8870830535888672,0.2862385511398315,0.271864652633667,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68328857421875,0.939394235610962,0.3344850540161133,0.2346812933683395,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6834716796875,0.838032066822052,0.2404059916734695,0.2287772446870803,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68365478515625,0.7821884155273438,0.1941519677639007,0.8792626857757568,284.6832580566406,284.95001220703125,295.662109375,288.1292419433594,295.6598205566406,297.2991638183594,283.6825866699219,1.0,0.4264207482337951,1.0,1.0,0.0,1.0,-2.307924747467041,2.307920455932617,4.276169875083724e-06,1.7782658338546753,0.9931055307388306,0.9931055307388306,0.0,75.2889175415039,46.0,29888.240234375,0.0,997.7113647460938,1.0,280.6557922363281,282.4485778808594,291.1826477050781,293.16552734375,293.1499938964844,293.1499938964844,280.3500061035156,36155.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173055052757263,1.0,0.0,0.0,3.988072156906128,3.9880995750427246,1.0612538972054608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.875,0.0,1944.08935546875,1895.4371337890625,0.0,2630.625,0.9813827872276306,1.0,0.0,3.0,1.0,0.0
12302460,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.500732421875,0.9838334918022156,0.3418989181518554,0.3078743517398834,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5010681152344,0.9254875183105468,0.2870031297206878,0.2723048627376556,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5007629394531,0.9771212339401244,0.3337682485580444,0.2339828163385391,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.50146484375,0.8702828884124756,0.2408036887645721,0.2288666367530822,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5021057128906,0.8127142786979675,0.1938195377588272,0.8763787746429443,284.500732421875,284.95001220703125,295.7384033203125,288.17041015625,295.736083984375,297.28436279296875,283.49786376953125,1.0,0.4191538095474243,1.0,1.0,0.0,1.0,-2.3040897846221924,2.304085493087769,4.2620249587344006e-06,1.7753103971481323,0.9867416024208068,0.9867416024208068,0.0,66.86682891845703,46.0,30979.744140625,0.0,960.6609497070312,1.0,280.3630065917969,282.2278747558594,291.239501953125,293.3022155761719,293.1499938964844,293.1499938964844,280.3500061035156,36297.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303989768028259,1.0,0.0,0.0,3.979506492614746,3.979533910751343,1.0567000572336838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.6533203125,0.0,1934.0203857421875,1895.4371337890625,0.0,2752.160400390625,0.979520320892334,1.0,0.0,3.0,1.0,0.0
12302520,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4940490722656,0.9928925037384032,0.3419422507286072,0.307799369096756,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.494140625,0.9378979802131652,0.2872010767459869,0.2723892033100128,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4940490722656,0.986616551876068,0.33360356092453,0.2337859272956848,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4942626953125,0.8803484439849854,0.2409073561429977,0.2288659960031509,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.49444580078125,0.8212801218032837,0.1937393695116043,0.8755676746368408,284.4940490722656,284.95001220703125,295.7575378417969,288.1807556152344,295.75518798828125,297.28094482421875,283.49334716796875,1.0,0.4172730147838592,1.0,1.0,0.0,1.0,-2.302889108657837,2.302884817123413,4.257590262568556e-06,1.7743788957595823,0.9854435920715332,0.9854435920715332,0.0,64.73631286621094,49.0,31021.623046875,0.0,951.0728759765624,1.0,280.3558654785156,282.22174072265625,291.23358154296875,293.28497314453125,293.1499938964844,293.1499938964844,280.04998779296875,36320.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312131762504578,1.0,0.0,0.0,3.9768455028533936,3.9768729209899902,1.055287384588155e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.40673828125,0.0,1930.725830078125,1895.4371337890625,0.0,2759.7421875,0.9789398908615112,1.0,0.0,3.0,1.0,0.0
12302580,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.29656982421875,0.9990000128746032,0.3435344398021698,0.2961444854736328,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2966613769531,0.9623187780380248,0.2879848480224609,0.2730306684970855,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2965087890625,0.9990000128746032,0.3327038586139679,0.2303346097469329,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2968444824219,0.9013107419013976,0.2412388920783996,0.2290789932012558,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.29718017578125,0.8378969430923462,0.1931832134723663,0.8725667595863342,284.2965087890625,284.95001220703125,295.8533935546875,288.2328796386719,295.8510437011719,297.2693786621094,283.29510498046875,1.0,0.4118779003620147,1.0,1.0,0.0,1.0,-2.2864208221435547,2.286416530609131,4.195794190309243e-06,1.7609074115753174,0.9751154184341432,0.9751154184341432,0.0,60.44194030761719,67.0,32037.638671875,0.0,915.9501342773438,1.0,280.05596923828125,281.9917297363281,291.2837219238281,293.4008483886719,293.1499938964844,293.1499938964844,279.75,36517.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447778820991516,1.0,0.0,0.0,3.9584927558898926,3.95851993560791,1.0455697747602244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.1201171875,0.0,1908.431884765625,1895.4371337890625,0.0,2886.385986328125,0.9749077558517456,1.0,0.0,3.0,1.0,0.0
12302640,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.29656982421875,0.9990000128746032,0.3435344398021698,0.2961444854736328,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2966613769531,0.9623187780380248,0.2879848480224609,0.2730306684970855,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2965087890625,0.9990000128746032,0.3327038586139679,0.2303346097469329,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2968444824219,0.9013107419013976,0.2412388920783996,0.2290789932012558,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.29718017578125,0.8378969430923462,0.1931832134723663,0.8725667595863342,284.2965087890625,284.95001220703125,295.8533935546875,288.2328796386719,295.8510437011719,297.2693786621094,283.29510498046875,1.0,0.4118779003620147,1.0,1.0,0.0,1.0,-2.2864208221435547,2.286416530609131,4.195794190309243e-06,1.7609074115753174,0.9751154184341432,0.9751154184341432,0.0,60.44194030761719,67.0,32037.638671875,0.0,915.9501342773438,1.0,280.05596923828125,281.9917297363281,291.2837219238281,293.4008483886719,293.1499938964844,293.1499938964844,279.75,36517.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447778820991516,1.0,0.0,0.0,3.9584927558898926,3.95851993560791,1.0455697747602244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.1201171875,0.0,1908.431884765625,1895.4371337890625,0.0,2886.385986328125,0.9749077558517456,1.0,0.0,3.0,1.0,0.0
12302700,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1528015136719,0.9990000128746032,0.3448511958122253,0.2977841794490814,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1537170410156,0.9609320163726808,0.2883340418338775,0.2733988761901855,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1528015136719,0.9990000128746032,0.3324092626571655,0.2315564900636673,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1551513671875,0.8998087644577026,0.2413637489080429,0.2292321175336837,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1574401855469,0.836077094078064,0.1928786933422088,0.8713297247886658,284.1526184082031,284.95001220703125,295.9013061523437,288.2590026855469,295.8989562988281,297.2670288085937,283.1414794921875,1.0,0.4122881889343261,1.0,1.0,0.0,1.0,-2.284730195999145,2.2847259044647217,4.190585059404839e-06,1.7601563930511477,0.9684228897094728,0.9684228897094728,0.0,60.70151519775391,67.0,33032.66015625,0.0,916.98388671875,1.0,279.7937316894531,281.80987548828125,291.33660888671875,293.5596923828125,293.1499938964844,293.1499938964844,279.75,36636.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85386723279953,1.0,0.0,0.0,3.946390867233277,3.946418046951294,1.039186486195831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.064453125,0.0,1893.74609375,1895.4371337890625,0.0,2971.504638671875,0.9722203612327576,1.0,0.0,3.0,1.0,0.0
12302760,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1159362792969,0.9990000128746032,0.3450911045074463,0.303666353225708,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.11590576171875,0.9547022581100464,0.2886379361152649,0.2737190127372741,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.11590576171875,0.9962255358695984,0.3316898643970489,0.2324805110692978,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1158752441406,0.8939354419708252,0.2414459735155105,0.2293472290039062,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.11590576171875,0.8305977582931519,0.1925377547740936,0.8699938058853149,284.1159362792969,284.95001220703125,295.9491577148437,288.28515625,295.94683837890625,297.2592468261719,283.1166076660156,1.0,0.4144885241985321,1.0,1.0,0.0,1.0,-2.291813373565674,2.29180908203125,4.216470642859349e-06,1.7655996084213257,0.9624354243278505,0.9624354243278505,0.0,61.960845947265625,85.0,33269.81640625,0.0,928.9982299804688,1.0,279.7560119628906,281.77862548828125,291.3329162597656,293.51824951171875,293.1499938964844,293.1499938964844,279.45001220703125,36741.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574211001396179,1.0,0.0,0.0,3.93183183670044,3.931859016418457,1.031533088280412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.2294921875,0.0,1875.8836669921875,1895.4371337890625,0.0,3004.820556640625,0.9690272212028505,1.0,0.0,3.0,1.0,0.0
12302820,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9460754394531,0.968959629535675,0.3425308465957641,0.3091059923171997,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.94610595703125,0.9096063375473022,0.2891581654548645,0.2745759487152099,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9460754394531,0.9567749500274658,0.3301944136619568,0.2316888868808746,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9461669921875,0.8560914993286133,0.2415147572755813,0.229779839515686,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9462890625,0.7955992221832275,0.1917420476675033,0.8681947588920593,283.9460754394531,284.95001220703125,296.0443420410156,288.3372497558594,296.0420227050781,297.23175048828125,282.9459228515625,1.0,0.4220492243766784,1.0,1.0,0.0,1.0,-2.2968578338623047,2.296853542327881,4.235504547978053e-06,1.769786357879639,0.9476305842399596,0.9476305842399596,0.0,70.25537109375,103.0,34487.875,0.0,966.511474609375,1.0,279.45623779296875,281.5726623535156,291.3886413574219,293.65087890625,293.1499938964844,293.1499938964844,279.1499938964844,36987.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708755373954773,1.0,0.0,0.0,3.896229982376098,3.896256685256958,1.012936991173774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.27880859375,0.0,1832.6419677734373,1895.4371337890625,0.0,3131.0234375,0.9611515998840332,1.0,0.0,3.0,1.0,0.0
12302880,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9460754394531,0.968959629535675,0.3425308465957641,0.3091059923171997,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.94610595703125,0.9096063375473022,0.2891581654548645,0.2745759487152099,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9460754394531,0.9567749500274658,0.3301944136619568,0.2316888868808746,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9461669921875,0.8560914993286133,0.2415147572755813,0.229779839515686,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9462890625,0.7955992221832275,0.1917420476675033,0.8681947588920593,283.9460754394531,284.95001220703125,296.0443420410156,288.3372497558594,296.0420227050781,297.23175048828125,282.9459228515625,1.0,0.4220492243766784,1.0,1.0,0.0,1.0,-2.2968578338623047,2.296853542327881,4.235504547978053e-06,1.769786357879639,0.9476305842399596,0.9476305842399596,0.0,70.25537109375,103.0,34487.875,0.0,966.511474609375,1.0,279.45623779296875,281.5726623535156,291.3886413574219,293.65087890625,293.1499938964844,293.1499938964844,279.1499938964844,36987.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708755373954773,1.0,0.0,0.0,3.896229982376098,3.896256685256958,1.012936991173774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.27880859375,0.0,1832.6419677734373,1895.4371337890625,0.0,3131.0234375,0.9611515998840332,1.0,0.0,3.0,1.0,0.0
