time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302940,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7703552246094,0.9136956930160522,0.3409702479839325,0.3079681694507599,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7703857421875,0.8636556267738342,0.2894615232944488,0.2754161953926086,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7703552246094,0.9017826318740844,0.3286193013191223,0.2309861928224563,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7704162597656,0.8158193826675415,0.2413713037967682,0.2301977574825287,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7705078125,0.7547016739845276,0.1907402426004409,0.8663128018379211,283.7703552246094,284.95001220703125,296.13836669921875,288.3887939453125,296.1360778808594,297.21142578125,282.7704772949219,1.0,0.4319170415401459,1.0,1.0,0.0,1.0,-2.2938451766967773,2.293840885162353,4.224430085741915e-06,1.7674552202224731,0.9304150938987732,0.9304150938987732,0.0,82.9990005493164,121.0,35575.18359375,0.0,1013.2512817382812,1.0,279.1565246582031,281.3656616210937,291.4378662109375,293.7696533203125,293.1499938964844,293.1499938964844,278.8500061035156,37282.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838756680488586,1.0,0.0,0.0,3.8497936725616455,3.849819898605346,9.88935994428175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.619140625,0.0,1777.134765625,1895.4371337890625,0.0,3252.89013671875,0.9508854150772096,1.0,0.0,3.0,1.0,0.0
12303000,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7703552246094,0.9136956930160522,0.3409702479839325,0.3079681694507599,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7703857421875,0.8636556267738342,0.2894615232944488,0.2754161953926086,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7703552246094,0.9017826318740844,0.3286193013191223,0.2309861928224563,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7704162597656,0.8158193826675415,0.2413713037967682,0.2301977574825287,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7705078125,0.7547016739845276,0.1907402426004409,0.8663128018379211,283.7703552246094,284.95001220703125,296.13836669921875,288.3887939453125,296.1360778808594,297.21142578125,282.7704772949219,1.0,0.4319170415401459,1.0,1.0,0.0,1.0,-2.2938451766967773,2.293840885162353,4.224430085741915e-06,1.7674552202224731,0.9304150938987732,0.9304150938987732,0.0,82.9990005493164,121.0,35575.18359375,0.0,1013.2512817382812,1.0,279.1565246582031,281.3656616210937,291.4378662109375,293.7696533203125,293.1499938964844,293.1499938964844,278.8500061035156,37282.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838756680488586,1.0,0.0,0.0,3.8497936725616455,3.849819898605346,9.88935994428175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.619140625,0.0,1777.134765625,1895.4371337890625,0.0,3252.89013671875,0.9508854150772096,1.0,0.0,3.0,1.0,0.0
12303060,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.6007080078125,0.8712776899337769,0.3396299481391907,0.3073234260082245,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6007080078125,0.8279281854629517,0.289600670337677,0.2761759459972381,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.6007080078125,0.8605084419250488,0.3269356489181518,0.2302721291780471,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6007385253906,0.7797698974609375,0.2410665601491928,0.2305384278297424,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.60076904296875,0.7228900790214539,0.1896056979894638,0.8641776442527771,283.6007080078125,284.95001220703125,296.230712890625,288.4393920898437,296.2284851074219,297.1940612792969,282.60107421875,1.0,0.4432719945907593,1.0,1.0,0.0,1.0,-2.290970087051392,2.290965795516968,4.213930424157297e-06,1.7652616500854492,0.9109833240509032,0.9109833240509032,0.0,97.88562774658205,124.0,36623.515625,0.0,1068.3553466796875,1.0,278.8569030761719,281.1662292480469,291.4837341308594,293.8813781738281,293.1499938964844,293.1499938964844,278.54998779296875,37625.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957711458206177,1.0,0.0,0.0,3.7906651496887207,3.790690660476685,9.587913609721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.35546875,0.0,1708.0001220703125,1895.4371337890625,0.0,3364.134033203125,0.9378289580345154,1.0,0.0,3.0,1.0,0.0
12303120,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.6007080078125,0.8712776899337769,0.3396299481391907,0.3073234260082245,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6007080078125,0.8279281854629517,0.289600670337677,0.2761759459972381,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.6007080078125,0.8605084419250488,0.3269356489181518,0.2302721291780471,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6007385253906,0.7797698974609375,0.2410665601491928,0.2305384278297424,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.60076904296875,0.7228900790214539,0.1896056979894638,0.8641776442527771,283.6007080078125,284.95001220703125,296.230712890625,288.4393920898437,296.2284851074219,297.1940612792969,282.60107421875,1.0,0.4432719945907593,1.0,1.0,0.0,1.0,-2.290970087051392,2.290965795516968,4.213930424157297e-06,1.7652616500854492,0.9109833240509032,0.9109833240509032,0.0,97.88562774658205,124.0,36623.515625,0.0,1068.3553466796875,1.0,278.8569030761719,281.1662292480469,291.4837341308594,293.8813781738281,293.1499938964844,293.1499938964844,278.54998779296875,37625.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957711458206177,1.0,0.0,0.0,3.7906651496887207,3.790690660476685,9.587913609721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.35546875,0.0,1708.0001220703125,1895.4371337890625,0.0,3364.134033203125,0.9378289580345154,1.0,0.0,3.0,1.0,0.0
12303180,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.43658447265625,0.8479101061820984,0.3382497131824493,0.3065127730369568,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.43658447265625,0.8075636625289917,0.2896243333816528,0.2766552567481994,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.43658447265625,0.837607741355896,0.325171560049057,0.2293773293495178,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.4365539550781,0.7591933012008667,0.2406491339206695,0.2306008040904998,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.43658447265625,0.7029581665992737,0.1883793026208877,0.8608254790306091,283.43658447265625,284.95001220703125,296.32086181640625,288.4886474609375,296.31866455078125,297.1785583496094,282.4371337890625,1.0,0.4505629241466522,1.0,1.0,0.0,1.0,-2.285548210144043,2.2855441570281982,4.194160283077508e-06,1.7611210346221924,0.8894093036651611,0.8894093036651611,0.0,108.7079620361328,112.0,37591.03125,0.0,1104.7191162109375,1.0,278.557373046875,280.9745788574219,291.5280456542969,293.9874572753906,293.1499938964844,293.1499938964844,278.8500061035156,38024.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065923690795898,1.0,0.0,0.0,3.71666955947876,3.716694593429565,9.217245633408312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.53515625,0.0,1624.041259765625,1895.4371337890625,0.0,3464.952880859375,0.9215271472930908,1.0,0.0,3.0,1.0,0.0
12303240,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.43658447265625,0.8479101061820984,0.3382497131824493,0.3065127730369568,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.43658447265625,0.8075636625289917,0.2896243333816528,0.2766552567481994,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.43658447265625,0.837607741355896,0.325171560049057,0.2293773293495178,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.4365539550781,0.7591933012008667,0.2406491339206695,0.2306008040904998,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.43658447265625,0.7029581665992737,0.1883793026208877,0.8608254790306091,283.43658447265625,284.95001220703125,296.32086181640625,288.4886474609375,296.31866455078125,297.1785583496094,282.4371337890625,1.0,0.4505629241466522,1.0,1.0,0.0,1.0,-2.285548210144043,2.2855441570281982,4.194160283077508e-06,1.7611210346221924,0.8894093036651611,0.8894093036651611,0.0,108.7079620361328,112.0,37591.03125,0.0,1104.7191162109375,1.0,278.557373046875,280.9745788574219,291.5280456542969,293.9874572753906,293.1499938964844,293.1499938964844,278.8500061035156,38024.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065923690795898,1.0,0.0,0.0,3.71666955947876,3.716694593429565,9.217245633408312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.53515625,0.0,1624.041259765625,1895.4371337890625,0.0,3464.952880859375,0.9215271472930908,1.0,0.0,3.0,1.0,0.0
12303300,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5923767089844,0.8439247608184814,0.3381537497043609,0.3061717748641968,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5910949707031,0.8040236830711365,0.2899687588214874,0.2768579423427582,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.5920715332031,0.833541750907898,0.3247348964214325,0.2289385944604873,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.5892333984375,0.7557870745658875,0.2407199293375015,0.2305765599012375,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.58612060546875,0.6989911794662476,0.1879953742027282,0.8588178753852844,283.5923767089844,284.95001220703125,296.36492919921875,288.5126647949219,296.36279296875,297.1751403808594,282.60760498046875,1.0,0.4513170719146728,1.0,1.0,0.0,1.0,-2.282411813735962,2.282407522201538,4.1826560845947824e-06,1.7586747407913208,0.8818280696868896,0.8818280696868896,0.0,110.6685562133789,112.0,36739.4921875,0.0,1108.9560546875,1.0,278.8023681640625,281.1684265136719,291.4609375,293.77313232421875,293.1499938964844,293.1499938964844,278.8500061035156,38038.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966741561889648,1.0,0.0,0.0,3.677757740020752,3.6777822971344,9.025255849337556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.52978515625,0.0,1579.63671875,1895.4371337890625,0.0,3372.563232421875,0.9129207134246826,1.0,0.0,3.0,1.0,0.0
12303360,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.676025390625,0.8446235656738281,0.3387085497379303,0.3064199984073639,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.6756286621094,0.8050538897514343,0.2907321155071258,0.2773985862731933,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.6759338378906,0.833890438079834,0.3248116374015808,0.2288352102041244,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.675048828125,0.756499171257019,0.2411578446626663,0.2308298945426941,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.674072265625,0.6991572380065918,0.1879333108663559,0.8578538298606873,283.676025390625,284.95001220703125,296.40826416015625,288.5362243652344,296.4061584472656,297.1768798828125,282.6810607910156,1.0,0.450975090265274,1.0,1.0,0.0,1.0,-2.282377004623413,2.2823729515075684,4.182479187875288e-06,1.7586193084716797,0.8742237091064453,0.8742237091064453,0.0,110.39324951171876,100.0,36687.55078125,0.0,1107.85009765625,1.0,278.84246826171875,281.2445983886719,291.47442626953125,293.80731201171875,293.1499938964844,293.1499938964844,279.1499938964844,38009.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894808888435364,1.0,0.0,0.0,3.6406478881835938,3.640672206878662,8.84403846157511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.94970703125,0.0,1537.786865234375,1895.4371337890625,0.0,3305.352783203125,0.904599666595459,1.0,0.0,3.0,1.0,0.0
12303420,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9416198730469,0.8550915718078613,0.3408601582050323,0.307888776063919,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9411926269531,0.8156804442405701,0.2930682897567749,0.2791757583618164,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9414978027344,0.8431832194328308,0.3258822858333587,0.229246124625206,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9405517578125,0.7661257386207581,0.2427777200937271,0.2319534868001938,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9393920898437,0.7076858878135681,0.1885209530591964,0.8586102724075317,283.9416198730469,284.95001220703125,296.4924011230469,288.58172607421875,296.4903869628906,297.1886291503906,282.94708251953125,1.0,0.4480209946632385,1.0,1.0,0.0,1.0,-2.289022207260132,2.289018154144287,4.206837729725521e-06,1.7637832164764404,0.8628160357475281,0.8628160357475281,0.0,105.66984558105467,88.0,35875.1953125,0.0,1096.6387939453125,1.0,279.14141845703125,281.5351257324219,291.5061340332031,293.7659606933594,293.1499938964844,293.1499938964844,279.45001220703125,37813.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705874085426331,1.0,0.0,0.0,3.571717977523804,3.5717415809631348,8.512313911523961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.57421875,0.0,1461.0850830078125,1895.4371337890625,0.0,3128.321044921875,0.8891393542289734,1.0,0.0,3.0,1.0,0.0
12303480,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9416198730469,0.8550915718078613,0.3408601582050323,0.307888776063919,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9411926269531,0.8156804442405701,0.2930682897567749,0.2791757583618164,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9414978027344,0.8431832194328308,0.3258822858333587,0.229246124625206,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9405517578125,0.7661257386207581,0.2427777200937271,0.2319534868001938,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9393920898437,0.7076858878135681,0.1885209530591964,0.8586102724075317,283.9416198730469,284.95001220703125,296.4924011230469,288.58172607421875,296.4903869628906,297.1886291503906,282.94708251953125,1.0,0.4480209946632385,1.0,1.0,0.0,1.0,-2.289022207260132,2.289018154144287,4.206837729725521e-06,1.7637832164764404,0.8628160357475281,0.8628160357475281,0.0,105.66984558105467,88.0,35875.1953125,0.0,1096.6387939453125,1.0,279.14141845703125,281.5351257324219,291.5061340332031,293.7659606933594,293.1499938964844,293.1499938964844,279.45001220703125,37813.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705874085426331,1.0,0.0,0.0,3.571717977523804,3.5717415809631348,8.512313911523961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.57421875,0.0,1461.0850830078125,1895.4371337890625,0.0,3128.321044921875,0.8891393542289734,1.0,0.0,3.0,1.0,0.0
12303540,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2063293457031,0.8749496340751648,0.3436175584793091,0.3099034130573272,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2059020996094,0.8338826894760132,0.2959826588630676,0.2814549803733825,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2062072753906,0.8614299893379211,0.3275790214538574,0.2300728559494018,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.20526123046875,0.7843077778816223,0.2449337393045425,0.2335281521081924,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2041931152344,0.7231031656265259,0.189641460776329,0.8614490628242493,284.206298828125,284.95001220703125,296.5727233886719,288.6247863769531,296.5708312988281,297.2052001953125,283.21173095703125,1.0,0.4432015120983124,1.0,1.0,0.0,1.0,-2.300471305847168,2.3004672527313232,4.249048743076855e-06,1.77271831035614,0.8549326062202454,0.8549326062202454,0.0,97.65807342529295,76.0,35121.4609375,0.0,1077.6441650390625,1.0,279.4407958984375,281.8226318359375,291.5633239746094,293.7720031738281,293.1499938964844,293.1499938964844,279.75,37505.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552799820899963,1.0,0.0,0.0,3.5140573978424072,3.514080286026001,8.239691737799149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.88427734375,0.0,1397.9674072265625,1895.4371337890625,0.0,2984.746826171875,0.8761180639266968,1.0,0.0,3.0,1.0,0.0
12303600,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2063293457031,0.8749496340751648,0.3436175584793091,0.3099034130573272,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2059020996094,0.8338826894760132,0.2959826588630676,0.2814549803733825,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2062072753906,0.8614299893379211,0.3275790214538574,0.2300728559494018,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.20526123046875,0.7843077778816223,0.2449337393045425,0.2335281521081924,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2041931152344,0.7231031656265259,0.189641460776329,0.8614490628242493,284.206298828125,284.95001220703125,296.5727233886719,288.6247863769531,296.5708312988281,297.2052001953125,283.21173095703125,1.0,0.4432015120983124,1.0,1.0,0.0,1.0,-2.300471305847168,2.3004672527313232,4.249048743076855e-06,1.77271831035614,0.8549326062202454,0.8549326062202454,0.0,97.65807342529295,76.0,35121.4609375,0.0,1077.6441650390625,1.0,279.4407958984375,281.8226318359375,291.5633239746094,293.7720031738281,293.1499938964844,293.1499938964844,279.75,37505.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552799820899963,1.0,0.0,0.0,3.5140573978424072,3.514080286026001,8.239691737799149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.88427734375,0.0,1397.9674072265625,1895.4371337890625,0.0,2984.746826171875,0.8761180639266968,1.0,0.0,3.0,1.0,0.0
12303660,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4526672363281,0.9005290865898132,0.3463905155658722,0.3119483888149261,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4521789550781,0.8570206165313721,0.2988995015621185,0.2837524116039276,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4525146484375,0.8855298161506653,0.3294559717178345,0.2310370653867721,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4513854980469,0.8074164986610413,0.2471663057804107,0.2351894080638885,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4500427246094,0.7417334318161011,0.1909708082675933,0.8652983903884888,284.45263671875,284.95001220703125,296.6398620605469,288.660400390625,296.6380615234375,297.22186279296875,283.4590759277344,1.0,0.4381268322467804,1.0,1.0,0.0,1.0,-2.3134632110595703,2.3134589195251465,4.297218765714206e-06,1.7828584909439087,0.8510810136795044,0.8510810136795044,0.0,89.02405548095703,76.0,34390.359375,0.0,1057.6375732421875,1.0,279.7351989746094,282.0917663574219,291.6029357910156,293.7595520019531,293.1499938964844,293.1499938964844,279.75,37160.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843303918838501,1.0,0.0,0.0,3.4750969409942627,3.4751195907592773,8.05799800218665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.6044921875,0.0,1355.411376953125,1895.4371337890625,0.0,2872.5986328125,0.8672285079956055,1.0,0.0,3.0,1.0,0.0
12303720,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.46588134765625,0.9047124981880188,0.3467633128166199,0.3122507333755493,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4654846191406,0.8608672022819519,0.2993036806583404,0.2840877771377563,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4657592773437,0.8895092010498047,0.3297164142131805,0.2311873733997345,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4648742675781,0.8110324144363403,0.2474786192178726,0.2354363054037094,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4638061523437,0.7448093295097351,0.1911630779504776,0.8659185767173767,284.4658508300781,284.95001220703125,296.64874267578125,288.6650695800781,296.6469421386719,297.2240600585937,283.4710693359375,1.0,0.4373993277549743,1.0,1.0,0.0,1.0,-2.3154513835906982,2.3154470920562744,4.304622962081339e-06,1.784414291381836,0.8504723906517029,0.8504723906517029,0.0,87.7647705078125,64.0,34412.08984375,0.0,1054.7984619140625,1.0,279.740234375,282.1033935546875,291.6180419921875,293.7843017578125,293.1499938964844,293.1499938964844,280.04998779296875,37127.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430931568145752,1.0,0.0,0.0,3.470497369766236,3.47052001953125,8.036681151679659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.92236328125,0.0,1350.50244140625,1895.4371337890625,0.0,2870.627685546875,0.866176426410675,1.0,0.0,3.0,1.0,0.0
12303780,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7181091308594,0.9510919451713562,0.3501419126987457,0.314790666103363,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7177429199219,0.900772511959076,0.3028941750526428,0.2869565486907959,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7179870605469,0.9326120018959044,0.3321535885334015,0.2324972450733184,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171936035156,0.8455634713172913,0.2502814829349518,0.2375690788030624,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7161865234375,0.7773317098617554,0.1929520219564438,0.8715035319328308,284.7181091308594,284.95001220703125,296.7198791503906,288.7021789550781,296.7182312011719,297.24346923828125,283.722900390625,1.0,0.4311033189296722,1.0,1.0,0.0,1.0,-2.332791566848755,2.332787275314331,4.3694240048353095e-06,1.7979503870010376,0.8493229150772095,0.8493229150772095,0.0,76.82755279541016,52.0,33732.8828125,0.0,1029.989501953125,1.0,280.0399169921875,282.37554931640625,291.6639709472656,293.791015625,293.1499938964844,293.1499938964844,280.3500061035156,36709.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326935172080994,1.0,0.0,0.0,3.4426257610321045,3.442647933959961,7.90811384376866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.212890625,0.0,1319.470703125,1895.4371337890625,0.0,2773.533447265625,0.8596776723861694,1.0,0.0,3.0,1.0,0.0
12303840,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7181091308594,0.9510919451713562,0.3501419126987457,0.314790666103363,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7177429199219,0.900772511959076,0.3028941750526428,0.2869565486907959,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7179870605469,0.9326120018959044,0.3321535885334015,0.2324972450733184,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171936035156,0.8455634713172913,0.2502814829349518,0.2375690788030624,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7161865234375,0.7773317098617554,0.1929520219564438,0.8715035319328308,284.7181091308594,284.95001220703125,296.7198791503906,288.7021789550781,296.7182312011719,297.24346923828125,283.722900390625,1.0,0.4311033189296722,1.0,1.0,0.0,1.0,-2.332791566848755,2.332787275314331,4.3694240048353095e-06,1.7979503870010376,0.8493229150772095,0.8493229150772095,0.0,76.82755279541016,52.0,33732.8828125,0.0,1029.989501953125,1.0,280.0399169921875,282.37554931640625,291.6639709472656,293.791015625,293.1499938964844,293.1499938964844,280.3500061035156,36709.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326935172080994,1.0,0.0,0.0,3.4426257610321045,3.442647933959961,7.90811384376866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.212890625,0.0,1319.470703125,1895.4371337890625,0.0,2773.533447265625,0.8596776723861694,1.0,0.0,3.0,1.0,0.0
12303900,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.88037109375,0.9779683351516724,0.3518637716770172,0.3160699605941772,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8792419433594,0.92945796251297,0.304747611284256,0.2884335219860077,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8799743652344,0.9613112807273864,0.3334377706050873,0.2331863045692443,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8774108886719,0.8689477443695068,0.2517399489879608,0.2386791408061981,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8741760253906,0.7995147109031677,0.1939080506563186,0.8745375871658325,284.8803100585937,284.95001220703125,296.7534484863281,288.71942138671875,296.7518615722656,297.25274658203125,283.8951721191406,1.0,0.4278546571731567,1.0,1.0,0.0,1.0,-2.3419082164764404,2.341903686523437,4.403701495903079e-06,1.8050689697265625,0.8504136204719543,0.8504136204719543,0.0,71.1488037109375,52.0,33017.91015625,0.0,1017.06787109375,1.0,280.29266357421875,282.5668029785156,291.65789794921875,293.6973876953125,293.1499938964844,293.1499938964844,280.3500061035156,36485.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254594206809998,1.0,0.0,0.0,3.4344444274902344,3.434466361999512,7.87057160778204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.7197265625,0.0,1309.736083984375,1895.4371337890625,0.0,2706.218994140625,0.8577315807342529,1.0,0.0,3.0,1.0,0.0
12303960,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.96160888671875,0.9990000128746032,0.353730171918869,0.3143320083618164,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9613037109375,0.9625670909881592,0.3066741228103637,0.2900162935256958,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9615173339844,0.9890286326408386,0.3348149359226227,0.2339706718921661,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9608154296875,0.8971344232559204,0.2532642781734466,0.2398838102817535,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9598999023437,0.8240716457366943,0.1949244886636734,0.8779760003089905,284.96160888671875,284.95001220703125,296.7856140136719,288.7357482910156,296.7841186523437,297.2623291015625,283.9655456542969,1.0,0.4244804084300995,1.0,1.0,0.0,1.0,-2.349227905273437,2.3492233753204346,4.4318985601421446e-06,1.811101675033569,0.8513593077659607,0.8513593077659607,0.0,65.70578002929688,70.0,33055.33984375,0.0,1002.65625,1.0,280.3398132324219,282.6374816894531,291.701904296875,293.79083251953125,293.1499938964844,293.1499938964844,280.6499938964844,36279.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231475949287415,1.0,0.0,0.0,3.430985450744629,3.4310073852539062,7.85472650477459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.517578125,0.0,1304.85009765625,1895.4371337890625,0.0,2684.754150390625,0.8567588925361633,1.0,0.0,3.0,1.0,0.0
12304020,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.9990000128746032,0.3600788116455078,0.3098763227462768,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1864929199219,0.9711082577705384,0.3105221092700958,0.2935919761657715,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.9947837591171264,0.3375864923000335,0.2358548492193222,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1860046386719,0.9052180647850036,0.256310373544693,0.2427087724208831,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1851806640625,0.8303313851356506,0.1969620585441589,0.8868694305419922,285.186767578125,284.95001220703125,296.8454284667969,288.76544189453125,296.8440856933594,297.28936767578125,284.1908569335937,1.0,0.4269978106021881,1.0,1.0,0.0,1.0,-2.363516330718994,2.3635120391845703,4.485338649828918e-06,1.8218492269515991,0.8562518358230591,0.8562518358230591,0.0,65.31209564208984,88.0,32439.2578125,0.0,1016.7036743164062,1.0,280.6396789550781,282.8907470703125,291.7333068847656,293.7840576171875,293.1499938964844,293.1499938964844,280.95001220703125,35869.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138675093650818,1.0,0.0,0.0,3.434887886047364,3.4349098205566406,7.872604896874691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.6357421875,0.0,1305.83544921875,1895.4371337890625,0.0,2598.853759765625,0.8572969436645508,1.0,0.0,3.0,1.0,0.0
12304080,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.9990000128746032,0.3600788116455078,0.3098763227462768,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1864929199219,0.9711082577705384,0.3105221092700958,0.2935919761657715,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.9947837591171264,0.3375864923000335,0.2358548492193222,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1860046386719,0.9052180647850036,0.256310373544693,0.2427087724208831,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1851806640625,0.8303313851356506,0.1969620585441589,0.8868694305419922,285.186767578125,284.95001220703125,296.8454284667969,288.76544189453125,296.8440856933594,297.28936767578125,284.1908569335937,1.0,0.4269978106021881,1.0,1.0,0.0,1.0,-2.363516330718994,2.3635120391845703,4.485338649828918e-06,1.8218492269515991,0.8562518358230591,0.8562518358230591,0.0,65.31209564208984,88.0,32439.2578125,0.0,1016.7036743164062,1.0,280.6396789550781,282.8907470703125,291.7333068847656,293.7840576171875,293.1499938964844,293.1499938964844,280.95001220703125,35869.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138675093650818,1.0,0.0,0.0,3.434887886047364,3.4349098205566406,7.872604896874691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.6357421875,0.0,1305.83544921875,1895.4371337890625,0.0,2598.853759765625,0.8572969436645508,1.0,0.0,3.0,1.0,0.0
12304140,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4256286621094,0.9990000128746032,0.3639286756515503,0.3249961137771606,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42529296875,0.9597888588905334,0.314493328332901,0.2974075675010681,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4255065917969,0.984476923942566,0.3405283391475677,0.2379465103149414,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4247741699219,0.8942748308181763,0.2594645023345947,0.2457637786865234,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.423828125,0.820945143699646,0.1991119682788849,0.8968968987464905,285.4256286621094,284.95001220703125,296.8987731933594,288.79083251953125,296.8976135253906,297.306640625,284.4302673339844,1.0,0.4362021386623382,1.0,1.0,0.0,1.0,-2.404475688934326,2.4044711589813232,4.641968189389445e-06,1.853511095046997,0.8644282221794128,0.8644282221794128,0.0,69.45140075683594,106.0,32087.6796875,0.0,1078.163818359375,1.0,280.9397888183594,283.1542663574219,291.76531982421875,293.79022216796875,293.1499938964844,293.1499938964844,281.25,35457.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057353496551514,1.0,0.0,0.0,3.454188823699951,3.454210996627808,7.961327241901017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.51611328125,0.0,1322.1971435546875,1895.4371337890625,0.0,2523.976806640625,0.861260175704956,1.0,0.0,3.0,1.0,0.0
12304200,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4256286621094,0.9990000128746032,0.3639286756515503,0.3249961137771606,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42529296875,0.9597888588905334,0.314493328332901,0.2974075675010681,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4255065917969,0.984476923942566,0.3405283391475677,0.2379465103149414,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4247741699219,0.8942748308181763,0.2594645023345947,0.2457637786865234,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.423828125,0.820945143699646,0.1991119682788849,0.8968968987464905,285.4256286621094,284.95001220703125,296.8987731933594,288.79083251953125,296.8976135253906,297.306640625,284.4302673339844,1.0,0.4362021386623382,1.0,1.0,0.0,1.0,-2.404475688934326,2.4044711589813232,4.641968189389445e-06,1.853511095046997,0.8644282221794128,0.8644282221794128,0.0,69.45140075683594,106.0,32087.6796875,0.0,1078.163818359375,1.0,280.9397888183594,283.1542663574219,291.76531982421875,293.79022216796875,293.1499938964844,293.1499938964844,281.25,35457.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057353496551514,1.0,0.0,0.0,3.454188823699951,3.454210996627808,7.961327241901017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.51611328125,0.0,1322.1971435546875,1895.4371337890625,0.0,2523.976806640625,0.861260175704956,1.0,0.0,3.0,1.0,0.0
12304260,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6518859863281,0.9644575715065002,0.3657403886318207,0.3289896845817566,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65167236328125,0.91559499502182,0.3184971511363983,0.3015732765197754,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517944335937,0.9428917765617372,0.3435494303703308,0.240331768989563,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512756347656,0.8573894500732422,0.2626349329948425,0.2491515427827835,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6505432128906,0.7871695160865784,0.2012496441602707,0.9083957076072692,285.6518859863281,284.95001220703125,296.94512939453125,288.8116455078125,296.94415283203125,297.3127136230469,284.6551818847656,1.0,0.4488426446914673,1.0,1.0,0.0,1.0,-2.4350452423095703,2.4350404739379883,4.761401214636862e-06,1.8775192499160769,0.8755826354026794,0.8755826354026794,0.0,80.43856048583984,124.0,31633.712890625,0.0,1158.0738525390625,1.0,281.24005126953125,283.4034423828125,291.7946472167969,293.79736328125,293.1499938964844,293.1499938964844,281.54998779296875,35077.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799526035785675,1.0,0.0,0.0,3.487992286682129,3.4880144596099854,8.117911534100131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.1904296875,0.0,1353.687744140625,1895.4371337890625,0.0,2467.092529296875,0.8684805035591125,1.0,0.0,3.0,1.0,0.0
12304320,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6518859863281,0.9644575715065002,0.3657403886318207,0.3289896845817566,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65167236328125,0.91559499502182,0.3184971511363983,0.3015732765197754,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517944335937,0.9428917765617372,0.3435494303703308,0.240331768989563,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512756347656,0.8573894500732422,0.2626349329948425,0.2491515427827835,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6505432128906,0.7871695160865784,0.2012496441602707,0.9083957076072692,285.6518859863281,284.95001220703125,296.94512939453125,288.8116455078125,296.94415283203125,297.3127136230469,284.6551818847656,1.0,0.4488426446914673,1.0,1.0,0.0,1.0,-2.4350452423095703,2.4350404739379883,4.761401214636862e-06,1.8775192499160769,0.8755826354026794,0.8755826354026794,0.0,80.43856048583984,124.0,31633.712890625,0.0,1158.0738525390625,1.0,281.24005126953125,283.4034423828125,291.7946472167969,293.79736328125,293.1499938964844,293.1499938964844,281.54998779296875,35077.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799526035785675,1.0,0.0,0.0,3.487992286682129,3.4880144596099854,8.117911534100131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.1904296875,0.0,1353.687744140625,1895.4371337890625,0.0,2467.092529296875,0.8684805035591125,1.0,0.0,3.0,1.0,0.0
12304380,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9193727374076844,0.3686709702014923,0.3319065272808075,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8771410584449768,0.3224966526031494,0.3058482408523559,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8990923762321472,0.3465983271598816,0.2428210377693176,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8246646523475647,0.265794575214386,0.252641499042511,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7551410794258118,0.2033625841140747,0.920300304889679,285.86676025390625,284.95001220703125,296.98394775390625,288.82745361328125,296.983154296875,297.3228759765625,284.86962890625,1.0,0.4633520841598511,1.0,1.0,0.0,1.0,-2.465169668197632,2.4651646614074707,4.880139840679476e-06,1.9009199142456048,0.8895097374916077,0.8895097374916077,0.0,94.41864776611328,142.0,31142.3984375,0.0,1251.964599609375,1.0,281.5404663085937,283.6429138183594,291.8123474121094,293.7888488769531,293.1499938964844,293.1499938964844,281.8500061035156,34746.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936075329780579,1.0,0.0,0.0,3.534137964248657,3.534160614013672,8.334130257026118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.77783203125,0.0,1398.9676513671875,1895.4371337890625,0.0,2413.13037109375,0.8785155415534973,1.0,0.0,3.0,1.0,0.0
12304440,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9193727374076844,0.3686709702014923,0.3319065272808075,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8771410584449768,0.3224966526031494,0.3058482408523559,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8990923762321472,0.3465983271598816,0.2428210377693176,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8246646523475647,0.265794575214386,0.252641499042511,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7551410794258118,0.2033625841140747,0.920300304889679,285.86676025390625,284.95001220703125,296.98394775390625,288.82745361328125,296.983154296875,297.3228759765625,284.86962890625,1.0,0.4633520841598511,1.0,1.0,0.0,1.0,-2.465169668197632,2.4651646614074707,4.880139840679476e-06,1.9009199142456048,0.8895097374916077,0.8895097374916077,0.0,94.41864776611328,142.0,31142.3984375,0.0,1251.964599609375,1.0,281.5404663085937,283.6429138183594,291.8123474121094,293.7888488769531,293.1499938964844,293.1499938964844,281.8500061035156,34746.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936075329780579,1.0,0.0,0.0,3.534137964248657,3.534160614013672,8.334130257026118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.77783203125,0.0,1398.9676513671875,1895.4371337890625,0.0,2413.13037109375,0.8785155415534973,1.0,0.0,3.0,1.0,0.0
12304500,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.900229275226593,0.370285302400589,0.3335534036159515,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8609826564788818,0.3244884610176086,0.3079898953437805,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8815939426422119,0.3481245934963226,0.2440724521875381,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8102521300315857,0.2673653960227966,0.2543929815292358,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7417751550674438,0.2044079899787902,0.9262909889221193,286.0168762207031,284.95001220703125,297.0003967285156,288.8333435058594,296.99969482421875,297.3280029296875,285.0292358398437,1.0,0.4710380434989929,1.0,1.0,0.0,1.0,-2.4805259704589844,2.4805212020874023,4.94124424221809e-06,1.912846803665161,0.898057222366333,0.898057222366333,0.0,102.15308380126952,142.0,30583.765625,0.0,1303.2467041015625,1.0,281.7957763671875,283.827392578125,291.7905578613281,293.6861877441406,293.1499938964844,293.1499938964844,281.8500061035156,34590.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788006603717804,1.0,0.0,0.0,3.56102991104126,3.561052799224853,8.461444735985424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.38720703125,0.0,1426.1287841796875,1895.4371337890625,0.0,2362.31591796875,0.8844401836395264,1.0,0.0,3.0,1.0,0.0
12304560,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.8843238949775696,0.3720107078552246,0.3353732824325561,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.847043514251709,0.3265299797058105,0.3102118074893951,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.8662645220756531,0.3497207760810852,0.2454018592834472,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7965219020843506,0.2689782083034515,0.256211906671524,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.730212926864624,0.205486461520195,0.9325316548347472,286.08087158203125,284.95001220703125,297.0147399902344,288.837890625,297.0141296386719,297.33380126953125,285.08349609375,1.0,0.4789265990257263,1.0,1.0,0.0,1.0,-2.49666166305542,2.496656656265259,5.00584474139032e-06,1.925365686416626,0.9062920212745668,0.9062920212745668,0.0,110.17351531982422,145.0,30726.37890625,0.0,1357.3333740234375,1.0,281.8409118652344,283.8828125,291.8236999511719,293.7755126953125,293.1499938964844,293.1499938964844,281.54998779296875,34464.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876740097999573,1.0,0.0,0.0,3.590789556503296,3.5908126831054688,8.603461196798889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.4169921875,0.0,1456.9869384765625,1895.4371337890625,0.0,2359.306396484375,0.8909682631492615,1.0,0.0,3.0,1.0,0.0
12304620,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8644079566001892,0.3735593557357788,0.3377358615398407,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8303712010383606,0.3293924331665039,0.313737154006958,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.847501277923584,0.3514180481433868,0.2472589164972305,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7793900370597839,0.271166056394577,0.2590496838092804,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7155891060829163,0.2068042904138565,0.9418302178382874,285.904541015625,284.95001220703125,297.03692626953125,288.8426208496094,297.0365295410156,297.3290710449219,284.9027404785156,1.0,0.4899891316890716,1.0,1.0,0.0,1.0,-2.5205626487731934,2.520557641983032,5.102658633404644e-06,1.944080829620361,0.9176364541053772,0.9176364541053772,0.0,122.0684814453125,133.0,31905.05078125,0.0,1438.7303466796875,1.0,281.5580749511719,283.65399169921875,291.9415283203125,294.0402526855469,293.1499938964844,293.1499938964844,281.25,34575.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126146793365479,1.0,0.0,0.0,3.644813537597656,3.6448371410369873,8.864288929544273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.17236328125,0.0,1516.7593994140625,1895.4371337890625,0.0,2587.292236328125,0.9031121134757996,1.0,0.0,3.0,1.0,0.0
12304680,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8644079566001892,0.3735593557357788,0.3377358615398407,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8303712010383606,0.3293924331665039,0.313737154006958,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.847501277923584,0.3514180481433868,0.2472589164972305,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7793900370597839,0.271166056394577,0.2590496838092804,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7155891060829163,0.2068042904138565,0.9418302178382874,285.904541015625,284.95001220703125,297.03692626953125,288.8426208496094,297.0365295410156,297.3290710449219,284.9027404785156,1.0,0.4899891316890716,1.0,1.0,0.0,1.0,-2.5205626487731934,2.520557641983032,5.102658633404644e-06,1.944080829620361,0.9176364541053772,0.9176364541053772,0.0,122.0684814453125,133.0,31905.05078125,0.0,1438.7303466796875,1.0,281.5580749511719,283.65399169921875,291.9415283203125,294.0402526855469,293.1499938964844,293.1499938964844,281.25,34575.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126146793365479,1.0,0.0,0.0,3.644813537597656,3.6448371410369873,8.864288929544273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.17236328125,0.0,1516.7593994140625,1895.4371337890625,0.0,2587.292236328125,0.9031121134757996,1.0,0.0,3.0,1.0,0.0
12304740,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6989440917969,0.8586335778236389,0.3734760582447052,0.3380757868289947,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990966796875,0.8264535069465637,0.3310138285160064,0.315645158290863,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69903564453125,0.8422886729240417,0.3516527712345123,0.2477311193943023,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69940185546875,0.7751727104187012,0.2722519636154175,0.2604310810565948,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.7113568186759949,0.2071593254804611,0.9450126886367798,285.6989440917969,284.95001220703125,297.04998779296875,288.8412780761719,297.0498046875,297.3109741210937,284.6965637207031,1.0,0.4931738376617431,1.0,1.0,0.0,1.0,-2.529326200485229,2.5293209552764893,5.138495453138603e-06,1.950995087623596,0.9259769916534424,0.9259769916534424,0.0,125.85265350341795,121.0,33042.0,0.0,1466.450927734375,1.0,281.25811767578125,283.4022216796875,291.9494934082031,294.1464538574219,293.1499938964844,293.1499938964844,280.95001220703125,34795.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383733630180359,1.0,0.0,0.0,3.690398931503296,3.690423011779785,9.08740560134902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.4072265625,0.0,1569.4671630859375,1895.4371337890625,0.0,2826.521240234375,0.9134796261787416,1.0,0.0,3.0,1.0,0.0
