time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304800,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6989440917969,0.8586335778236389,0.3734760582447052,0.3380757868289947,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990966796875,0.8264535069465637,0.3310138285160064,0.315645158290863,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69903564453125,0.8422886729240417,0.3516527712345123,0.2477311193943023,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69940185546875,0.7751727104187012,0.2722519636154175,0.2604310810565948,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.7113568186759949,0.2071593254804611,0.9450126886367798,285.6989440917969,284.95001220703125,297.04998779296875,288.8412780761719,297.0498046875,297.3109741210937,284.6965637207031,1.0,0.4931738376617431,1.0,1.0,0.0,1.0,-2.529326200485229,2.5293209552764893,5.138495453138603e-06,1.950995087623596,0.9259769916534424,0.9259769916534424,0.0,125.85265350341795,121.0,33042.0,0.0,1466.450927734375,1.0,281.25811767578125,283.4022216796875,291.9494934082031,294.1464538574219,293.1499938964844,293.1499938964844,280.95001220703125,34795.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383733630180359,1.0,0.0,0.0,3.690398931503296,3.690423011779785,9.08740560134902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.4072265625,0.0,1569.4671630859375,1895.4371337890625,0.0,2826.521240234375,0.9134796261787416,1.0,0.0,3.0,1.0,0.0
12304860,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4870910644531,0.8610095381736755,0.3725780248641968,0.3373865783214569,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4872741699219,0.8298904895782471,0.3319213092327118,0.3165712356567383,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8447842597961426,0.3511711657047272,0.2474562674760818,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.48760986328125,0.7784147262573242,0.2727033197879791,0.2609158158302307,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.48828125,0.7136783599853516,0.2069675326347351,0.9443700313568116,285.4870910644531,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.2896423339844,284.4842224121094,1.0,0.4916905760765075,1.0,1.0,0.0,1.0,-2.529096841812134,2.5290918350219727,5.137614152772585e-06,1.9508435726165767,0.93113374710083,0.93113374710083,0.0,124.11978912353516,121.0,34048.49609375,0.0,1458.6773681640625,1.0,280.95904541015625,283.1483154296875,291.9222717285156,294.1906433105469,293.1499938964844,293.1499938964844,280.95001220703125,35050.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577001094818115,1.0,0.0,0.0,3.72490906715393,3.724933624267578,9.258158684133376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.15771484375,0.0,1610.8697509765625,1895.4371337890625,0.0,3007.43701171875,0.9213945269584656,1.0,0.0,3.0,1.0,0.0
12304920,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4848022460937,0.8612303733825684,0.3725393712520599,0.3373406231403351,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4849548339844,0.8301456570625305,0.3319559693336487,0.3165954947471618,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48486328125,0.845005214214325,0.3511492908000946,0.2474337220191955,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4852600097656,0.7786634564399719,0.2727186679840088,0.2609227001667022,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4858703613281,0.7138722538948059,0.206955686211586,0.9442853331565856,285.4848022460937,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.288818359375,284.482177734375,1.0,0.4915564656257629,1.0,1.0,0.0,1.0,-2.528950452804565,2.528945207595825,5.137013886269415e-06,1.950727939605713,0.9313889741897584,0.9313889741897584,0.0,123.96544647216795,109.0,34051.08984375,0.0,1457.8201904296875,1.0,280.9577941894531,283.1460266113281,291.9178771972656,294.18389892578125,293.1499938964844,293.1499938964844,280.6499938964844,35057.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579633831977844,1.0,0.0,0.0,3.726198196411133,3.72622275352478,9.264567779609932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.04736328125,0.0,1612.4111328125,1895.4371337890625,0.0,3009.905517578125,0.9216901659965516,1.0,0.0,3.0,1.0,0.0
12304980,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2670593261719,0.8696436285972595,0.3710904419422149,0.3359480202198028,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2672119140625,0.8391417264938354,0.3324790298938751,0.3169694542884826,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.26715087890625,0.8532986044883728,0.3502290546894073,0.2467047125101089,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2675476074219,0.7875372171401978,0.2728069424629211,0.2608781456947326,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2681579589844,0.7207991480827332,0.2064132541418075,0.94121116399765,285.2670593261719,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.26641845703125,284.264404296875,1.0,0.486817866563797,1.0,1.0,0.0,1.0,-2.5231072902679443,2.523102045059204,5.113221504871035e-06,1.9461756944656368,0.9338661432266236,0.9338661432266236,0.0,118.49730682373048,97.0,34969.3046875,0.0,1426.6695556640625,1.0,280.65753173828125,282.8893127441406,291.8861694335937,294.2076416015625,293.1499938964844,293.1499938964844,280.3500061035156,35337.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724769353866577,1.0,0.0,0.0,3.751622438430786,3.751647472381592,9.391425805915788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.61083984375,0.0,1644.097412109375,1895.4371337890625,0.0,3146.04443359375,0.9275848269462584,1.0,0.0,3.0,1.0,0.0
12305040,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2670593261719,0.8696436285972595,0.3710904419422149,0.3359480202198028,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2672119140625,0.8391417264938354,0.3324790298938751,0.3169694542884826,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.26715087890625,0.8532986044883728,0.3502290546894073,0.2467047125101089,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2675476074219,0.7875372171401978,0.2728069424629211,0.2608781456947326,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2681579589844,0.7207991480827332,0.2064132541418075,0.94121116399765,285.2670593261719,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.26641845703125,284.264404296875,1.0,0.486817866563797,1.0,1.0,0.0,1.0,-2.5231072902679443,2.523102045059204,5.113221504871035e-06,1.9461756944656368,0.9338661432266236,0.9338661432266236,0.0,118.49730682373048,97.0,34969.3046875,0.0,1426.6695556640625,1.0,280.65753173828125,282.8893127441406,291.8861694335937,294.2076416015625,293.1499938964844,293.1499938964844,280.3500061035156,35337.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724769353866577,1.0,0.0,0.0,3.751622438430786,3.751647472381592,9.391425805915788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.61083984375,0.0,1644.097412109375,1895.4371337890625,0.0,3146.04443359375,0.9275848269462584,1.0,0.0,3.0,1.0,0.0
12305100,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1108093261719,0.8759183883666992,0.370261013507843,0.3351412117481231,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1114807128906,0.845523476600647,0.3326391577720642,0.3170335590839386,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11114501953125,0.8594348430633545,0.3496786653995514,0.2462593913078308,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1130065917969,0.793832004070282,0.27276211977005,0.2607407867908478,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1158142089844,0.7256534099578857,0.2060632109642028,0.9391536116600036,285.1107482910156,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.2558288574219,284.0989074707031,1.0,0.4836434125900268,1.0,1.0,0.0,1.0,-2.5190436840057373,2.519038677215576,5.096689164929558e-06,1.9429994821548464,0.9334338903427124,0.9334338903427124,0.0,114.81594848632812,97.0,35791.78125,0.0,1405.6103515625,1.0,280.39849853515625,282.692626953125,291.89996337890625,294.3201599121094,293.1499938964844,293.1499938964844,280.3500061035156,35489.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881102442741394,1.0,0.0,0.0,3.760542869567871,3.7605679035186768,9.436140544494264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.83154296875,0.0,1655.7322998046875,1895.4371337890625,0.0,3226.911376953125,0.9296585321426392,1.0,0.0,3.0,1.0,0.0
12305160,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0476379394531,0.8831831812858582,0.3693110644817352,0.3341515660285949,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0477905273437,0.8528946042060852,0.3327013850212097,0.3169546127319336,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0477294921875,0.8665796518325806,0.3490296900272369,0.2457015514373779,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0481262207031,0.8010134100914001,0.2726331353187561,0.2604807019233703,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0487365722656,0.7311662435531616,0.2056421041488647,0.9366108775138856,285.0476379394531,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.2450866699219,284.04498291015625,1.0,0.4800384044647217,1.0,1.0,0.0,1.0,-2.513723373413086,2.513718366622925,5.075097760709468e-06,1.93884825706482,0.9334024786949158,0.9334024786949158,0.0,110.7698211669922,85.0,35812.60546875,0.0,1381.4517822265625,1.0,280.3572692871094,282.6335754394531,291.8620910644531,294.2336730957031,293.1499938964844,293.1499938964844,280.04998779296875,35623.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841988444328308,1.0,0.0,0.0,3.766444683074951,3.766469717025757,9.465781545259232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.61474609375,0.0,1663.7098388671875,1895.4371337890625,0.0,3255.916748046875,0.93110191822052,1.0,0.0,3.0,1.0,0.0
12305220,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.82696533203125,0.9019302129745485,0.3672686517238617,0.3320594727993011,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8271179199219,0.8718777298927307,0.3326777517795563,0.3166461884975433,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8270263671875,0.885130763053894,0.347610205411911,0.2444991320371627,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.82745361328125,0.8183823823928833,0.2722532451152801,0.2598266303539276,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8280639648437,0.7452855110168457,0.2047022432088852,0.9309529066085817,284.82696533203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.2252502441406,283.8242492675781,1.0,0.4718827605247497,1.0,1.0,0.0,1.0,-2.50181245803833,2.501807451248169,5.026901817473117e-06,1.929539561271668,0.9299888610839844,0.9299888610839844,0.0,101.6481704711914,73.0,36698.96875,0.0,1327.4534912109375,1.0,280.05731201171875,282.3870544433594,291.844482421875,294.2684631347656,293.1499938964844,293.1499938964844,279.75,35915.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948492407798767,1.0,0.0,0.0,3.77046799659729,3.770493268966675,9.486015528636926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.615234375,0.0,1670.71728515625,1895.4371337890625,0.0,3355.526123046875,0.9321951270103456,1.0,0.0,3.0,1.0,0.0
12305280,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.82696533203125,0.9019302129745485,0.3672686517238617,0.3320594727993011,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8271179199219,0.8718777298927307,0.3326777517795563,0.3166461884975433,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8270263671875,0.885130763053894,0.347610205411911,0.2444991320371627,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.82745361328125,0.8183823823928833,0.2722532451152801,0.2598266303539276,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8280639648437,0.7452855110168457,0.2047022432088852,0.9309529066085817,284.82696533203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.2252502441406,283.8242492675781,1.0,0.4718827605247497,1.0,1.0,0.0,1.0,-2.50181245803833,2.501807451248169,5.026901817473117e-06,1.929539561271668,0.9299888610839844,0.9299888610839844,0.0,101.6481704711914,73.0,36698.96875,0.0,1327.4534912109375,1.0,280.05731201171875,282.3870544433594,291.844482421875,294.2684631347656,293.1499938964844,293.1499938964844,279.75,35915.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948492407798767,1.0,0.0,0.0,3.77046799659729,3.770493268966675,9.486015528636926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.615234375,0.0,1670.71728515625,1895.4371337890625,0.0,3355.526123046875,0.9321951270103456,1.0,0.0,3.0,1.0,0.0
12305340,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6063842773437,0.9289507865905762,0.3649889230728149,0.3297223746776581,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.60650634765625,0.897233247756958,0.3324332535266876,0.3160946071147918,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6064453125,0.9101362228393556,0.3460166454315185,0.2431427985429763,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6068420410156,0.8397133946418762,0.2716982662677765,0.2589688897132873,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6074523925781,0.7645906209945679,0.2036273777484893,0.9245094060897828,284.6063537597656,284.95001220703125,297.0005798339844,288.7910461425781,297.00115966796875,297.2061462402344,283.60369873046875,1.0,0.4627551436424255,1.0,1.0,0.0,1.0,-2.4879415035247803,2.487936496734619,4.97105929753161e-06,1.9186933040618896,0.9236316084861756,0.9236316084861756,0.0,91.67567443847656,61.0,37510.90625,0.0,1267.948974609375,1.0,279.75732421875,282.1430358886719,291.82794189453125,294.30279541015625,293.1499938964844,293.1499938964844,279.45001220703125,36218.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051018953323364,1.0,0.0,0.0,3.7632906436920166,3.7633156776428223,9.449934168515028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.50048828125,0.0,1664.5863037109375,1895.4371337890625,0.0,3451.09326171875,0.9307799339294434,1.0,0.0,3.0,1.0,0.0
12305400,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6063842773437,0.9289507865905762,0.3649889230728149,0.3297223746776581,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.60650634765625,0.897233247756958,0.3324332535266876,0.3160946071147918,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6064453125,0.9101362228393556,0.3460166454315185,0.2431427985429763,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6068420410156,0.8397133946418762,0.2716982662677765,0.2589688897132873,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6074523925781,0.7645906209945679,0.2036273777484893,0.9245094060897828,284.6063537597656,284.95001220703125,297.0005798339844,288.7910461425781,297.00115966796875,297.2061462402344,283.60369873046875,1.0,0.4627551436424255,1.0,1.0,0.0,1.0,-2.4879415035247803,2.487936496734619,4.97105929753161e-06,1.9186933040618896,0.9236316084861756,0.9236316084861756,0.0,91.67567443847656,61.0,37510.90625,0.0,1267.948974609375,1.0,279.75732421875,282.1430358886719,291.82794189453125,294.30279541015625,293.1499938964844,293.1499938964844,279.45001220703125,36218.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051018953323364,1.0,0.0,0.0,3.7632906436920166,3.7633156776428223,9.449934168515028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.50048828125,0.0,1664.5863037109375,1895.4371337890625,0.0,3451.09326171875,0.9307799339294434,1.0,0.0,3.0,1.0,0.0
12305460,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3872375488281,0.9645208120346068,0.3624738156795501,0.327153205871582,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3873596191406,0.93364679813385,0.331965684890747,0.315315842628479,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3872985839844,0.9469486474990844,0.3443086743354797,0.2416849881410598,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3876953125,0.8689919114112854,0.2710191309452057,0.2579633593559265,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3883056640625,0.7914255857467651,0.2024430781602859,0.917461097240448,284.3872375488281,284.95001220703125,296.970947265625,288.77508544921875,296.9716796875,297.1874694824219,283.3846435546875,1.0,0.4529028534889221,1.0,1.0,0.0,1.0,-2.472492456436157,2.472487449645996,4.909229573968332e-06,1.9066076278686523,0.914362370967865,0.914362370967865,0.0,81.18218994140625,49.0,38259.2265625,0.0,1205.01171875,1.0,279.4574279785156,281.9027709960937,291.8092346191406,294.3315124511719,293.1499938964844,293.1499938964844,279.1499938964844,36539.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147851467132568,1.0,0.0,0.0,3.744261503219605,3.74428653717041,9.35460946038802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.41015625,0.0,1644.73046875,1895.4371337890625,0.0,3540.95703125,0.9267200231552124,1.0,0.0,3.0,1.0,0.0
12305520,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3872375488281,0.9645208120346068,0.3624738156795501,0.327153205871582,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3873596191406,0.93364679813385,0.331965684890747,0.315315842628479,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3872985839844,0.9469486474990844,0.3443086743354797,0.2416849881410598,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3876953125,0.8689919114112854,0.2710191309452057,0.2579633593559265,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3883056640625,0.7914255857467651,0.2024430781602859,0.917461097240448,284.3872375488281,284.95001220703125,296.970947265625,288.77508544921875,296.9716796875,297.1874694824219,283.3846435546875,1.0,0.4529028534889221,1.0,1.0,0.0,1.0,-2.472492456436157,2.472487449645996,4.909229573968332e-06,1.9066076278686523,0.914362370967865,0.914362370967865,0.0,81.18218994140625,49.0,38259.2265625,0.0,1205.01171875,1.0,279.4574279785156,281.9027709960937,291.8092346191406,294.3315124511719,293.1499938964844,293.1499938964844,279.1499938964844,36539.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147851467132568,1.0,0.0,0.0,3.744261503219605,3.74428653717041,9.35460946038802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.41015625,0.0,1644.73046875,1895.4371337890625,0.0,3540.95703125,0.9267200231552124,1.0,0.0,3.0,1.0,0.0
12305580,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1706848144531,0.9990000128746032,0.3598288595676422,0.3225873410701751,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1707763671875,0.9795601963996888,0.3313003182411194,0.3143445253372192,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1707458496094,0.9890129566192628,0.3424833118915558,0.2401499599218368,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1711120605469,0.910570502281189,0.2702237665653229,0.2568519413471222,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1717224121094,0.8265581130981445,0.2011672556400299,0.9099935293197632,284.170654296875,284.95001220703125,296.9355773925781,288.7574157714844,296.9364318847656,297.1695861816406,283.16796875,1.0,0.4424142241477966,1.0,1.0,0.0,1.0,-2.454274177551269,2.4542694091796875,4.83721987620811e-06,1.892561674118042,0.9022247791290284,0.9022247791290284,0.0,70.61125946044922,67.0,38926.8984375,0.0,1139.0389404296875,1.0,279.1575927734375,281.6671142578125,291.7881774902344,294.3538513183594,293.1499938964844,293.1499938964844,278.8500061035156,36887.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237443804740906,1.0,0.0,0.0,3.712366580963135,3.712391376495361,9.19591627734917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.30908203125,0.0,1610.4210205078125,1895.4371337890625,0.0,3623.6728515625,0.9198038578033448,1.0,0.0,3.0,1.0,0.0
12305640,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1706848144531,0.9990000128746032,0.3598288595676422,0.3225873410701751,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1707763671875,0.9795601963996888,0.3313003182411194,0.3143445253372192,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1707458496094,0.9890129566192628,0.3424833118915558,0.2401499599218368,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1711120605469,0.910570502281189,0.2702237665653229,0.2568519413471222,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1717224121094,0.8265581130981445,0.2011672556400299,0.9099935293197632,284.170654296875,284.95001220703125,296.9355773925781,288.7574157714844,296.9364318847656,297.1695861816406,283.16796875,1.0,0.4424142241477966,1.0,1.0,0.0,1.0,-2.454274177551269,2.4542694091796875,4.83721987620811e-06,1.892561674118042,0.9022247791290284,0.9022247791290284,0.0,70.61125946044922,67.0,38926.8984375,0.0,1139.0389404296875,1.0,279.1575927734375,281.6671142578125,291.7881774902344,294.3538513183594,293.1499938964844,293.1499938964844,278.8500061035156,36887.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237443804740906,1.0,0.0,0.0,3.712366580963135,3.712391376495361,9.19591627734917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.30908203125,0.0,1610.4210205078125,1895.4371337890625,0.0,3623.6728515625,0.9198038578033448,1.0,0.0,3.0,1.0,0.0
12305700,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.01470947265625,0.9990000128746032,0.359159916639328,0.3190192282199859,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.01513671875,0.9825016856193542,0.330902099609375,0.313985526561737,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0149230957031,0.9912773370742798,0.3415239155292511,0.2394949644804,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0167236328125,0.9138931035995485,0.2697794437408447,0.256438672542572,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0198059082031,0.8286141753196716,0.2004998624324798,0.9069722294807434,284.0145263671875,284.95001220703125,296.91583251953125,288.7479858398437,296.9167785644531,297.16162109375,283.00250244140625,1.0,0.4408600032329559,1.0,1.0,0.0,1.0,-2.44405198097229,2.444047212600708,4.796313078259118e-06,1.8842878341674805,0.8944863677024841,0.8944863677024841,0.0,69.57416534423828,67.0,39622.953125,0.0,1123.24267578125,1.0,278.8998718261719,281.4838256835937,291.8013916015625,294.4605712890625,293.1499938964844,293.1499938964844,278.8500061035156,37089.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930217146873474,1.0,0.0,0.0,3.691331624984741,3.6913561820983887,9.09199968646135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.68994140625,0.0,1587.885009765625,1895.4371337890625,0.0,3683.131591796875,0.9151938557624816,1.0,0.0,3.0,1.0,0.0
12305760,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9594116210937,0.9990000128746032,0.3579274117946625,0.3217856287956238,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.95947265625,0.9793224930763244,0.3304348886013031,0.3135707676410675,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9594421386719,0.9879374504089355,0.3404985666275024,0.2387944161891937,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.95965576171875,0.9099984169006348,0.2692808210849762,0.2559928894042969,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9600830078125,0.825267493724823,0.1997973024845123,0.9039327502250672,283.9593811035156,284.95001220703125,296.8948059082031,288.7381591796875,296.8957824707031,297.1532287597656,282.95806884765625,1.0,0.4411715567111969,1.0,1.0,0.0,1.0,-2.4418365955352783,2.4418318271636963,4.787281795870513e-06,1.882394552230835,0.8872716426849365,0.8872716426849365,0.0,70.08438110351562,85.0,39584.82421875,0.0,1122.8397216796875,1.0,278.8579406738281,281.4403381347656,291.7645874023437,294.36871337890625,293.1499938964844,293.1499938964844,279.1499938964844,37273.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317578673362732,1.0,0.0,0.0,3.6660759449005127,3.666100263595581,8.968012821242155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.89990234375,0.0,1560.6968994140625,1895.4371337890625,0.0,3697.243408203125,0.9097156524658204,1.0,0.0,3.0,1.0,0.0
12305820,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1513671875,0.9696369171142578,0.3560172617435455,0.3210040926933288,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1512756347656,0.944321870803833,0.3306124806404114,0.3136743307113647,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1513061523437,0.9540792107582092,0.3398042023181915,0.2382118552923202,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1509094238281,0.8769168257713318,0.2692095339298248,0.2559180557727813,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.15020751953125,0.7960266470909119,0.1991066336631775,0.9010976552963256,284.1513977050781,284.95001220703125,296.8489990234375,288.7174072265625,296.85009765625,297.1473693847656,283.1542053222656,1.0,0.4453590214252472,1.0,1.0,0.0,1.0,-2.431962251663208,2.431957483291626,4.7541748244839255e-06,1.8776942491531368,0.87811678647995,0.87811678647995,0.0,77.21822357177734,103.0,38342.859375,0.0,1143.4453125,1.0,279.1421203613281,281.6715393066406,291.6524353027344,294.1100769042969,293.1499938964844,293.1499938964844,279.45001220703125,37240.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142550826072692,1.0,0.0,0.0,3.618839025497437,3.618862867355346,8.738397809793241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.8369140625,0.0,1507.9814453125,1895.4371337890625,0.0,3536.04931640625,0.8991949558258057,1.0,0.0,3.0,1.0,0.0
12305880,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1513671875,0.9696369171142578,0.3560172617435455,0.3210040926933288,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1512756347656,0.944321870803833,0.3306124806404114,0.3136743307113647,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1513061523437,0.9540792107582092,0.3398042023181915,0.2382118552923202,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1509094238281,0.8769168257713318,0.2692095339298248,0.2559180557727813,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.15020751953125,0.7960266470909119,0.1991066336631775,0.9010976552963256,284.1513977050781,284.95001220703125,296.8489990234375,288.7174072265625,296.85009765625,297.1473693847656,283.1542053222656,1.0,0.4453590214252472,1.0,1.0,0.0,1.0,-2.431962251663208,2.431957483291626,4.7541748244839255e-06,1.8776942491531368,0.87811678647995,0.87811678647995,0.0,77.21822357177734,103.0,38342.859375,0.0,1143.4453125,1.0,279.1421203613281,281.6715393066406,291.6524353027344,294.1100769042969,293.1499938964844,293.1499938964844,279.45001220703125,37240.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142550826072692,1.0,0.0,0.0,3.618839025497437,3.618862867355346,8.738397809793241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.8369140625,0.0,1507.9814453125,1895.4371337890625,0.0,3536.04931640625,0.8991949558258057,1.0,0.0,3.0,1.0,0.0
12305940,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3656311035156,0.93372642993927,0.3560653030872345,0.3210160136222839,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3655090332031,0.9087308645248412,0.3318471908569336,0.3149799108505249,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.36553955078125,0.9174922108650208,0.3403097689151764,0.2386535406112671,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3651733398437,0.8482622504234314,0.2700649201869964,0.2568889856338501,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.36444091796875,0.7686496376991272,0.1992339044809341,0.9025073051452636,284.3656311035156,284.95001220703125,296.7984924316406,288.6952514648437,296.7996826171875,297.1526794433594,283.3684387207031,1.0,0.4538412094116211,1.0,1.0,0.0,1.0,-2.44179368019104,2.441788911819458,4.786450517713092e-06,1.8820104598999023,0.8720205426216125,0.8720205426216125,0.0,86.22863006591797,121.0,37208.9765625,0.0,1189.96826171875,1.0,279.4413146972656,281.9218139648437,291.61798095703125,293.98309326171875,293.1499938964844,293.1499938964844,279.75,37056.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895247757434845,1.0,0.0,0.0,3.5784707069396973,3.5784943103790283,8.544531056031701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.65966796875,0.0,1462.7855224609375,1895.4371337890625,0.0,3359.24755859375,0.8900840282440186,1.0,0.0,3.0,1.0,0.0
12306000,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3656311035156,0.93372642993927,0.3560653030872345,0.3210160136222839,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3655090332031,0.9087308645248412,0.3318471908569336,0.3149799108505249,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.36553955078125,0.9174922108650208,0.3403097689151764,0.2386535406112671,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3651733398437,0.8482622504234314,0.2700649201869964,0.2568889856338501,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.36444091796875,0.7686496376991272,0.1992339044809341,0.9025073051452636,284.3656311035156,284.95001220703125,296.7984924316406,288.6952514648437,296.7996826171875,297.1526794433594,283.3684387207031,1.0,0.4538412094116211,1.0,1.0,0.0,1.0,-2.44179368019104,2.441788911819458,4.786450517713092e-06,1.8820104598999023,0.8720205426216125,0.8720205426216125,0.0,86.22863006591797,121.0,37208.9765625,0.0,1189.96826171875,1.0,279.4413146972656,281.9218139648437,291.61798095703125,293.98309326171875,293.1499938964844,293.1499938964844,279.75,37056.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895247757434845,1.0,0.0,0.0,3.5784707069396973,3.5784943103790283,8.544531056031701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.65966796875,0.0,1462.7855224609375,1895.4371337890625,0.0,3359.24755859375,0.8900840282440186,1.0,0.0,3.0,1.0,0.0
12306060,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5822448730469,0.8958333730697632,0.3567076921463012,0.3219421803951263,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5821533203125,0.8755115270614624,0.3335924744606018,0.3169996440410614,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5821838378906,0.8824772238731384,0.3413612246513366,0.2396585792303085,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.581787109375,0.819970428943634,0.2713895738124847,0.2585214376449585,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5810852050781,0.7418067455291748,0.1998323947191238,0.906995415687561,284.582275390625,284.95001220703125,296.74365234375,288.6718139648437,296.74493408203125,297.1624755859375,283.5850524902344,1.0,0.4648125171661377,1.0,1.0,0.0,1.0,-2.4538893699646,2.4538843631744385,4.8337324187741615e-06,1.891227126121521,0.868837833404541,0.868837833404541,0.0,98.6880111694336,139.0,36149.74609375,0.0,1256.2847900390625,1.0,279.7409973144531,282.1715393066406,291.6063537597656,293.9010925292969,293.1499938964844,293.1499938964844,280.04998779296875,36788.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792400360107422,1.0,0.0,0.0,3.548012971878052,3.548036336898804,8.39969914068206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.25439453125,0.0,1428.3731689453125,1895.4371337890625,0.0,3209.458251953125,0.8831174969673157,1.0,0.0,3.0,1.0,0.0
12306120,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5822448730469,0.8958333730697632,0.3567076921463012,0.3219421803951263,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5821533203125,0.8755115270614624,0.3335924744606018,0.3169996440410614,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5821838378906,0.8824772238731384,0.3413612246513366,0.2396585792303085,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.581787109375,0.819970428943634,0.2713895738124847,0.2585214376449585,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5810852050781,0.7418067455291748,0.1998323947191238,0.906995415687561,284.582275390625,284.95001220703125,296.74365234375,288.6718139648437,296.74493408203125,297.1624755859375,283.5850524902344,1.0,0.4648125171661377,1.0,1.0,0.0,1.0,-2.4538893699646,2.4538843631744385,4.8337324187741615e-06,1.891227126121521,0.868837833404541,0.868837833404541,0.0,98.6880111694336,139.0,36149.74609375,0.0,1256.2847900390625,1.0,279.7409973144531,282.1715393066406,291.6063537597656,293.9010925292969,293.1499938964844,293.1499938964844,280.04998779296875,36788.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792400360107422,1.0,0.0,0.0,3.548012971878052,3.548036336898804,8.39969914068206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.25439453125,0.0,1428.3731689453125,1895.4371337890625,0.0,3209.458251953125,0.8831174969673157,1.0,0.0,3.0,1.0,0.0
12306180,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.79498291015625,0.8652162551879883,0.3576035797595978,0.3232179880142212,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7948913574219,0.8474227786064148,0.335599809885025,0.3193869292736053,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.794921875,0.8532282114028931,0.3426906168460846,0.2409476935863495,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7945556640625,0.7934823632240295,0.2729607224464416,0.2605033814907074,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7938842773437,0.7192458510398865,0.2006950378417968,0.913217842578888,284.7950134277344,284.95001220703125,296.6848449707031,288.647216796875,296.68621826171875,297.1737365722656,283.797607421875,1.0,0.477470338344574,1.0,1.0,0.0,1.0,-2.469693183898926,2.469688415527344,4.896011887467466e-06,1.903342366218567,0.868465006351471,0.868465006351471,0.0,113.17754364013672,142.0,35137.171875,0.0,1336.363037109375,1.0,280.0407409667969,282.4159240722656,291.5934143066406,293.8262939453125,293.1499938964844,293.1499938964844,280.3500061035156,36475.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865743100643158,1.0,0.0,0.0,3.5292646884918213,3.529287815093994,8.311162673635408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.900390625,0.0,1406.3890380859375,1895.4371337890625,0.0,3082.876708984375,0.8787177801132202,1.0,0.0,3.0,1.0,0.0
12306240,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.79498291015625,0.8652162551879883,0.3576035797595978,0.3232179880142212,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7948913574219,0.8474227786064148,0.335599809885025,0.3193869292736053,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.794921875,0.8532282114028931,0.3426906168460846,0.2409476935863495,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7945556640625,0.7934823632240295,0.2729607224464416,0.2605033814907074,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7938842773437,0.7192458510398865,0.2006950378417968,0.913217842578888,284.7950134277344,284.95001220703125,296.6848449707031,288.647216796875,296.68621826171875,297.1737365722656,283.797607421875,1.0,0.477470338344574,1.0,1.0,0.0,1.0,-2.469693183898926,2.469688415527344,4.896011887467466e-06,1.903342366218567,0.868465006351471,0.868465006351471,0.0,113.17754364013672,142.0,35137.171875,0.0,1336.363037109375,1.0,280.0407409667969,282.4159240722656,291.5934143066406,293.8262939453125,293.1499938964844,293.1499938964844,280.3500061035156,36475.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865743100643158,1.0,0.0,0.0,3.5292646884918213,3.529287815093994,8.311162673635408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.900390625,0.0,1406.3890380859375,1895.4371337890625,0.0,3082.876708984375,0.8787177801132202,1.0,0.0,3.0,1.0,0.0
12306300,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9408264160156,0.8556261658668518,0.3580864071846008,0.3238095045089721,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9404296875,0.8388687372207642,0.3366484642028808,0.3205536305904388,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9405517578125,0.8442202210426331,0.343403697013855,0.2415720671415329,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9389038085937,0.7848401069641113,0.2737903296947479,0.261469155550003,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93585205078125,0.711718738079071,0.2011785805225372,0.916266679763794,284.94097900390625,284.95001220703125,296.654052734375,288.6344909667969,296.65545654296875,297.17926025390625,283.9527893066406,1.0,0.4822151362895965,1.0,1.0,0.0,1.0,-2.477380514144897,2.4773755073547363,4.926509973302018e-06,1.909265160560608,0.8698018193244934,0.8698018193244934,0.0,118.81868743896484,142.0,34270.1328125,0.0,1369.733642578125,1.0,280.2952575683594,282.5987243652344,291.5588073730469,293.6924133300781,293.1499938964844,293.1499938964844,280.3500061035156,36300.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857148289680481,1.0,0.0,0.0,3.524275541305542,3.524298429489136,8.287680657304008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.60107421875,0.0,1399.907958984375,1895.4371337890625,0.0,3002.262939453125,0.8775174617767334,1.0,0.0,3.0,1.0,0.0
12306360,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9999694824219,0.8489046096801758,0.3586654961109161,0.3244893252849579,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9999084472656,0.832945704460144,0.3377736806869507,0.3217741549015045,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9999389648437,0.8379379510879517,0.3442060351371765,0.2422487884759903,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9996337890625,0.7788050174713135,0.2746893465518951,0.2624757885932922,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9990539550781,0.706076443195343,0.2017287015914917,0.9194621443748474,285.0,284.95001220703125,296.6224060058594,288.6215209960937,296.62384033203125,297.18524169921875,284.0021667480469,1.0,0.4863812923431396,1.0,1.0,0.0,1.0,-2.485524654388428,2.4855198860168457,4.958886165695731e-06,1.915518283843994,0.8707801699638367,0.8707801699638367,0.0,123.34162902832033,130.0,34196.703125,0.0,1399.149169921875,1.0,280.3405456542969,282.6566772460937,291.5751342773437,293.75103759765625,293.1499938964844,293.1499938964844,280.6499938964844,36145.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536662459373474,1.0,0.0,0.0,3.522954225540161,3.522977113723755,8.281467103188334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.88330078125,0.0,1397.4132080078125,1895.4371337890625,0.0,2969.620849609375,0.8770668506622314,1.0,0.0,3.0,1.0,0.0
12306420,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1956481933594,0.8482792377471924,0.3599033057689667,0.3255866467952728,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19561767578125,0.8332352042198181,0.3401055932044983,0.3239653408527374,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19561767578125,0.8377223610877991,0.345914214849472,0.2434268742799759,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.19537353515625,0.7790840268135071,0.2765705585479736,0.2642464637756347,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1949157714844,0.706106960773468,0.2029270082712173,0.9248051047325134,285.1956787109375,284.95001220703125,296.55670166015625,288.5948486328125,296.5581970214844,297.1966857910156,284.1974182128906,1.0,0.4886226654052734,1.0,1.0,0.0,1.0,-2.4994399547576904,2.4994349479675293,5.014483122067759e-06,1.9262168407440183,0.8756418824195862,0.8756418824195862,0.0,124.7402572631836,118.0,33284.734375,0.0,1422.8702392578125,1.0,280.640625,282.8916320800781,291.5527648925781,293.67437744140625,293.1499938964844,293.1499938964844,280.95001220703125,35818.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84242844581604,1.0,0.0,0.0,3.5289342403411865,3.5289571285247803,8.309606300826999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.50341796875,0.0,1401.29150390625,1895.4371337890625,0.0,2864.41259765625,0.8781530261039734,1.0,0.0,3.0,1.0,0.0
12306480,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1956481933594,0.8482792377471924,0.3599033057689667,0.3255866467952728,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19561767578125,0.8332352042198181,0.3401055932044983,0.3239653408527374,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19561767578125,0.8377223610877991,0.345914214849472,0.2434268742799759,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.19537353515625,0.7790840268135071,0.2765705585479736,0.2642464637756347,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1949157714844,0.706106960773468,0.2029270082712173,0.9248051047325134,285.1956787109375,284.95001220703125,296.55670166015625,288.5948486328125,296.5581970214844,297.1966857910156,284.1974182128906,1.0,0.4886226654052734,1.0,1.0,0.0,1.0,-2.4994399547576904,2.4994349479675293,5.014483122067759e-06,1.9262168407440183,0.8756418824195862,0.8756418824195862,0.0,124.7402572631836,118.0,33284.734375,0.0,1422.8702392578125,1.0,280.640625,282.8916320800781,291.5527648925781,293.67437744140625,293.1499938964844,293.1499938964844,280.95001220703125,35818.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84242844581604,1.0,0.0,0.0,3.5289342403411865,3.5289571285247803,8.309606300826999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.50341796875,0.0,1401.29150390625,1895.4371337890625,0.0,2864.41259765625,0.8781530261039734,1.0,0.0,3.0,1.0,0.0
12306540,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843078613281,0.8570066094398499,0.3613366782665252,0.3266487419605255,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38427734375,0.8424071669578552,0.3426069915294647,0.3260957896709442,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38427734375,0.8465339541435242,0.3478214740753174,0.2445826381444931,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3840637207031,0.788398027420044,0.2786163091659546,0.2659521400928497,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3836669921875,0.7143184542655945,0.2043014913797378,0.9298945069313048,285.38433837890625,284.95001220703125,296.4880676269531,288.5673217773437,296.4896240234375,297.2084045410156,284.3857727050781,1.0,0.4871888756752014,1.0,1.0,0.0,1.0,-2.51282811164856,2.5128231048583984,5.068211066827644e-06,1.936477899551392,0.8829696178436279,0.8829696178436279,0.0,120.57757568359376,106.0,32367.568359375,0.0,1422.3251953125,1.0,280.94073486328125,283.119140625,291.52606201171875,293.59283447265625,293.1499938964844,293.1499938964844,281.25,35507.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312979936599731,1.0,0.0,0.0,3.546594858169556,3.5466177463531494,8.39298536448041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.14501953125,0.0,1417.5625,1895.4371337890625,0.0,2760.5322265625,0.8818565011024475,1.0,0.0,3.0,1.0,0.0
12306600,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843078613281,0.8570066094398499,0.3613366782665252,0.3266487419605255,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38427734375,0.8424071669578552,0.3426069915294647,0.3260957896709442,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38427734375,0.8465339541435242,0.3478214740753174,0.2445826381444931,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3840637207031,0.788398027420044,0.2786163091659546,0.2659521400928497,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3836669921875,0.7143184542655945,0.2043014913797378,0.9298945069313048,285.38433837890625,284.95001220703125,296.4880676269531,288.5673217773437,296.4896240234375,297.2084045410156,284.3857727050781,1.0,0.4871888756752014,1.0,1.0,0.0,1.0,-2.51282811164856,2.5128231048583984,5.068211066827644e-06,1.936477899551392,0.8829696178436279,0.8829696178436279,0.0,120.57757568359376,106.0,32367.568359375,0.0,1422.3251953125,1.0,280.94073486328125,283.119140625,291.52606201171875,293.59283447265625,293.1499938964844,293.1499938964844,281.25,35507.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312979936599731,1.0,0.0,0.0,3.546594858169556,3.5466177463531494,8.39298536448041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.14501953125,0.0,1417.5625,1895.4371337890625,0.0,2760.5322265625,0.8818565011024475,1.0,0.0,3.0,1.0,0.0
