time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306660,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679626464844,0.8730854988098145,0.3629627525806427,0.327761173248291,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56793212890625,0.8586073517799377,0.3452686667442322,0.3282504081726074,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679626464844,0.8624760508537292,0.3499097824096679,0.245772048830986,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5677795410156,0.804499626159668,0.280815064907074,0.2676760554313659,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.7275328040122986,0.205837532877922,0.9351146221160888,285.5679931640625,284.95001220703125,296.4168701171875,288.5390625,296.4184875488281,297.219970703125,284.5692138671875,1.0,0.4835862517356872,1.0,1.0,0.0,1.0,-2.5265252590179443,2.526520013809204,5.1234733291494194e-06,1.9469722509384155,0.8927139639854431,0.8927139639854431,0.0,113.16129302978516,94.0,31450.93359375,0.0,1408.1346435546875,1.0,281.2409362792969,283.341064453125,291.4967346191406,293.5082702636719,293.1499938964844,293.1499938964844,281.54998779296875,35220.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198855519294739,1.0,0.0,0.0,3.5750417709350586,3.5750648975372314,8.52816356200492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.72021484375,0.0,1445.6492919921875,1895.4371337890625,0.0,2654.5087890625,0.8879928588867188,1.0,0.0,3.0,1.0,0.0
12306720,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679626464844,0.8730854988098145,0.3629627525806427,0.327761173248291,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56793212890625,0.8586073517799377,0.3452686667442322,0.3282504081726074,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679626464844,0.8624760508537292,0.3499097824096679,0.245772048830986,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5677795410156,0.804499626159668,0.280815064907074,0.2676760554313659,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.7275328040122986,0.205837532877922,0.9351146221160888,285.5679931640625,284.95001220703125,296.4168701171875,288.5390625,296.4184875488281,297.219970703125,284.5692138671875,1.0,0.4835862517356872,1.0,1.0,0.0,1.0,-2.5265252590179443,2.526520013809204,5.1234733291494194e-06,1.9469722509384155,0.8927139639854431,0.8927139639854431,0.0,113.16129302978516,94.0,31450.93359375,0.0,1408.1346435546875,1.0,281.2409362792969,283.341064453125,291.4967346191406,293.5082702636719,293.1499938964844,293.1499938964844,281.54998779296875,35220.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198855519294739,1.0,0.0,0.0,3.5750417709350586,3.5750648975372314,8.52816356200492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.72021484375,0.0,1445.6492919921875,1895.4371337890625,0.0,2654.5087890625,0.8879928588867188,1.0,0.0,3.0,1.0,0.0
12306780,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489929199219,0.8966934680938721,0.3647668659687042,0.3289619982242584,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489624023437,0.8823340535163879,0.3480828106403351,0.3304715454578399,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489624023437,0.8859467506408691,0.3521667718887329,0.2470224499702453,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488098144531,0.8257836103439331,0.2831555604934692,0.2694575190544128,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484741210937,0.7459386587142944,0.207518383860588,0.940630316734314,285.7490234375,284.95001220703125,296.343505859375,288.5101318359375,296.3451232910156,297.23162841796875,284.7499389648437,1.0,0.4787383377552032,1.0,1.0,0.0,1.0,-2.540905714035034,2.540900707244873,5.181831056688679e-06,1.9579946994781487,0.9048529267311096,0.9048529267311096,0.0,103.7968292236328,82.0,30537.943359375,0.0,1386.2037353515625,1.0,281.5412292480469,283.5599975585937,291.46630859375,293.4227905273437,293.1499938964844,293.1499938964844,281.25,34962.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808091938495636,1.0,0.0,0.0,3.613135814666748,3.6131591796875,8.710876500117593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.30029296875,0.0,1484.856201171875,1895.4371337890625,0.0,2545.63330078125,0.8963226079940796,1.0,0.0,3.0,1.0,0.0
12306840,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489929199219,0.8966934680938721,0.3647668659687042,0.3289619982242584,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489624023437,0.8823340535163879,0.3480828106403351,0.3304715454578399,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489624023437,0.8859467506408691,0.3521667718887329,0.2470224499702453,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488098144531,0.8257836103439331,0.2831555604934692,0.2694575190544128,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484741210937,0.7459386587142944,0.207518383860588,0.940630316734314,285.7490234375,284.95001220703125,296.343505859375,288.5101318359375,296.3451232910156,297.23162841796875,284.7499389648437,1.0,0.4787383377552032,1.0,1.0,0.0,1.0,-2.540905714035034,2.540900707244873,5.181831056688679e-06,1.9579946994781487,0.9048529267311096,0.9048529267311096,0.0,103.7968292236328,82.0,30537.943359375,0.0,1386.2037353515625,1.0,281.5412292480469,283.5599975585937,291.46630859375,293.4227905273437,293.1499938964844,293.1499938964844,281.25,34962.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808091938495636,1.0,0.0,0.0,3.613135814666748,3.6131591796875,8.710876500117593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.30029296875,0.0,1484.856201171875,1895.4371337890625,0.0,2545.63330078125,0.8963226079940796,1.0,0.0,3.0,1.0,0.0
12306900,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146850585937,0.9112828373908995,0.3651149868965149,0.3293991982936859,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6149597167969,0.8968061804771423,0.3491448760032654,0.3314820826053619,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148681640625,0.9002266526222229,0.3528838455677032,0.2475586831569671,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.8380763530731201,0.2840452194213867,0.2702690362930298,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6192626953125,0.7573269009590149,0.2081574648618698,0.9431506991386414,285.6144714355469,284.95001220703125,296.3060913085937,288.4954528808594,296.3077392578125,297.2342529296875,284.60333251953125,1.0,0.4759835600852966,1.0,1.0,0.0,1.0,-2.5472981929779053,2.547292947769165,5.207998583500739e-06,1.9629547595977783,0.90801340341568,0.90801340341568,0.0,98.8056869506836,82.0,31387.029296875,0.0,1372.765380859375,1.0,281.2991943359375,283.3840026855469,291.5518493652344,293.6482238769531,293.1499938964844,293.1499938964844,281.25,35008.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188859224319458,1.0,0.0,0.0,3.631941795349121,3.631965398788452,8.801790727375192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.486328125,0.0,1505.7855224609375,1895.4371337890625,0.0,2645.251220703125,0.9005067944526672,1.0,0.0,3.0,1.0,0.0
12306960,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5515441894531,0.9269732236862184,0.3648363053798675,0.3291948437690735,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516052246094,0.911751389503479,0.3497677147388458,0.3320498764514923,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516052246094,0.9151890277862548,0.353089839220047,0.2477082163095474,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.8506126403808594,0.284559816122055,0.2707125246524811,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.7690356969833374,0.2084942013025283,0.9443398118019104,285.5514831542969,284.95001220703125,296.26824951171875,288.4806823730469,296.2699279785156,297.232666015625,284.548583984375,1.0,0.4728901386260986,1.0,1.0,0.0,1.0,-2.549882173538208,2.549876928329468,5.218615115154535e-06,1.9649696350097656,0.911345601081848,0.911345601081848,0.0,94.06481170654295,70.0,31455.291015625,0.0,1355.4752197265625,1.0,281.25799560546875,283.322998046875,291.5521240234375,293.6329345703125,293.1499938964844,293.1499938964844,280.95001220703125,35079.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273639678955078,1.0,0.0,0.0,3.648404598236084,3.648428440093994,8.881765438673028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.18359375,0.0,1524.5076904296875,1895.4371337890625,0.0,2723.92041015625,0.9042670726776124,1.0,0.0,3.0,1.0,0.0
12307020,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3268127441406,0.960867404937744,0.3633218109607696,0.3277642130851745,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3268737792969,0.947876274585724,0.350218802690506,0.3323516547679901,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3268737792969,0.9504899382591248,0.3526164889335632,0.2473078370094299,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3272705078125,0.8795907497406006,0.2848838269710541,0.2708689570426941,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3280639648437,0.7956031560897827,0.2085487395524978,0.943763792514801,285.3267517089844,284.95001220703125,296.1915283203125,288.4508056640625,296.1932067871094,297.22247314453125,284.32354736328125,1.0,0.4657378196716308,1.0,1.0,0.0,1.0,-2.547548532485962,2.5475432872772217,5.208973107073689e-06,1.9631229639053345,0.9145870804786682,0.9145870804786682,0.0,84.6781005859375,73.0,32291.779296875,0.0,1311.739013671875,1.0,280.9581604003906,283.0627746582031,291.5372009277344,293.69549560546875,293.1499938964844,293.1499938964844,280.6499938964844,35306.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487606048583984,1.0,0.0,0.0,3.675044298171997,3.6750686168670654,9.011943689074542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.87158203125,0.0,1555.9852294921875,1895.4371337890625,0.0,2923.66357421875,0.9103834629058838,1.0,0.0,3.0,1.0,0.0
12307080,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3268127441406,0.960867404937744,0.3633218109607696,0.3277642130851745,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3268737792969,0.947876274585724,0.350218802690506,0.3323516547679901,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3268737792969,0.9504899382591248,0.3526164889335632,0.2473078370094299,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3272705078125,0.8795907497406006,0.2848838269710541,0.2708689570426941,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3280639648437,0.7956031560897827,0.2085487395524978,0.943763792514801,285.3267517089844,284.95001220703125,296.1915283203125,288.4508056640625,296.1932067871094,297.22247314453125,284.32354736328125,1.0,0.4657378196716308,1.0,1.0,0.0,1.0,-2.547548532485962,2.5475432872772217,5.208973107073689e-06,1.9631229639053345,0.9145870804786682,0.9145870804786682,0.0,84.6781005859375,73.0,32291.779296875,0.0,1311.739013671875,1.0,280.9581604003906,283.0627746582031,291.5372009277344,293.69549560546875,293.1499938964844,293.1499938964844,280.6499938964844,35306.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487606048583984,1.0,0.0,0.0,3.675044298171997,3.6750686168670654,9.011943689074542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.87158203125,0.0,1555.9852294921875,1895.4371337890625,0.0,2923.66357421875,0.9103834629058838,1.0,0.0,3.0,1.0,0.0
12307140,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0994873046875,0.9740219116210938,0.3611409366130829,0.3257972002029419,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995483398437,0.9637155532836914,0.3499858379364013,0.3321249783039093,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995178222656,0.9652706384658812,0.3514240384101867,0.2464763075113296,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.09991455078125,0.8935271501541138,0.284580647945404,0.2705656886100769,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1007080078125,0.8077748417854309,0.2080099880695343,0.941250503063202,285.09942626953125,284.95001220703125,296.1136474609375,288.420654296875,296.1153564453125,297.2071228027344,284.09625244140625,1.0,0.462209016084671,1.0,1.0,0.0,1.0,-2.5405313968658447,2.5405261516571045,5.180029802431818e-06,1.9575669765472408,0.9147679805755616,0.9147679805755616,0.0,80.67056274414062,91.0,33058.88671875,0.0,1285.577880859375,1.0,280.657958984375,282.8026123046875,291.48681640625,293.6977233886719,293.1499938964844,293.1499938964844,280.3500061035156,35579.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651270866394043,1.0,0.0,0.0,3.6915435791015625,3.691567897796631,9.093044468500012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.24853515625,0.0,1576.699462890625,1895.4371337890625,0.0,3077.097900390625,0.9142634868621826,1.0,0.0,3.0,1.0,0.0
12307200,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0994873046875,0.9740219116210938,0.3611409366130829,0.3257972002029419,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995483398437,0.9637155532836914,0.3499858379364013,0.3321249783039093,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995178222656,0.9652706384658812,0.3514240384101867,0.2464763075113296,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.09991455078125,0.8935271501541138,0.284580647945404,0.2705656886100769,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1007080078125,0.8077748417854309,0.2080099880695343,0.941250503063202,285.09942626953125,284.95001220703125,296.1136474609375,288.420654296875,296.1153564453125,297.2071228027344,284.09625244140625,1.0,0.462209016084671,1.0,1.0,0.0,1.0,-2.5405313968658447,2.5405261516571045,5.180029802431818e-06,1.9575669765472408,0.9147679805755616,0.9147679805755616,0.0,80.67056274414062,91.0,33058.88671875,0.0,1285.577880859375,1.0,280.657958984375,282.8026123046875,291.48681640625,293.6977233886719,293.1499938964844,293.1499938964844,280.3500061035156,35579.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651270866394043,1.0,0.0,0.0,3.6915435791015625,3.691567897796631,9.093044468500012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.24853515625,0.0,1576.699462890625,1895.4371337890625,0.0,3077.097900390625,0.9142634868621826,1.0,0.0,3.0,1.0,0.0
12307260,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.87408447265625,0.9510720372200012,0.3585648834705353,0.3237734735012054,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8741149902344,0.94142484664917,0.3493039608001709,0.3317869305610657,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8741149902344,0.9421650171279908,0.3497931063175201,0.2455633878707885,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8744812011719,0.8739509582519531,0.2838542759418487,0.2701797187328338,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.875244140625,0.7895721793174744,0.2070470750331878,0.9383606910705566,284.8740234375,284.95001220703125,296.03497314453125,288.39031982421875,296.0367126464844,297.189453125,283.8710632324219,1.0,0.4651841819286346,1.0,1.0,0.0,1.0,-2.532660484313965,2.5326552391052246,5.147638148628175e-06,1.9513227939605715,0.9119510650634766,0.9119510650634766,0.0,85.56523132324219,109.0,33790.24609375,0.0,1296.9310302734375,1.0,280.3578796386719,282.5462951660156,291.4376220703125,293.6913757324219,293.1499938964844,293.1499938964844,280.04998779296875,35877.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774057626724243,1.0,0.0,0.0,3.696996688842773,3.697021007537842,9.119927995016042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.0361328125,0.0,1585.157470703125,1895.4371337890625,0.0,3192.263671875,0.9156853556632996,1.0,0.0,3.0,1.0,0.0
12307320,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.87408447265625,0.9510720372200012,0.3585648834705353,0.3237734735012054,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8741149902344,0.94142484664917,0.3493039608001709,0.3317869305610657,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8741149902344,0.9421650171279908,0.3497931063175201,0.2455633878707885,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8744812011719,0.8739509582519531,0.2838542759418487,0.2701797187328338,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.875244140625,0.7895721793174744,0.2070470750331878,0.9383606910705566,284.8740234375,284.95001220703125,296.03497314453125,288.39031982421875,296.0367126464844,297.189453125,283.8710632324219,1.0,0.4651841819286346,1.0,1.0,0.0,1.0,-2.532660484313965,2.5326552391052246,5.147638148628175e-06,1.9513227939605715,0.9119510650634766,0.9119510650634766,0.0,85.56523132324219,109.0,33790.24609375,0.0,1296.9310302734375,1.0,280.3578796386719,282.5462951660156,291.4376220703125,293.6913757324219,293.1499938964844,293.1499938964844,280.04998779296875,35877.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774057626724243,1.0,0.0,0.0,3.696996688842773,3.697021007537842,9.119927995016042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.0361328125,0.0,1585.157470703125,1895.4371337890625,0.0,3192.263671875,0.9156853556632996,1.0,0.0,3.0,1.0,0.0
12307380,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6506042480469,0.9094109535217284,0.3556793332099914,0.3216655552387237,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.650634765625,0.9022870063781738,0.3482780456542969,0.3313236534595489,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.650634765625,0.9021132588386536,0.3478479087352752,0.2445773929357528,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6510009765625,0.8423244953155518,0.2827996611595154,0.2696844041347503,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6517333984375,0.7596741318702698,0.205749049782753,0.9349194765090942,284.6505126953125,284.95001220703125,295.95587158203125,288.35992431640625,295.9576110839844,297.1707763671875,283.64764404296875,1.0,0.4717075526714325,1.0,1.0,0.0,1.0,-2.52365779876709,2.5236525535583496,5.110795882501407e-06,1.9442216157913208,0.9061713218688964,0.9061713218688964,0.0,95.98889923095705,127.0,34587.328125,0.0,1330.573486328125,1.0,280.0578918457031,282.3013916015625,291.3988952636719,293.6977233886719,293.1499938964844,293.1499938964844,279.75,36194.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879491090774536,1.0,0.0,0.0,3.690720319747925,3.690744638442993,9.088988690564292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.86083984375,0.0,1580.4180908203125,1895.4371337890625,0.0,3291.0224609375,0.9144924879074096,1.0,0.0,3.0,1.0,0.0
12307440,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6506042480469,0.9094109535217284,0.3556793332099914,0.3216655552387237,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.650634765625,0.9022870063781738,0.3482780456542969,0.3313236534595489,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.650634765625,0.9021132588386536,0.3478479087352752,0.2445773929357528,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6510009765625,0.8423244953155518,0.2827996611595154,0.2696844041347503,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6517333984375,0.7596741318702698,0.205749049782753,0.9349194765090942,284.6505126953125,284.95001220703125,295.95587158203125,288.35992431640625,295.9576110839844,297.1707763671875,283.64764404296875,1.0,0.4717075526714325,1.0,1.0,0.0,1.0,-2.52365779876709,2.5236525535583496,5.110795882501407e-06,1.9442216157913208,0.9061713218688964,0.9061713218688964,0.0,95.98889923095705,127.0,34587.328125,0.0,1330.573486328125,1.0,280.0578918457031,282.3013916015625,291.3988952636719,293.6977233886719,293.1499938964844,293.1499938964844,279.75,36194.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879491090774536,1.0,0.0,0.0,3.690720319747925,3.690744638442993,9.088988690564292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.86083984375,0.0,1580.4180908203125,1895.4371337890625,0.0,3291.0224609375,0.9144924879074096,1.0,0.0,3.0,1.0,0.0
12307500,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4948425292969,0.8902216553688049,0.3541657328605652,0.3206177949905395,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4949645996094,0.8842657208442688,0.347677618265152,0.3310703337192535,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4949951171875,0.8837116956710815,0.3467987477779388,0.2440791428089141,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4965209960937,0.8269218802452087,0.2821873128414154,0.2694138288497925,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4997253417969,0.7451135516166687,0.2050109207630157,0.9330468773841858,284.4945068359375,284.95001220703125,295.916259765625,288.34478759765625,295.91802978515625,297.1615905761719,283.4823913574219,1.0,0.4758139252662658,1.0,1.0,0.0,1.0,-2.518921136856079,2.518916130065918,5.091468665341381e-06,1.9404867887496948,0.9016351103782654,0.9016351103782654,0.0,102.47860717773438,127.0,35390.41015625,0.0,1352.48974609375,1.0,279.8002624511719,282.1162414550781,291.4083557128906,293.8030090332031,293.1499938964844,293.1499938964844,279.75,36372.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955011367797852,1.0,0.0,0.0,3.683150053024292,3.68317437171936,9.051740903487372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.50830078125,0.0,1573.1744384765625,1895.4371337890625,0.0,3361.61328125,0.9128819704055786,1.0,0.0,3.0,1.0,0.0
12307560,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4298095703125,0.8719305992126465,0.3525506854057312,0.319449782371521,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4298400878906,0.8669686913490295,0.346981942653656,0.3307200968265533,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4298400878906,0.8660626411437988,0.3456543982028961,0.2435045093297958,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.43017578125,0.8117678761482239,0.2814881801605224,0.2690614461898803,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.43084716796875,0.7313973307609558,0.2041913568973541,0.9308520555496216,284.42974853515625,284.95001220703125,295.8766784667969,288.32965087890625,295.8784484863281,297.1519775390625,283.42706298828125,1.0,0.4802738428115845,1.0,1.0,0.0,1.0,-2.513346672058105,2.5133416652679443,5.068806331109954e-06,1.9361097812652588,0.8974661231040955,0.8974661231040955,0.0,109.66577911376952,145.0,35341.61328125,0.0,1376.2431640625,1.0,279.75787353515625,282.0616149902344,291.36602783203125,293.7101745605469,293.1499938964844,293.1499938964844,280.04998779296875,36533.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980568647384644,1.0,0.0,0.0,3.671885013580322,3.671909332275391,8.996454994303349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.29345703125,0.0,1561.670166015625,1895.4371337890625,0.0,3385.46435546875,0.9105070233345032,1.0,0.0,3.0,1.0,0.0
12307620,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.59735107421875,0.842761754989624,0.3510566353797912,0.3181683123111725,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.59735107421875,0.8393241763114929,0.3467747569084167,0.3307366669178009,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.59735107421875,0.8379202485084534,0.3447365462779999,0.2429828643798828,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.59716796875,0.7844656109809875,0.2810591161251068,0.2689346373081207,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5967712402344,0.7077170014381409,0.2032786607742309,0.9284231066703796,284.597412109375,284.95001220703125,295.7977905273437,288.2995910644531,295.7995300292969,297.1439514160156,283.5987548828125,1.0,0.4902422726154327,1.0,1.0,0.0,1.0,-2.508118391036988,2.508113384246826,5.0472117436584085e-06,1.931805729866028,0.8940933346748352,0.8940933346748352,0.0,124.5498275756836,133.0,34095.234375,0.0,1433.23486328125,1.0,280.0422668457031,282.2702331542969,291.2302551269531,293.4291076660156,293.1499938964844,293.1499938964844,280.3500061035156,36492.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795477747917175,1.0,0.0,0.0,3.652698278427124,3.652722358703613,8.902682679945428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.95068359375,0.0,1539.8572998046875,1895.4371337890625,0.0,3212.34228515625,0.9062262773513794,1.0,0.0,3.0,1.0,0.0
12307680,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.59735107421875,0.842761754989624,0.3510566353797912,0.3181683123111725,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.59735107421875,0.8393241763114929,0.3467747569084167,0.3307366669178009,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.59735107421875,0.8379202485084534,0.3447365462779999,0.2429828643798828,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.59716796875,0.7844656109809875,0.2810591161251068,0.2689346373081207,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5967712402344,0.7077170014381409,0.2032786607742309,0.9284231066703796,284.597412109375,284.95001220703125,295.7977905273437,288.2995910644531,295.7995300292969,297.1439514160156,283.5987548828125,1.0,0.4902422726154327,1.0,1.0,0.0,1.0,-2.508118391036988,2.508113384246826,5.0472117436584085e-06,1.931805729866028,0.8940933346748352,0.8940933346748352,0.0,124.5498275756836,133.0,34095.234375,0.0,1433.23486328125,1.0,280.0422668457031,282.2702331542969,291.2302551269531,293.4291076660156,293.1499938964844,293.1499938964844,280.3500061035156,36492.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795477747917175,1.0,0.0,0.0,3.652698278427124,3.652722358703613,8.902682679945428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.95068359375,0.0,1539.8572998046875,1895.4371337890625,0.0,3212.34228515625,0.9062262773513794,1.0,0.0,3.0,1.0,0.0
12307740,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7889404296875,0.8371373414993286,0.3510068356990814,0.3180004954338074,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7889404296875,0.8345543742179871,0.3477798700332641,0.3315768837928772,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7889404296875,0.8327072858810425,0.3451269865036011,0.2431671321392059,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7887268066406,0.7794283628463745,0.2816713750362396,0.2694357633590698,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7882995605469,0.7024732828140259,0.203255295753479,0.9280643463134766,284.7890014648437,284.95001220703125,295.7195129394531,288.2698974609375,295.72125244140625,297.1474304199219,283.7904663085937,1.0,0.4921883344650268,1.0,1.0,0.0,1.0,-2.5093164443969727,2.5093114376068115,5.051802872912958e-06,1.932610273361206,0.8935095071792603,0.8935095071792603,0.0,128.103271484375,121.0,32891.76171875,0.0,1449.9808349609375,1.0,280.3417358398437,282.49835205078125,291.1797180175781,293.2822265625,293.1499938964844,293.1499938964844,280.6499938964844,36320.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576667308807373,1.0,0.0,0.0,3.640012502670288,3.640036582946777,8.840952432365157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.18212890625,0.0,1524.4801025390625,1895.4371337890625,0.0,3007.123779296875,0.9032838940620422,1.0,0.0,3.0,1.0,0.0
12307800,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7889404296875,0.8371373414993286,0.3510068356990814,0.3180004954338074,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7889404296875,0.8345543742179871,0.3477798700332641,0.3315768837928772,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7889404296875,0.8327072858810425,0.3451269865036011,0.2431671321392059,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7887268066406,0.7794283628463745,0.2816713750362396,0.2694357633590698,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7882995605469,0.7024732828140259,0.203255295753479,0.9280643463134766,284.7890014648437,284.95001220703125,295.7195129394531,288.2698974609375,295.72125244140625,297.1474304199219,283.7904663085937,1.0,0.4921883344650268,1.0,1.0,0.0,1.0,-2.5093164443969727,2.5093114376068115,5.051802872912958e-06,1.932610273361206,0.8935095071792603,0.8935095071792603,0.0,128.103271484375,121.0,32891.76171875,0.0,1449.9808349609375,1.0,280.3417358398437,282.49835205078125,291.1797180175781,293.2822265625,293.1499938964844,293.1499938964844,280.6499938964844,36320.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576667308807373,1.0,0.0,0.0,3.640012502670288,3.640036582946777,8.840952432365157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.18212890625,0.0,1524.4801025390625,1895.4371337890625,0.0,3007.123779296875,0.9032838940620422,1.0,0.0,3.0,1.0,0.0
12307860,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.97967529296875,0.8431053757667542,0.3516536056995392,0.3183109760284424,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9796447753906,0.8412691950798035,0.3494870364665985,0.3328953087329864,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9796447753906,0.8389380574226379,0.3462271392345428,0.2437195777893066,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9794616699219,0.7860882878303528,0.2829203009605407,0.2703363597393036,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9790344238281,0.708183765411377,0.2038414180278778,0.9293911457061768,284.9797058105469,284.95001220703125,295.6422119140625,288.2406921386719,295.6439208984375,297.1571044921875,283.9811096191406,1.0,0.4902147352695465,1.0,1.0,0.0,1.0,-2.514610290527344,2.5146052837371826,5.072956810181495e-06,1.93659782409668,0.8954674601554871,0.8954674601554871,0.0,124.6164779663086,109.0,31828.6171875,0.0,1441.93017578125,1.0,280.6416015625,282.7308959960937,291.1611633300781,293.1910705566406,293.1499938964844,293.1499938964844,280.95001220703125,36092.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385196924209595,1.0,0.0,0.0,3.635822772979736,3.635846614837648,8.820611583360005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.015625,0.0,1518.1424560546875,1895.4371337890625,0.0,2827.887939453125,0.9021934270858764,1.0,0.0,3.0,1.0,0.0
12307920,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.97967529296875,0.8431053757667542,0.3516536056995392,0.3183109760284424,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9796447753906,0.8412691950798035,0.3494870364665985,0.3328953087329864,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9796447753906,0.8389380574226379,0.3462271392345428,0.2437195777893066,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9794616699219,0.7860882878303528,0.2829203009605407,0.2703363597393036,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9790344238281,0.708183765411377,0.2038414180278778,0.9293911457061768,284.9797058105469,284.95001220703125,295.6422119140625,288.2406921386719,295.6439208984375,297.1571044921875,283.9811096191406,1.0,0.4902147352695465,1.0,1.0,0.0,1.0,-2.514610290527344,2.5146052837371826,5.072956810181495e-06,1.93659782409668,0.8954674601554871,0.8954674601554871,0.0,124.6164779663086,109.0,31828.6171875,0.0,1441.93017578125,1.0,280.6416015625,282.7308959960937,291.1611633300781,293.1910705566406,293.1499938964844,293.1499938964844,280.95001220703125,36092.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385196924209595,1.0,0.0,0.0,3.635822772979736,3.635846614837648,8.820611583360005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.015625,0.0,1518.1424560546875,1895.4371337890625,0.0,2827.887939453125,0.9021934270858764,1.0,0.0,3.0,1.0,0.0
12307980,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1684875488281,0.8566199541091919,0.3527059257030487,0.3188857138156891,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1684875488281,0.8555499315261841,0.3516291081905365,0.3345195353031158,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1684875488281,0.8526333570480347,0.347756564617157,0.2444939166307449,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1683044433594,0.8002126812934875,0.284571498632431,0.2715078890323639,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1679077148437,0.7200620174407959,0.2048285603523254,0.9319900274276732,285.1685485839844,284.95001220703125,295.5662536621094,288.2121276855469,295.56793212890625,297.169677734375,284.1698608398437,1.0,0.4860200881958008,1.0,1.0,0.0,1.0,-2.52271056175232,2.522705554962158,5.105584932607599e-06,1.942787766456604,0.8999298810958862,0.8999298810958862,0.0,117.3487548828125,97.0,30814.712890625,0.0,1421.2265625,1.0,280.941650390625,282.9615783691406,291.1464538574219,293.114013671875,293.1499938964844,293.1499938964844,281.25,35837.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223850727081299,1.0,0.0,0.0,3.6411311626434326,3.641155004501343,8.84638666320825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.89208984375,0.0,1522.1136474609375,1895.4371337890625,0.0,2677.679443359375,0.9032046794891356,1.0,0.0,3.0,1.0,0.0
12308040,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1684875488281,0.8566199541091919,0.3527059257030487,0.3188857138156891,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1684875488281,0.8555499315261841,0.3516291081905365,0.3345195353031158,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1684875488281,0.8526333570480347,0.347756564617157,0.2444939166307449,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1683044433594,0.8002126812934875,0.284571498632431,0.2715078890323639,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1679077148437,0.7200620174407959,0.2048285603523254,0.9319900274276732,285.1685485839844,284.95001220703125,295.5662536621094,288.2121276855469,295.56793212890625,297.169677734375,284.1698608398437,1.0,0.4860200881958008,1.0,1.0,0.0,1.0,-2.52271056175232,2.522705554962158,5.105584932607599e-06,1.942787766456604,0.8999298810958862,0.8999298810958862,0.0,117.3487548828125,97.0,30814.712890625,0.0,1421.2265625,1.0,280.941650390625,282.9615783691406,291.1464538574219,293.114013671875,293.1499938964844,293.1499938964844,281.25,35837.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223850727081299,1.0,0.0,0.0,3.6411311626434326,3.641155004501343,8.84638666320825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.89208984375,0.0,1522.1136474609375,1895.4371337890625,0.0,2677.679443359375,0.9032046794891356,1.0,0.0,3.0,1.0,0.0
12308100,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3062744140625,0.8658965229988098,0.3533231317996979,0.3192038536071777,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3062744140625,0.8652541637420654,0.3528043627738952,0.3353890180587768,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3061828613281,0.8619993329048157,0.3486241698265075,0.2449200004339218,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3049011230469,0.8094963431358337,0.285493940114975,0.2721476256847381,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.302001953125,0.7275679707527161,0.2054200917482376,0.9335769414901732,285.3066101074219,284.95001220703125,295.5289001464844,288.1981506347656,295.5305480957031,297.1763000488281,284.31695556640625,1.0,0.4834149777889251,1.0,1.0,0.0,1.0,-2.5273241996765137,2.527318954467773,5.124249128130032e-06,1.9463303089141848,0.9036284685134888,0.9036284685134888,0.0,112.87774658203124,97.0,29933.9140625,0.0,1407.9412841796875,1.0,281.19854736328125,283.14141845703125,291.1091003417969,292.9781188964844,293.1499938964844,293.1499938964844,281.25,35696.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812382161617279,1.0,0.0,0.0,3.647232055664064,3.6472558975219727,8.876056654116837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.21826171875,0.0,1527.821533203125,1895.4371337890625,0.0,2585.14794921875,0.9045060873031616,1.0,0.0,3.0,1.0,0.0
12308160,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3553771972656,0.8773258924484253,0.3540540337562561,0.3196595311164856,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3553771972656,0.8771095871925354,0.3540830016136169,0.3363722860813141,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3553771972656,0.8735052347183228,0.3496001064777374,0.2454380542039871,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.355224609375,0.8200035095214844,0.2865079641342163,0.272882878780365,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3548278808594,0.7365231513977051,0.2060946226119995,0.9355387687683104,285.3554077148437,284.95001220703125,295.49200439453125,288.18438720703125,295.4936218261719,297.1836242675781,284.3566589355469,1.0,0.480610728263855,1.0,1.0,0.0,1.0,-2.532914876937866,2.532909870147705,5.146925104781985e-06,1.9506289958953853,0.906870424747467,0.906870424747467,0.0,107.93900299072266,85.0,29827.953125,0.0,1393.8414306640625,1.0,281.2418518066406,283.1891784667969,291.1268310546875,293.0354309082031,293.1499938964844,293.1499938964844,280.95001220703125,35577.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078849911689758,1.0,0.0,0.0,3.656165599822998,3.6561896800994873,8.919592460188142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.75341796875,0.0,1536.872314453125,1895.4371337890625,0.0,2543.72998046875,0.9063881635665894,1.0,0.0,3.0,1.0,0.0
12308220,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.16326904296875,0.9024841785430908,0.3538176119327545,0.3195758759975433,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16326904296875,0.9035354256629944,0.3554812967777252,0.3376668989658355,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1632995605469,0.8991357684135437,0.3502030372619629,0.245884820818901,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1636047363281,0.8423867225646973,0.2875809669494629,0.2738109230995178,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1642761230469,0.7566874027252197,0.2067316025495529,0.937654972076416,285.1632080078125,284.95001220703125,295.4197998046875,288.1575927734375,295.42138671875,297.1873779296875,284.1606750488281,1.0,0.4742555916309356,1.0,1.0,0.0,1.0,-2.5385749340057373,2.538569927215576,5.170177701074863e-06,1.9551047086715696,0.9082167148590088,0.9082167148590088,0.0,98.1003875732422,73.0,30689.80859375,0.0,1358.5576171875,1.0,280.9577331542969,282.9605407714844,291.2236633300781,293.2532653808594,293.1499938964844,293.1499938964844,280.6499938964844,35677.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262147903442383,1.0,0.0,0.0,3.6690945625305176,3.669118642807007,8.982786425804079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.33935546875,0.0,1552.0897216796875,1895.4371337890625,0.0,2713.238037109375,0.9093186259269714,1.0,0.0,3.0,1.0,0.0
12308280,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.16326904296875,0.9024841785430908,0.3538176119327545,0.3195758759975433,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16326904296875,0.9035354256629944,0.3554812967777252,0.3376668989658355,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1632995605469,0.8991357684135437,0.3502030372619629,0.245884820818901,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1636047363281,0.8423867225646973,0.2875809669494629,0.2738109230995178,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1642761230469,0.7566874027252197,0.2067316025495529,0.937654972076416,285.1632080078125,284.95001220703125,295.4197998046875,288.1575927734375,295.42138671875,297.1873779296875,284.1606750488281,1.0,0.4742555916309356,1.0,1.0,0.0,1.0,-2.5385749340057373,2.538569927215576,5.170177701074863e-06,1.9551047086715696,0.9082167148590088,0.9082167148590088,0.0,98.1003875732422,73.0,30689.80859375,0.0,1358.5576171875,1.0,280.9577331542969,282.9605407714844,291.2236633300781,293.2532653808594,293.1499938964844,293.1499938964844,280.6499938964844,35677.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262147903442383,1.0,0.0,0.0,3.6690945625305176,3.669118642807007,8.982786425804079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.33935546875,0.0,1552.0897216796875,1895.4371337890625,0.0,2713.238037109375,0.9093186259269714,1.0,0.0,3.0,1.0,0.0
12308340,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94549560546875,0.9326505064964294,0.3521732985973358,0.3179942965507507,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.94549560546875,0.935752272605896,0.3557155132293701,0.3377448916435241,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.94549560546875,0.9296833276748656,0.3495065569877624,0.245311290025711,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9458312988281,0.8679214119911194,0.2876416444778442,0.2737005650997162,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9465637207031,0.7798246145248413,0.2065103501081466,0.935763955116272,284.9454040527344,284.95001220703125,295.3500061035156,288.13189697265625,295.3515319824219,297.1805114746094,283.9425964355469,1.0,0.4666665494441986,1.0,1.0,0.0,1.0,-2.533682107925415,2.533676862716675,5.15031342729344e-06,1.95135760307312,0.9064158201217652,0.9064158201217652,0.0,88.57157897949219,61.0,31478.859375,0.0,1311.18701171875,1.0,280.6580505371094,282.709716796875,291.21649169921875,293.3214416503906,293.1499938964844,293.1499938964844,280.3500061035156,35889.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473740816116333,1.0,0.0,0.0,3.674021244049072,3.6740455627441406,9.006927257360076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.89599609375,0.0,1559.22607421875,1895.4371337890625,0.0,2910.68212890625,0.910556972026825,1.0,0.0,3.0,1.0,0.0
12308400,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94549560546875,0.9326505064964294,0.3521732985973358,0.3179942965507507,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.94549560546875,0.935752272605896,0.3557155132293701,0.3377448916435241,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.94549560546875,0.9296833276748656,0.3495065569877624,0.245311290025711,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9458312988281,0.8679214119911194,0.2876416444778442,0.2737005650997162,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9465637207031,0.7798246145248413,0.2065103501081466,0.935763955116272,284.9454040527344,284.95001220703125,295.3500061035156,288.13189697265625,295.3515319824219,297.1805114746094,283.9425964355469,1.0,0.4666665494441986,1.0,1.0,0.0,1.0,-2.533682107925415,2.533676862716675,5.15031342729344e-06,1.95135760307312,0.9064158201217652,0.9064158201217652,0.0,88.57157897949219,61.0,31478.859375,0.0,1311.18701171875,1.0,280.6580505371094,282.709716796875,291.21649169921875,293.3214416503906,293.1499938964844,293.1499938964844,280.3500061035156,35889.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473740816116333,1.0,0.0,0.0,3.674021244049072,3.6740455627441406,9.006927257360076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.89599609375,0.0,1559.22607421875,1895.4371337890625,0.0,2910.68212890625,0.910556972026825,1.0,0.0,3.0,1.0,0.0
12308460,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.724853515625,0.9694358110427856,0.3499660193920135,0.3157686293125152,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7248229980469,0.9737511277198792,0.3553564548492431,0.337152749300003,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.724853515625,0.9676337838172911,0.3481962978839874,0.2442125976085662,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7251892089844,0.901370882987976,0.2871577739715576,0.2729821801185608,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7259521484375,0.8093357086181641,0.2057689428329467,0.931190550327301,284.7247619628906,284.95001220703125,295.2804260253906,288.106689453125,295.281982421875,297.1688842773437,283.7217712402344,1.0,0.4579822421073913,1.0,1.0,0.0,1.0,-2.522622346878052,2.5226171016693115,5.105363925395068e-06,1.942789554595948,0.9016498923301696,0.9016498923301696,0.0,78.78945922851562,79.0,32233.51953125,-0.0,1255.3271484375,1.0,280.3580627441406,282.4615783691406,291.1723937988281,293.32928466796875,293.1499938964844,293.1499938964844,280.04998779296875,36158.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636735677719116,1.0,0.0,0.0,3.669017791748047,3.6690421104431152,8.982411259239598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.2041015625,0.0,1555.622802734375,1895.4371337890625,0.0,3063.462158203125,0.9096153378486632,1.0,0.0,3.0,1.0,0.0
