time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308520,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.724853515625,0.9694358110427856,0.3499660193920135,0.3157686293125152,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7248229980469,0.9737511277198792,0.3553564548492431,0.337152749300003,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.724853515625,0.9676337838172911,0.3481962978839874,0.2442125976085662,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7251892089844,0.901370882987976,0.2871577739715576,0.2729821801185608,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7259521484375,0.8093357086181641,0.2057689428329467,0.931190550327301,284.7247619628906,284.95001220703125,295.2804260253906,288.106689453125,295.281982421875,297.1688842773437,283.7217712402344,1.0,0.4579822421073913,1.0,1.0,0.0,1.0,-2.522622346878052,2.5226171016693115,5.105363925395068e-06,1.942789554595948,0.9016498923301696,0.9016498923301696,0.0,78.78945922851562,79.0,32233.51953125,-0.0,1255.3271484375,1.0,280.3580627441406,282.4615783691406,291.1723937988281,293.32928466796875,293.1499938964844,293.1499938964844,280.04998779296875,36158.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636735677719116,1.0,0.0,0.0,3.669017791748047,3.6690421104431152,8.982411259239598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.2041015625,0.0,1555.622802734375,1895.4371337890625,0.0,3063.462158203125,0.9096153378486632,1.0,0.0,3.0,1.0,0.0
12308580,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.50592041015625,0.9615429639816284,0.3474461734294891,0.3136372864246368,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5058898925781,0.9677512049674988,0.3546458482742309,0.3366165459156036,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.50592041015625,0.9604795575141908,0.3465483784675598,0.2431631535291671,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5062255859375,0.8952312469482422,0.2863393127918243,0.2723404169082641,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5069274902344,0.8033134937286377,0.2046861201524734,0.9269669651985168,284.5057983398437,284.95001220703125,295.2087707519531,288.0813293457031,295.2103881835937,297.1553649902344,283.503173828125,1.0,0.458042174577713,1.0,1.0,0.0,1.0,-2.51230788230896,2.512302875518799,5.063483968115179e-06,1.9347264766693115,0.8939710259437561,0.8939710259437561,0.0,79.7596664428711,97.0,33025.96875,-0.0,1246.8787841796875,1.0,280.05816650390625,282.2226257324219,291.1305236816406,293.33349609375,293.1499938964844,293.1499938964844,280.3500061035156,36468.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763151168823242,1.0,0.0,0.0,3.652528762817383,3.652552843093872,8.901856176635192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.81005859375,0.0,1539.4931640625,1895.4371337890625,0.0,3182.03857421875,0.9061379432678224,1.0,0.0,3.0,1.0,0.0
12308640,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.50592041015625,0.9615429639816284,0.3474461734294891,0.3136372864246368,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5058898925781,0.9677512049674988,0.3546458482742309,0.3366165459156036,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.50592041015625,0.9604795575141908,0.3465483784675598,0.2431631535291671,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5062255859375,0.8952312469482422,0.2863393127918243,0.2723404169082641,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5069274902344,0.8033134937286377,0.2046861201524734,0.9269669651985168,284.5057983398437,284.95001220703125,295.2087707519531,288.0813293457031,295.2103881835937,297.1553649902344,283.503173828125,1.0,0.458042174577713,1.0,1.0,0.0,1.0,-2.51230788230896,2.512302875518799,5.063483968115179e-06,1.9347264766693115,0.8939710259437561,0.8939710259437561,0.0,79.7596664428711,97.0,33025.96875,-0.0,1246.8787841796875,1.0,280.05816650390625,282.2226257324219,291.1305236816406,293.33349609375,293.1499938964844,293.1499938964844,280.3500061035156,36468.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763151168823242,1.0,0.0,0.0,3.652528762817383,3.652552843093872,8.901856176635192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.81005859375,0.0,1539.4931640625,1895.4371337890625,0.0,3182.03857421875,0.9061379432678224,1.0,0.0,3.0,1.0,0.0
12308700,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6251220703125,0.9462022185325624,0.3466697633266449,0.3127757608890533,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.625244140625,0.9536921381950378,0.3545939326286316,0.3364907801151275,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6251220703125,0.9454584717750548,0.3460843861103058,0.2427606582641601,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6239318847656,0.8822776675224304,0.286160409450531,0.2721374034881592,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6210632324219,0.7913702130317688,0.2042819261550903,0.925238311290741,284.6255187988281,284.95001220703125,295.1722106933594,288.0685729980469,295.1738586425781,297.1512756347656,283.6355285644531,1.0,0.4600008726119995,1.0,1.0,0.0,1.0,-2.5083117485046387,2.508306741714477,5.047204467700794e-06,1.9315506219863887,0.8929248452186584,0.8929248452186584,0.0,82.95597076416016,97.0,32004.93359375,-0.0,1255.6798095703125,1.0,280.3013000488281,282.3825988769531,291.0169677734375,293.0679931640625,293.1499938964844,293.1499938964844,280.3500061035156,36450.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659721612930298,1.0,0.0,0.0,3.643555641174317,3.6435794830322266,8.858171440806473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.29443359375,0.0,1529.3743896484375,1895.4371337890625,0.0,3085.025634765625,0.9041829109191896,1.0,0.0,3.0,1.0,0.0
12308760,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739807128906,0.9292407035827636,0.3464415073394775,0.3125304281711578,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67401123046875,0.9376384615898132,0.3549652993679046,0.3368351757526397,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739807128906,0.9287477731704712,0.3460878431797027,0.24274842441082,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6737976074219,0.8687533140182495,0.2863300740718841,0.2723201513290405,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.67340087890625,0.7788180708885193,0.2041434496641159,0.9248698353767396,284.6740417480469,284.95001220703125,295.1352233886719,288.0557861328125,295.13690185546875,297.151123046875,283.6754150390625,1.0,0.4630677700042724,1.0,1.0,0.0,1.0,-2.508186817169189,2.5081818103790283,5.046547812526114e-06,1.9313749074935915,0.8916183710098267,0.8916183710098267,0.0,86.98294067382812,115.0,31821.310546875,-0.0,1272.7435302734375,1.0,280.3422546386719,282.4306640625,290.9853820800781,293.04510498046875,293.1499938964844,293.1499938964844,280.6499938964844,36404.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574440479278564,1.0,0.0,0.0,3.63656497001648,3.6365888118743896,8.824213182379026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.154296875,0.0,1521.284423828125,1895.4371337890625,0.0,3005.035888671875,0.902562141418457,1.0,0.0,3.0,1.0,0.0
12308820,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8681335449219,0.8958396911621094,0.3467635214328766,0.3129764795303345,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8681640625,0.9040114879608154,0.3564328551292419,0.3383939862251282,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8681335449219,0.8958112001419067,0.3468491733074188,0.2434036135673523,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8679504394531,0.8418450355529785,0.2872829139232635,0.2734290957450866,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8674621582031,0.7537398338317871,0.2043739259243011,0.9270498156547546,284.86822509765625,284.95001220703125,295.0600280761719,288.030029296875,295.0617370605469,297.1570739746094,283.8699035644531,1.0,0.4717687666416168,1.0,1.0,0.0,1.0,-2.515326738357544,2.515321731567383,5.075214630778646e-06,1.9368252754211424,0.8921022415161133,0.8921022415161133,0.0,97.38168334960938,133.0,30731.18359375,-0.0,1326.113525390625,1.0,280.6416015625,282.6629333496094,290.93408203125,292.90057373046875,293.1499938964844,293.1499938964844,280.95001220703125,36215.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341577053070068,1.0,0.0,0.0,3.627768278121948,3.6277921199798575,8.781574365457345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.69677734375,0.0,1510.177490234375,1895.4371337890625,0.0,2787.182861328125,0.9004759192466736,1.0,0.0,3.0,1.0,0.0
12308880,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8681335449219,0.8958396911621094,0.3467635214328766,0.3129764795303345,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8681640625,0.9040114879608154,0.3564328551292419,0.3383939862251282,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8681335449219,0.8958112001419067,0.3468491733074188,0.2434036135673523,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8679504394531,0.8418450355529785,0.2872829139232635,0.2734290957450866,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8674621582031,0.7537398338317871,0.2043739259243011,0.9270498156547546,284.86822509765625,284.95001220703125,295.0600280761719,288.030029296875,295.0617370605469,297.1570739746094,283.8699035644531,1.0,0.4717687666416168,1.0,1.0,0.0,1.0,-2.515326738357544,2.515321731567383,5.075214630778646e-06,1.9368252754211424,0.8921022415161133,0.8921022415161133,0.0,97.38168334960938,133.0,30731.18359375,-0.0,1326.113525390625,1.0,280.6416015625,282.6629333496094,290.93408203125,292.90057373046875,293.1499938964844,293.1499938964844,280.95001220703125,36215.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341577053070068,1.0,0.0,0.0,3.627768278121948,3.6277921199798575,8.781574365457345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.69677734375,0.0,1510.177490234375,1895.4371337890625,0.0,2787.182861328125,0.9004759192466736,1.0,0.0,3.0,1.0,0.0
12308940,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.06304931640625,0.8666824698448181,0.3476162552833557,0.3141117990016937,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0630798339844,0.8753372430801392,0.3584797382354736,0.3406975865364074,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06304931640625,0.867042601108551,0.3481867611408233,0.2446133941411972,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0628662109375,0.8173441290855408,0.2887378931045532,0.2751924097537994,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0623474121094,0.7314085364341736,0.2050466388463974,0.9319739937782288,285.0631103515625,284.95001220703125,294.9833374023437,288.00408935546875,294.98504638671875,297.1674194335937,284.0648193359375,1.0,0.482918918132782,1.0,1.0,0.0,1.0,-2.528942823410034,2.528937816619873,5.130380486662034e-06,1.9473559856414795,0.8951969742774963,0.8951969742774963,0.0,110.30799865722656,151.0,29764.263671875,-0.0,1398.9556884765625,1.0,280.9415588378906,282.899169921875,290.9211120605469,292.82037353515625,293.1499938964844,293.1499938964844,281.25,35973.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142167925834656,1.0,0.0,0.0,3.627975702285767,3.6279995441436768,8.782578220234427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.86865234375,0.0,1508.6094970703125,1895.4371337890625,0.0,2602.07861328125,0.9003576636314392,1.0,0.0,3.0,1.0,0.0
12309000,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.06304931640625,0.8666824698448181,0.3476162552833557,0.3141117990016937,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0630798339844,0.8753372430801392,0.3584797382354736,0.3406975865364074,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06304931640625,0.867042601108551,0.3481867611408233,0.2446133941411972,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0628662109375,0.8173441290855408,0.2887378931045532,0.2751924097537994,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0623474121094,0.7314085364341736,0.2050466388463974,0.9319739937782288,285.0631103515625,284.95001220703125,294.9833374023437,288.00408935546875,294.98504638671875,297.1674194335937,284.0648193359375,1.0,0.482918918132782,1.0,1.0,0.0,1.0,-2.528942823410034,2.528937816619873,5.130380486662034e-06,1.9473559856414795,0.8951969742774963,0.8951969742774963,0.0,110.30799865722656,151.0,29764.263671875,-0.0,1398.9556884765625,1.0,280.9415588378906,282.899169921875,290.9211120605469,292.82037353515625,293.1499938964844,293.1499938964844,281.25,35973.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142167925834656,1.0,0.0,0.0,3.627975702285767,3.6279995441436768,8.782578220234427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.86865234375,0.0,1508.6094970703125,1895.4371337890625,0.0,2602.07861328125,0.9003576636314392,1.0,0.0,3.0,1.0,0.0
12309060,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2562561035156,0.8416910171508789,0.3487372994422912,0.3155924081802368,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2562866210937,0.8505535125732422,0.3608479797840118,0.3434188365936279,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2562561035156,0.8424157500267029,0.3498429954051971,0.2461294680833816,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2560729980469,0.7938957810401917,0.2904727160930633,0.2773292362689972,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.255615234375,0.7113742828369141,0.205969750881195,0.9385238885879515,285.2563171386719,284.95001220703125,294.90533447265625,287.9779357910156,294.9070739746094,297.179443359375,284.2579040527344,1.0,0.4955981075763702,1.0,1.0,0.0,1.0,-2.5462474822998047,2.546242475509644,5.20100684298086e-06,1.960778832435608,0.9008584022521972,0.9008584022521972,0.0,125.1215591430664,139.0,28829.61328125,-0.0,1485.6259765625,1.0,281.2416076660156,283.1325988769531,290.9117431640625,292.7539978027344,293.1499938964844,293.1499938964844,280.95001220703125,35710.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979159355163574,1.0,0.0,0.0,3.638011932373047,3.638035774230957,8.831237323647656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.75537109375,0.0,1517.7159423828125,1895.4371337890625,0.0,2452.386474609375,0.902419090270996,1.0,0.0,3.0,1.0,0.0
12309120,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2562561035156,0.8416910171508789,0.3487372994422912,0.3155924081802368,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2562866210937,0.8505535125732422,0.3608479797840118,0.3434188365936279,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2562561035156,0.8424157500267029,0.3498429954051971,0.2461294680833816,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2560729980469,0.7938957810401917,0.2904727160930633,0.2773292362689972,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.255615234375,0.7113742828369141,0.205969750881195,0.9385238885879515,285.2563171386719,284.95001220703125,294.90533447265625,287.9779357910156,294.9070739746094,297.179443359375,284.2579040527344,1.0,0.4955981075763702,1.0,1.0,0.0,1.0,-2.5462474822998047,2.546242475509644,5.20100684298086e-06,1.960778832435608,0.9008584022521972,0.9008584022521972,0.0,125.1215591430664,139.0,28829.61328125,-0.0,1485.6259765625,1.0,281.2416076660156,283.1325988769531,290.9117431640625,292.7539978027344,293.1499938964844,293.1499938964844,280.95001220703125,35710.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979159355163574,1.0,0.0,0.0,3.638011932373047,3.638035774230957,8.831237323647656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.75537109375,0.0,1517.7159423828125,1895.4371337890625,0.0,2452.386474609375,0.902419090270996,1.0,0.0,3.0,1.0,0.0
12309180,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0692443847656,0.8344024419784546,0.3482819199562073,0.3158592581748962,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0692138671875,0.8442083597183228,0.3621316850185394,0.345195859670639,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0692443847656,0.8356769680976868,0.3502518534660339,0.2468717992305755,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0694885253906,0.7874222993850708,0.2913184762001037,0.2786319255828857,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0701599121094,0.7051967978477478,0.2062416225671768,0.9417857527732848,285.06915283203125,284.95001220703125,294.8262634277344,287.9515991210937,294.8280029296875,297.1812438964844,284.0667419433594,1.0,0.4995041191577911,1.0,1.0,0.0,1.0,-2.555095672607422,2.5550904273986816,5.2377527026692405e-06,1.9678664207458496,0.9009916186332704,0.9009916186332704,0.0,130.27609252929688,127.0,29708.146484375,-0.0,1519.834228515625,1.0,280.9578857421875,282.9089050292969,291.0198974609375,292.9856872558594,293.1499938964844,293.1499938964844,280.6499938964844,35812.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167797327041626,1.0,0.0,0.0,3.645954608917236,3.6459784507751465,8.869840257830219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.919921875,0.0,1527.26904296875,1895.4371337890625,0.0,2625.761962890625,0.9042320847511292,1.0,0.0,3.0,1.0,0.0
12309240,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0692443847656,0.8344024419784546,0.3482819199562073,0.3158592581748962,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0692138671875,0.8442083597183228,0.3621316850185394,0.345195859670639,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0692443847656,0.8356769680976868,0.3502518534660339,0.2468717992305755,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0694885253906,0.7874222993850708,0.2913184762001037,0.2786319255828857,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0701599121094,0.7051967978477478,0.2062416225671768,0.9417857527732848,285.06915283203125,284.95001220703125,294.8262634277344,287.9515991210937,294.8280029296875,297.1812438964844,284.0667419433594,1.0,0.4995041191577911,1.0,1.0,0.0,1.0,-2.555095672607422,2.5550904273986816,5.2377527026692405e-06,1.9678664207458496,0.9009916186332704,0.9009916186332704,0.0,130.27609252929688,127.0,29708.146484375,-0.0,1519.834228515625,1.0,280.9578857421875,282.9089050292969,291.0198974609375,292.9856872558594,293.1499938964844,293.1499938964844,280.6499938964844,35812.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167797327041626,1.0,0.0,0.0,3.645954608917236,3.6459784507751465,8.869840257830219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.919921875,0.0,1527.26904296875,1895.4371337890625,0.0,2625.761962890625,0.9042320847511292,1.0,0.0,3.0,1.0,0.0
12309300,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91815185546875,0.8337764739990234,0.3475043177604675,0.3153351843357086,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9179077148437,0.8442628979682922,0.3623183667659759,0.3455235362052917,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9181213378906,0.8353922963142395,0.3499523103237152,0.246786743402481,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9194030761719,0.78737872838974,0.2913520634174347,0.2787946760654449,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9226989746094,0.7049335837364197,0.2060607671737671,0.9414898157119752,284.91766357421875,284.95001220703125,294.786376953125,287.9383850097656,294.7881164550781,297.17803955078125,283.90606689453125,1.0,0.4993684291839599,1.0,1.0,0.0,1.0,-2.5546023845672607,2.5545971393585205,5.235866410657764e-06,1.967555284500122,0.8993210196495056,0.8993210196495056,0.0,130.3927459716797,127.0,30498.35546875,-0.0,1519.677001953125,1.0,280.7012939453125,282.7197265625,291.05584716796875,293.1343078613281,293.1499938964844,293.1499938964844,280.6499938964844,35923.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311460614204407,1.0,0.0,0.0,3.647181749343872,3.6472055912017822,8.875812227415736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.89599609375,0.0,1529.464111328125,1895.4371337890625,0.0,2759.116943359375,0.9045424461364746,1.0,0.0,3.0,1.0,0.0
12309360,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8539733886719,0.8343407511711121,0.3464862704277038,0.3144524991512298,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8539123535156,0.8456003665924072,0.3622770011425018,0.3455234467983246,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8539428710937,0.8363238573074341,0.3494081199169159,0.2464394569396972,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.854248046875,0.7886008620262146,0.2911843657493591,0.2786697447299957,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85498046875,0.7057837247848511,0.2057042717933654,0.9400323033332824,284.8538513183594,284.95001220703125,294.74627685546875,287.92510986328125,294.748046875,297.1728515625,283.8511047363281,1.0,0.4981445372104645,1.0,1.0,0.0,1.0,-2.551226854324341,2.5512216091156006,5.222125309956027e-06,1.9649978876113887,0.897991955280304,0.897991955280304,0.0,129.41586303710938,115.0,30492.94140625,-0.0,1510.8997802734375,1.0,280.6581726074219,282.6610412597656,291.0162658691406,293.0597229003906,293.1499938964844,293.1499938964844,280.95001220703125,36030.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393725156784058,1.0,0.0,0.0,3.645650863647461,3.645674705505371,8.868362328939838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.57275390625,0.0,1528.56494140625,1895.4371337890625,0.0,2835.853271484375,0.9043053984642028,1.0,0.0,3.0,1.0,0.0
12309420,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0126342773437,0.841789186000824,0.3459603190422058,0.3133285045623779,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0126647949219,0.8545889854431152,0.3631958663463592,0.3458446562290191,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0126342773437,0.8443530201911926,0.3494731187820434,0.2460486739873886,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.01251220703125,0.7972370982170105,0.2916496098041534,0.2786267697811126,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01220703125,0.712892472743988,0.2055435329675674,0.9373864531517028,285.0126647949219,284.95001220703125,294.6655578613281,287.8984069824219,294.6673583984375,297.1713256835937,284.0135498046875,1.0,0.4936026036739349,1.0,1.0,0.0,1.0,-2.5465545654296875,2.546549320220948,5.202849479246652e-06,1.9613133668899536,0.9001043438911438,0.9001043438911438,0.0,123.90618896484376,103.0,29384.361328125,-0.0,1480.748779296875,1.0,280.942138671875,282.8651733398437,290.8536376953125,292.769287109375,293.1499938964844,293.1499938964844,281.25,35925.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825746476650238,1.0,0.0,0.0,3.6475791931152335,3.647603273391724,8.877747177393758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.9365234375,0.0,1529.92138671875,1895.4371337890625,0.0,2708.885986328125,0.9046935439109802,1.0,0.0,3.0,1.0,0.0
12309480,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0126342773437,0.841789186000824,0.3459603190422058,0.3133285045623779,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0126647949219,0.8545889854431152,0.3631958663463592,0.3458446562290191,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0126342773437,0.8443530201911926,0.3494731187820434,0.2460486739873886,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.01251220703125,0.7972370982170105,0.2916496098041534,0.2786267697811126,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01220703125,0.712892472743988,0.2055435329675674,0.9373864531517028,285.0126647949219,284.95001220703125,294.6655578613281,287.8984069824219,294.6673583984375,297.1713256835937,284.0135498046875,1.0,0.4936026036739349,1.0,1.0,0.0,1.0,-2.5465545654296875,2.546549320220948,5.202849479246652e-06,1.9613133668899536,0.9001043438911438,0.9001043438911438,0.0,123.90618896484376,103.0,29384.361328125,-0.0,1480.748779296875,1.0,280.942138671875,282.8651733398437,290.8536376953125,292.769287109375,293.1499938964844,293.1499938964844,281.25,35925.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825746476650238,1.0,0.0,0.0,3.6475791931152335,3.647603273391724,8.877747177393758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.9365234375,0.0,1529.92138671875,1895.4371337890625,0.0,2708.885986328125,0.9046935439109802,1.0,0.0,3.0,1.0,0.0
12309540,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.194580078125,0.8581963777542114,0.3467497229576111,0.3134642243385315,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1946105957031,0.8727129697799683,0.3651973605155945,0.3471525609493255,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.194580078125,0.8612915277481079,0.3507317900657654,0.2464858293533325,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1944580078125,0.8140899538993835,0.2930377721786499,0.2793870866298675,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.194091796875,0.7265335321426392,0.2061312347650528,0.9375526309013368,285.1946105957031,284.95001220703125,294.5843505859375,287.8715515136719,294.58612060546875,297.17950439453125,284.1957092285156,1.0,0.4876874685287475,1.0,1.0,0.0,1.0,-2.549921751022339,2.549916505813598,5.216597401158651e-06,1.963897943496704,0.9048648476600648,0.9048648476600648,0.0,114.90679931640624,91.0,28316.697265625,-0.0,1446.10595703125,1.0,281.2417907714844,283.0899658203125,290.78289794921875,292.6072692871094,293.1499938964844,293.1499938964844,280.95001220703125,35733.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037011623382568,1.0,0.0,0.0,3.656850814819336,3.656874895095825,8.922935990085534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.68701171875,0.0,1538.8043212890625,1895.4371337890625,0.0,2505.312255859375,0.9066422581672668,1.0,0.0,3.0,1.0,0.0
12309600,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.194580078125,0.8581963777542114,0.3467497229576111,0.3134642243385315,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1946105957031,0.8727129697799683,0.3651973605155945,0.3471525609493255,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.194580078125,0.8612915277481079,0.3507317900657654,0.2464858293533325,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1944580078125,0.8140899538993835,0.2930377721786499,0.2793870866298675,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.194091796875,0.7265335321426392,0.2061312347650528,0.9375526309013368,285.1946105957031,284.95001220703125,294.5843505859375,287.8715515136719,294.58612060546875,297.17950439453125,284.1957092285156,1.0,0.4876874685287475,1.0,1.0,0.0,1.0,-2.549921751022339,2.549916505813598,5.216597401158651e-06,1.963897943496704,0.9048648476600648,0.9048648476600648,0.0,114.90679931640624,91.0,28316.697265625,-0.0,1446.10595703125,1.0,281.2417907714844,283.0899658203125,290.78289794921875,292.6072692871094,293.1499938964844,293.1499938964844,280.95001220703125,35733.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037011623382568,1.0,0.0,0.0,3.656850814819336,3.656874895095825,8.922935990085534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.68701171875,0.0,1538.8043212890625,1895.4371337890625,0.0,2505.312255859375,0.9066422581672668,1.0,0.0,3.0,1.0,0.0
12309660,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0016174316406,0.8796126246452332,0.3463251888751983,0.3131499290466308,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0015563964844,0.8961966633796692,0.3664461374282837,0.3482562601566314,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0016174316406,0.8834963440895081,0.3511101603507995,0.2467301487922668,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018615722656,0.8339143991470337,0.2938452959060669,0.2800156474113464,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0025939941406,0.7435541152954102,0.2063641250133514,0.9376043677330016,285.0014953613281,284.95001220703125,294.5028076171875,287.84454345703125,294.5046081542969,297.1809387207031,283.9989624023437,1.0,0.480891078710556,1.0,1.0,0.0,1.0,-2.551990032196045,2.5519847869873047,5.225394943408901e-06,1.965659260749817,0.9040462970733644,0.9040462970733644,0.0,104.98445892333984,79.0,29128.037109375,-0.0,1405.659912109375,1.0,280.9577331542969,282.8620910644531,290.8836364746094,292.81402587890625,293.1499938964844,293.1499938964844,280.6499938964844,35871.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161657452583313,1.0,0.0,0.0,3.662602186203003,3.662626266479492,8.951025165515603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.32373046875,0.0,1546.2696533203125,1895.4371337890625,0.0,2620.0849609375,0.9079945683479308,1.0,0.0,3.0,1.0,0.0
12309720,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0016174316406,0.8796126246452332,0.3463251888751983,0.3131499290466308,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0015563964844,0.8961966633796692,0.3664461374282837,0.3482562601566314,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0016174316406,0.8834963440895081,0.3511101603507995,0.2467301487922668,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018615722656,0.8339143991470337,0.2938452959060669,0.2800156474113464,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0025939941406,0.7435541152954102,0.2063641250133514,0.9376043677330016,285.0014953613281,284.95001220703125,294.5028076171875,287.84454345703125,294.5046081542969,297.1809387207031,283.9989624023437,1.0,0.480891078710556,1.0,1.0,0.0,1.0,-2.551990032196045,2.5519847869873047,5.225394943408901e-06,1.965659260749817,0.9040462970733644,0.9040462970733644,0.0,104.98445892333984,79.0,29128.037109375,-0.0,1405.659912109375,1.0,280.9577331542969,282.8620910644531,290.8836364746094,292.81402587890625,293.1499938964844,293.1499938964844,280.6499938964844,35871.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161657452583313,1.0,0.0,0.0,3.662602186203003,3.662626266479492,8.951025165515603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.32373046875,0.0,1546.2696533203125,1895.4371337890625,0.0,2620.0849609375,0.9079945683479308,1.0,0.0,3.0,1.0,0.0
12309780,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7843933105469,0.903410255908966,0.3446336090564728,0.3114981651306152,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7843322753906,0.92389178276062,0.3666528165340423,0.3482799530029297,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7843933105469,0.9084374904632568,0.3503350913524627,0.246078535914421,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.78466796875,0.8560423254966736,0.293766975402832,0.2797444462776184,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78546142578125,0.7629651427268982,0.2058954387903213,0.9344273805618286,284.7842712402344,284.95001220703125,294.4211120605469,287.8174133300781,294.4229431152344,297.1731262207031,283.7814636230469,1.0,0.4729743003845215,1.0,1.0,0.0,1.0,-2.545114278793335,2.5451090335845947,5.1974593588965945e-06,1.9604538679122925,0.9001008868217468,0.9001008868217468,0.0,95.23977661132812,67.0,29906.71484375,-0.0,1354.4903564453125,1.0,280.6581420898437,282.6152038574219,290.8916320800781,292.89501953125,293.1499938964844,293.1499938964844,280.3500061035156,36109.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353151679039001,1.0,0.0,0.0,3.659379005432129,3.659403085708618,8.935277833188593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.716796875,0.0,1544.45068359375,1895.4371337890625,0.0,2797.9775390625,0.9074285626411438,1.0,0.0,3.0,1.0,0.0
12309840,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7843933105469,0.903410255908966,0.3446336090564728,0.3114981651306152,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7843322753906,0.92389178276062,0.3666528165340423,0.3482799530029297,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7843933105469,0.9084374904632568,0.3503350913524627,0.246078535914421,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.78466796875,0.8560423254966736,0.293766975402832,0.2797444462776184,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78546142578125,0.7629651427268982,0.2058954387903213,0.9344273805618286,284.7842712402344,284.95001220703125,294.4211120605469,287.8174133300781,294.4229431152344,297.1731262207031,283.7814636230469,1.0,0.4729743003845215,1.0,1.0,0.0,1.0,-2.545114278793335,2.5451090335845947,5.1974593588965945e-06,1.9604538679122925,0.9001008868217468,0.9001008868217468,0.0,95.23977661132812,67.0,29906.71484375,-0.0,1354.4903564453125,1.0,280.6581420898437,282.6152038574219,290.8916320800781,292.89501953125,293.1499938964844,293.1499938964844,280.3500061035156,36109.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353151679039001,1.0,0.0,0.0,3.659379005432129,3.659403085708618,8.935277833188593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.716796875,0.0,1544.45068359375,1895.4371337890625,0.0,2797.9775390625,0.9074285626411438,1.0,0.0,3.0,1.0,0.0
12309900,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6302185058594,0.918455958366394,0.3435941338539123,0.3104692995548248,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6297912597656,0.9410187602043152,0.3665515780448913,0.3480744957923889,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6300964355469,0.9244785308837892,0.3497345149517059,0.2455826550722122,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6313781738281,0.8694189786911011,0.2935446202754974,0.2794143855571747,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6348876953125,0.7746712565422058,0.2054986655712127,0.9320268034934998,284.6296081542969,284.95001220703125,294.3803100585937,287.8038024902344,294.3821105957031,297.1678161621094,283.6175842285156,1.0,0.4686432480812073,1.0,1.0,0.0,1.0,-2.539756298065185,2.5397510528564453,5.175638307264308e-06,1.9563441276550293,0.8964788317680359,0.8964788317680359,0.0,90.24744415283205,67.0,30731.962890625,-0.0,1326.0653076171875,1.0,280.4010925292969,282.4309387207031,290.904541015625,293.0083923339844,293.1499938964844,293.1499938964844,280.3500061035156,36261.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467193245887756,1.0,0.0,0.0,3.654042959213257,3.654067039489746,8.909238999876834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.4775390625,0.0,1539.63037109375,1895.4371337890625,0.0,2904.553466796875,0.906300723552704,1.0,0.0,3.0,1.0,0.0
12309960,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.56396484375,0.9360190629959106,0.342422753572464,0.3092570006847381,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5638732910156,0.9590354561805724,0.3663142025470733,0.3476935029029846,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5639343261719,0.9425674080848694,0.3489941358566284,0.2449497729539871,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5642395019531,0.8845628499984741,0.2932012677192688,0.2789326608181,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5650329589844,0.7878491878509521,0.2049948871135711,0.9290270805358888,284.5638427734375,284.95001220703125,294.3395080566406,287.7901611328125,294.3413391113281,297.1614685058594,283.5610046386719,1.0,0.4640707075595855,1.0,1.0,0.0,1.0,-2.532900333404541,2.532895088195801,5.1477613851602655e-06,1.9510737657547,0.8931946158409119,0.8931946158409119,0.0,85.24151611328125,55.0,30699.248046875,-0.0,1295.8302001953125,1.0,280.3581237792969,282.37451171875,290.8575744628906,292.9173889160156,293.1499938964844,293.1499938964844,280.6499938964844,36402.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521288633346558,1.0,0.0,0.0,3.645336151123047,3.645360231399536,8.866831535669917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.14306640625,0.0,1530.9964599609375,1895.4371337890625,0.0,2955.214111328125,0.904486119747162,1.0,0.0,3.0,1.0,0.0
12310020,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7254638671875,0.9815949201583862,0.3417142927646637,0.3077403604984283,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7255249023437,0.9990000128746032,0.367010623216629,0.3470305204391479,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7254943847656,0.9872171878814696,0.3488311171531677,0.2442127168178558,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.725341796875,0.9308605790138244,0.2934574484825134,0.2784434854984283,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7249755859375,0.8245896100997925,0.2046635746955871,0.9244572520256042,284.7255249023437,284.95001220703125,294.2581787109375,287.7628479003906,294.2599792480469,297.1592712402344,283.7265319824219,1.0,0.4546308517456054,1.0,1.0,0.0,1.0,-2.522764205932617,2.522759199142456,5.106962362333434e-06,1.9434224367141724,0.891488254070282,0.891488254070282,0.0,74.25526428222656,73.0,29440.734375,-0.0,1236.2774658203125,1.0,280.64208984375,282.57696533203125,290.6965637207031,292.61505126953125,293.1499938964844,293.1499938964844,280.95001220703125,36332.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340733051300049,1.0,0.0,0.0,3.632057905197144,3.6320817470550537,8.802353477221914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.1025390625,0.0,1515.7757568359375,1895.4371337890625,0.0,2786.3955078125,0.9015052318572998,1.0,0.0,3.0,1.0,0.0
12310080,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7254638671875,0.9815949201583862,0.3417142927646637,0.3077403604984283,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7255249023437,0.9990000128746032,0.367010623216629,0.3470305204391479,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7254943847656,0.9872171878814696,0.3488311171531677,0.2442127168178558,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.725341796875,0.9308605790138244,0.2934574484825134,0.2784434854984283,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7249755859375,0.8245896100997925,0.2046635746955871,0.9244572520256042,284.7255249023437,284.95001220703125,294.2581787109375,287.7628479003906,294.2599792480469,297.1592712402344,283.7265319824219,1.0,0.4546308517456054,1.0,1.0,0.0,1.0,-2.522764205932617,2.522759199142456,5.106962362333434e-06,1.9434224367141724,0.891488254070282,0.891488254070282,0.0,74.25526428222656,73.0,29440.734375,-0.0,1236.2774658203125,1.0,280.64208984375,282.57696533203125,290.6965637207031,292.61505126953125,293.1499938964844,293.1499938964844,280.95001220703125,36332.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340733051300049,1.0,0.0,0.0,3.632057905197144,3.6320817470550537,8.802353477221914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.1025390625,0.0,1515.7757568359375,1895.4371337890625,0.0,2786.3955078125,0.9015052318572998,1.0,0.0,3.0,1.0,0.0
12310140,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090270996094,0.9857785701751708,0.3422912657260895,0.3080127537250519,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090576171875,0.9990000128746032,0.3700537085533142,0.3430044651031494,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090270996094,0.991542637348175,0.349924623966217,0.2447792589664459,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.90887451171875,0.9371015429496764,0.2946667969226837,0.2793581783771515,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9083557128906,0.8284705877304077,0.2051102668046951,0.9255213141441344,284.9090881347656,284.95001220703125,294.1772766113281,287.7354736328125,294.1790771484375,297.1711120605469,283.9107360839844,1.0,0.454661875963211,1.0,1.0,0.0,1.0,-2.5218393802642822,2.521834373474121,5.1024212552874815e-06,1.942301630973816,0.8924229741096497,0.8924229741096497,0.0,73.3163070678711,91.0,28265.654296875,-0.0,1230.8564453125,1.0,280.9415588378906,282.80157470703125,290.6299743652344,292.4483642578125,293.1499938964844,293.1499938964844,281.25,36150.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086890578269958,1.0,0.0,0.0,3.625680923461914,3.625704765319824,8.771471584623214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.08203125,0.0,1507.402587890625,1895.4371337890625,0.0,2551.126220703125,0.8999637961387634,1.0,0.0,3.0,1.0,0.0
12310200,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090270996094,0.9857785701751708,0.3422912657260895,0.3080127537250519,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090576171875,0.9990000128746032,0.3700537085533142,0.3430044651031494,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090270996094,0.991542637348175,0.349924623966217,0.2447792589664459,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.90887451171875,0.9371015429496764,0.2946667969226837,0.2793581783771515,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9083557128906,0.8284705877304077,0.2051102668046951,0.9255213141441344,284.9090881347656,284.95001220703125,294.1772766113281,287.7354736328125,294.1790771484375,297.1711120605469,283.9107360839844,1.0,0.454661875963211,1.0,1.0,0.0,1.0,-2.5218393802642822,2.521834373474121,5.1024212552874815e-06,1.942301630973816,0.8924229741096497,0.8924229741096497,0.0,73.3163070678711,91.0,28265.654296875,-0.0,1230.8564453125,1.0,280.9415588378906,282.80157470703125,290.6299743652344,292.4483642578125,293.1499938964844,293.1499938964844,281.25,36150.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086890578269958,1.0,0.0,0.0,3.625680923461914,3.625704765319824,8.771471584623214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.08203125,0.0,1507.402587890625,1895.4371337890625,0.0,2551.126220703125,0.8999637961387634,1.0,0.0,3.0,1.0,0.0
12310260,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1065979003906,0.9700771570205688,0.343412697315216,0.3090544044971466,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.106689453125,0.9928171634674072,0.372160255908966,0.3523861765861511,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.10662841796875,0.9771199822425842,0.3515821695327759,0.2459507584571838,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1064453125,0.9189504981040956,0.2964215874671936,0.2810529470443725,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1059265136719,0.8151742815971375,0.2060305774211883,0.9299197793006896,285.106689453125,285.01568603515625,294.0970153808594,287.7080993652344,294.0987854003906,297.1824951171875,284.1084289550781,1.0,0.4613595306873321,1.0,1.0,0.0,1.0,-2.5441906452178955,2.544185400009156,5.193337983655511e-06,1.9595646858215328,0.8949462175369263,0.8949462175369263,0.0,77.82015228271484,109.0,27346.8828125,-0.0,1277.2396240234375,1.0,281.2415466308594,283.0401611328125,290.613037109375,292.3629150390625,293.1499938964844,293.1499938964844,281.54998779296875,35960.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786044716835022,1.0,0.0,0.0,3.627038955688477,3.6270627975463854,8.7780438207119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.30322265625,0.0,1507.480712890625,1895.4371337890625,0.0,2344.578125,0.9001235365867615,1.0,0.0,3.0,1.0,0.0
12310320,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1065979003906,0.9700771570205688,0.343412697315216,0.3090544044971466,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.106689453125,0.9928171634674072,0.372160255908966,0.3523861765861511,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.10662841796875,0.9771199822425842,0.3515821695327759,0.2459507584571838,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1064453125,0.9189504981040956,0.2964215874671936,0.2810529470443725,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1059265136719,0.8151742815971375,0.2060305774211883,0.9299197793006896,285.106689453125,285.01568603515625,294.0970153808594,287.7080993652344,294.0987854003906,297.1824951171875,284.1084289550781,1.0,0.4613595306873321,1.0,1.0,0.0,1.0,-2.5441906452178955,2.544185400009156,5.193337983655511e-06,1.9595646858215328,0.8949462175369263,0.8949462175369263,0.0,77.82015228271484,109.0,27346.8828125,-0.0,1277.2396240234375,1.0,281.2415466308594,283.0401611328125,290.613037109375,292.3629150390625,293.1499938964844,293.1499938964844,281.54998779296875,35960.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786044716835022,1.0,0.0,0.0,3.627038955688477,3.6270627975463854,8.7780438207119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.30322265625,0.0,1507.480712890625,1895.4371337890625,0.0,2344.578125,0.9001235365867615,1.0,0.0,3.0,1.0,0.0
