time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310380,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2982482910156,0.927875816822052,0.3447447717189789,0.3105880618095398,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.29833984375,0.9566131234169006,0.3742356896400451,0.3545888662338257,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2982788085937,0.9367379546165466,0.3535242974758148,0.2475553303956985,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2981262207031,0.8811565041542053,0.2984153032302856,0.2832839488983154,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.297607421875,0.7828302383422852,0.2071366608142852,0.9365991950035096,285.29833984375,285.1141662597656,294.0176086425781,287.6806945800781,294.01934814453125,297.1935119628906,284.2999572753906,1.0,0.4714394807815552,1.0,1.0,0.0,1.0,-2.5602118968963623,2.560206651687622,5.259536465018755e-06,1.9722049236297607,0.8983117341995239,0.8983117341995239,0.0,88.52810668945312,127.0,26373.751953125,-0.0,1344.5548095703125,1.0,281.5414428710937,283.2730407714844,290.6047668457031,292.296142578125,293.1499938964844,293.1499938964844,281.8500061035156,35812.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677006721496582,1.0,0.0,0.0,3.633697271347046,3.633721113204956,8.810301324047032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.9111328125,0.0,1513.7130126953125,1895.4371337890625,0.0,2180.447509765625,0.9015069603919984,1.0,0.0,3.0,1.0,0.0
12310440,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2982482910156,0.927875816822052,0.3447447717189789,0.3105880618095398,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.29833984375,0.9566131234169006,0.3742356896400451,0.3545888662338257,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2982788085937,0.9367379546165466,0.3535242974758148,0.2475553303956985,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2981262207031,0.8811565041542053,0.2984153032302856,0.2832839488983154,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.297607421875,0.7828302383422852,0.2071366608142852,0.9365991950035096,285.29833984375,285.1141662597656,294.0176086425781,287.6806945800781,294.01934814453125,297.1935119628906,284.2999572753906,1.0,0.4714394807815552,1.0,1.0,0.0,1.0,-2.5602118968963623,2.560206651687622,5.259536465018755e-06,1.9722049236297607,0.8983117341995239,0.8983117341995239,0.0,88.52810668945312,127.0,26373.751953125,-0.0,1344.5548095703125,1.0,281.5414428710937,283.2730407714844,290.6047668457031,292.296142578125,293.1499938964844,293.1499938964844,281.8500061035156,35812.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677006721496582,1.0,0.0,0.0,3.633697271347046,3.633721113204956,8.810301324047032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.9111328125,0.0,1513.7130126953125,1895.4371337890625,0.0,2180.447509765625,0.9015069603919984,1.0,0.0,3.0,1.0,0.0
12310500,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.437744140625,0.906647801399231,0.3454400599002838,0.311398297548294,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4382019042969,0.9354910850524902,0.3754371106624603,0.3558942377567291,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378662109375,0.9152157306671144,0.3545447885990143,0.2484133839607238,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.43682861328125,0.8637515306472778,0.2994570136070251,0.2844759225845337,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43365478515625,0.7672159671783447,0.2077261507511139,0.9402803182601928,285.43829345703125,285.1629333496094,293.978271484375,287.6670227050781,293.9800109863281,297.19940185546875,284.4486694335937,1.0,0.4773748219013214,1.0,1.0,0.0,1.0,-2.569638967514038,2.569633722305298,5.298510131979128e-06,1.979553699493408,0.9010010957717896,0.9010010957717896,0.0,94.98777770996094,127.0,25506.541015625,-0.0,1384.9156494140625,1.0,281.7983093261719,283.4545593261719,290.56787109375,292.16473388671875,293.1499938964844,293.1499938964844,281.8500061035156,35729.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567238211631775,1.0,0.0,0.0,3.6388325691223145,3.6388564109802246,8.835220910441421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.994140625,0.0,1518.7603759765625,1895.4371337890625,0.0,2083.899169921875,0.9026317596435548,1.0,0.0,3.0,1.0,0.0
12310560,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48944091796875,0.88889080286026,0.3462129533290863,0.3123453259468078,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4895324707031,0.91533225774765,0.3767455816268921,0.3573682010173797,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4894714355469,0.8969017863273621,0.3556411862373352,0.2493682652711868,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48931884765625,0.8481638431549072,0.3005588352680206,0.2857722342014313,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48883056640625,0.7532088160514832,0.2083634734153747,0.9443500638008118,285.4895324707031,285.2113342285156,293.9392395019531,287.65338134765625,293.94091796875,297.2056884765625,284.4910583496094,1.0,0.4837428629398346,1.0,1.0,0.0,1.0,-2.58014178276062,2.58013653755188,5.342085387383122e-06,1.9877331256866453,0.902933657169342,0.902933657169342,0.0,101.9531478881836,145.0,25418.591796875,-0.0,1429.202392578125,1.0,281.8417663574219,283.5052185058594,290.5883483886719,292.2240905761719,293.1499938964844,293.1499938964844,281.54998779296875,35669.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515832185745239,1.0,0.0,0.0,3.6456921100616455,3.645715951919556,8.868562986208417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.052734375,0.0,1525.910888671875,1895.4371337890625,0.0,2039.1639404296875,0.9040895104408264,1.0,0.0,3.0,1.0,0.0
12310620,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.30682373046875,0.8549816012382507,0.346006840467453,0.3132677674293518,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3067321777344,0.880007266998291,0.3781065940856933,0.3596687316894531,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3067932128906,0.8630118370056152,0.3563831746578216,0.2506817579269409,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3069763183594,0.818963348865509,0.301682561635971,0.2877972424030304,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3076171875,0.7272160649299622,0.208839476108551,0.950666606426239,285.30670166015625,285.3070068359375,293.8620910644531,287.6261291503906,293.8637390136719,297.20623779296875,284.3046875,1.0,0.4970096349716186,1.0,1.0,0.0,1.0,-2.5956268310546875,2.595621347427368,5.407024218584411e-06,1.9999736547470093,0.9008533358573914,0.9008533358573914,0.0,118.07746124267578,163.0,26344.8828125,-0.0,1521.0289306640625,1.0,281.5578308105469,283.28564453125,290.70440673828125,292.461669921875,293.1499938964844,293.1499938964844,281.25,35893.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725052237510681,1.0,0.0,0.0,3.650978326797485,3.651002407073975,8.894301117834402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.845703125,0.0,1533.4620361328125,1895.4371337890625,0.0,2223.117431640625,0.9053940176963806,1.0,0.0,3.0,1.0,0.0
12310680,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.30682373046875,0.8549816012382507,0.346006840467453,0.3132677674293518,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3067321777344,0.880007266998291,0.3781065940856933,0.3596687316894531,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3067932128906,0.8630118370056152,0.3563831746578216,0.2506817579269409,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3069763183594,0.818963348865509,0.301682561635971,0.2877972424030304,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3076171875,0.7272160649299622,0.208839476108551,0.950666606426239,285.30670166015625,285.3070068359375,293.8620910644531,287.6261291503906,293.8637390136719,297.20623779296875,284.3046875,1.0,0.4970096349716186,1.0,1.0,0.0,1.0,-2.5956268310546875,2.595621347427368,5.407024218584411e-06,1.9999736547470093,0.9008533358573914,0.9008533358573914,0.0,118.07746124267578,163.0,26344.8828125,-0.0,1521.0289306640625,1.0,281.5578308105469,283.28564453125,290.70440673828125,292.461669921875,293.1499938964844,293.1499938964844,281.25,35893.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725052237510681,1.0,0.0,0.0,3.650978326797485,3.651002407073975,8.894301117834402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.845703125,0.0,1533.4620361328125,1895.4371337890625,0.0,2223.117431640625,0.9053940176963806,1.0,0.0,3.0,1.0,0.0
12310740,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10113525390625,0.8252812027931213,0.3442898392677307,0.312673956155777,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1010131835937,0.8492811322212219,0.3781770467758178,0.3607064485549927,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1011047363281,0.8333671689033508,0.355699747800827,0.2509399056434631,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.101318359375,0.7902238368988037,0.3016571998596191,0.2887208461761474,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1019592285156,0.7018452286720276,0.2083638459444046,0.9528837203979492,285.1010131835937,285.4009094238281,293.786376953125,287.5990295410156,293.7879943847656,297.194580078125,284.09881591796875,1.0,0.5100600123405457,1.0,1.0,0.0,1.0,-2.600252151489258,2.6002469062805176,5.426743427960901e-06,2.003751277923584,0.8945666551589966,0.8945666551589966,0.0,136.37530517578125,151.0,27208.142578125,-0.0,1608.4139404296875,1.0,281.2582702636719,283.04644775390625,290.7061462402344,292.5462646484375,293.1499938964844,293.1499938964844,281.54998779296875,36241.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985659241676331,1.0,0.0,0.0,3.643254518508911,3.6432785987854,8.856708291204995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.0537109375,0.0,1527.478271484375,1895.4371337890625,0.0,2458.32080078125,0.9038966298103333,1.0,0.0,3.0,1.0,0.0
12310800,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10113525390625,0.8252812027931213,0.3442898392677307,0.312673956155777,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1010131835937,0.8492811322212219,0.3781770467758178,0.3607064485549927,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1011047363281,0.8333671689033508,0.355699747800827,0.2509399056434631,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.101318359375,0.7902238368988037,0.3016571998596191,0.2887208461761474,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1019592285156,0.7018452286720276,0.2083638459444046,0.9528837203979492,285.1010131835937,285.4009094238281,293.786376953125,287.5990295410156,293.7879943847656,297.194580078125,284.09881591796875,1.0,0.5100600123405457,1.0,1.0,0.0,1.0,-2.600252151489258,2.6002469062805176,5.426743427960901e-06,2.003751277923584,0.8945666551589966,0.8945666551589966,0.0,136.37530517578125,151.0,27208.142578125,-0.0,1608.4139404296875,1.0,281.2582702636719,283.04644775390625,290.7061462402344,292.5462646484375,293.1499938964844,293.1499938964844,281.54998779296875,36241.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985659241676331,1.0,0.0,0.0,3.643254518508911,3.6432785987854,8.856708291204995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.0537109375,0.0,1527.478271484375,1895.4371337890625,0.0,2458.32080078125,0.9038966298103333,1.0,0.0,3.0,1.0,0.0
12310860,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.265625,0.8160857558250427,0.3437323868274688,0.3119764328002929,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.26568603515625,0.8407450914382935,0.3789401650428772,0.3613538444042206,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2656555175781,0.8247344493865967,0.3558278083801269,0.2509441375732422,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2655334472656,0.7816227674484253,0.3021405339241028,0.2891691625118255,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.26513671875,0.6934031844139099,0.2081664353609085,0.9523401260375975,285.26568603515625,285.4927978515625,293.7122497558594,287.57208251953125,293.7138366699219,297.1899108886719,284.2668762207031,1.0,0.5135688781738281,1.0,1.0,0.0,1.0,-2.6000804901123047,2.6000752449035645,5.426153620646801e-06,2.0036816596984863,0.892243504524231,0.892243504524231,0.0,142.73779296875,139.0,26108.712890625,-0.0,1636.3734130859375,1.0,281.5420837402344,283.2569580078125,290.5296936035156,292.24774169921875,293.1499938964844,293.1499938964844,281.8500061035156,36267.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854253053665161,1.0,0.0,0.0,3.632851839065552,3.632875680923462,8.806202345112979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.21923828125,0.0,1516.167236328125,1895.4371337890625,0.0,2338.985107421875,0.901620090007782,1.0,0.0,3.0,1.0,0.0
12310920,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.265625,0.8160857558250427,0.3437323868274688,0.3119764328002929,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.26568603515625,0.8407450914382935,0.3789401650428772,0.3613538444042206,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2656555175781,0.8247344493865967,0.3558278083801269,0.2509441375732422,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2655334472656,0.7816227674484253,0.3021405339241028,0.2891691625118255,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.26513671875,0.6934031844139099,0.2081664353609085,0.9523401260375975,285.26568603515625,285.4927978515625,293.7122497558594,287.57208251953125,293.7138366699219,297.1899108886719,284.2668762207031,1.0,0.5135688781738281,1.0,1.0,0.0,1.0,-2.6000804901123047,2.6000752449035645,5.426153620646801e-06,2.0036816596984863,0.892243504524231,0.892243504524231,0.0,142.73779296875,139.0,26108.712890625,-0.0,1636.3734130859375,1.0,281.5420837402344,283.2569580078125,290.5296936035156,292.24774169921875,293.1499938964844,293.1499938964844,281.8500061035156,36267.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854253053665161,1.0,0.0,0.0,3.632851839065552,3.632875680923462,8.806202345112979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.21923828125,0.0,1516.167236328125,1895.4371337890625,0.0,2338.985107421875,0.901620090007782,1.0,0.0,3.0,1.0,0.0
12310980,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.45196533203125,0.819585919380188,0.3444938957691192,0.3123351633548736,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4520263671875,0.8451017141342163,0.3807662725448608,0.3627653121948242,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4519958496094,0.8286092281341553,0.357146292924881,0.2516174018383026,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45184326171875,0.785906195640564,0.3035399913787842,0.2902045547962188,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4513854980469,0.6967911720275879,0.208715334534645,0.9535738825798036,285.4520568847656,285.5824584960937,293.63995361328125,287.5453796386719,293.6415100097656,297.1955871582031,284.45343017578125,1.0,0.5125692486763,1.0,1.0,0.0,1.0,-2.605738401412964,2.605733156204224,5.449928721645847e-06,2.008108377456665,0.8914312720298767,0.8914312720298767,0.0,140.52867126464844,127.0,25016.91796875,-0.0,1634.524169921875,1.0,281.8415832519531,283.4879150390625,290.4463195800781,292.071044921875,293.1499938964844,293.1499938964844,282.1499938964844,36201.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610886096954346,1.0,0.0,0.0,3.625059127807617,3.6250829696655273,8.7684634308971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.1943359375,0.0,1507.091796875,1895.4371337890625,0.0,2122.1279296875,0.8998408317565918,1.0,0.0,3.0,1.0,0.0
12311040,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.45196533203125,0.819585919380188,0.3444938957691192,0.3123351633548736,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4520263671875,0.8451017141342163,0.3807662725448608,0.3627653121948242,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4519958496094,0.8286092281341553,0.357146292924881,0.2516174018383026,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45184326171875,0.785906195640564,0.3035399913787842,0.2902045547962188,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4513854980469,0.6967911720275879,0.208715334534645,0.9535738825798036,285.4520568847656,285.5824584960937,293.63995361328125,287.5453796386719,293.6415100097656,297.1955871582031,284.45343017578125,1.0,0.5125692486763,1.0,1.0,0.0,1.0,-2.605738401412964,2.605733156204224,5.449928721645847e-06,2.008108377456665,0.8914312720298767,0.8914312720298767,0.0,140.52867126464844,127.0,25016.91796875,-0.0,1634.524169921875,1.0,281.8415832519531,283.4879150390625,290.4463195800781,292.071044921875,293.1499938964844,293.1499938964844,282.1499938964844,36201.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610886096954346,1.0,0.0,0.0,3.625059127807617,3.6250829696655273,8.7684634308971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.1943359375,0.0,1507.091796875,1895.4371337890625,0.0,2122.1279296875,0.8998408317565918,1.0,0.0,3.0,1.0,0.0
12311100,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924072265625,0.8240517973899841,0.3451028764247894,0.3126716613769531,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.59295654296875,0.8501729965209961,0.3818959891796112,0.3636206090450287,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926208496094,0.8333032131195068,0.3580425977706909,0.2520816922187805,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5915832519531,0.7909237742424011,0.3044420480728149,0.2908554971218109,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5883483886719,0.7011452913284302,0.2091824263334274,0.9547590613365172,285.593017578125,285.6263732910156,293.60455322265625,287.5321350097656,293.6060485839844,297.2002868652344,284.6033935546875,1.0,0.5110533237457275,1.0,1.0,0.0,1.0,-2.609933376312256,2.6099278926849365,5.467598384711891e-06,2.011394739151001,0.8921175003051758,0.8921175003051758,0.0,137.59962463378906,127.0,24179.80078125,-0.0,1627.398681640625,1.0,282.0979919433594,283.67242431640625,290.3971252441406,291.9176025390625,293.1499938964844,293.1499938964844,282.1499938964844,36136.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457964420318604,1.0,0.0,0.0,3.622416496276856,3.6224403381347656,8.755683893468813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.2998046875,0.0,1503.71240234375,1895.4371337890625,0.0,1989.1962890625,0.8992459177970886,1.0,0.0,3.0,1.0,0.0
12311160,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449584960937,0.8301759958267212,0.3458813428878784,0.3131867051124573,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6450500488281,0.8570926785469055,0.3831759691238403,0.3646299839019775,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449890136719,0.8397268056869507,0.3591025173664093,0.2526728212833404,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6448669433594,0.7977064847946167,0.3054840266704559,0.2916402518749237,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6443786621094,0.7071026563644409,0.2097825109958648,0.9564860463142396,285.6450500488281,285.66961669921875,293.5696716308594,287.5189514160156,293.5711364746094,297.2059936523437,284.6465759277344,1.0,0.509122908115387,1.0,1.0,0.0,1.0,-2.6154918670654297,2.6154863834381104,5.491027877724264e-06,2.015735149383545,0.892094075679779,0.892094075679779,0.0,133.77085876464844,115.0,24053.458984375,-0.0,1618.1502685546875,1.0,282.1414794921875,283.72576904296875,290.41705322265625,291.9698486328125,293.1499938964844,293.1499938964844,282.45001220703125,36086.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368214726448059,1.0,0.0,0.0,3.621452808380127,3.621476411819458,8.751025006858981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.82763671875,0.0,1502.2835693359375,1895.4371337890625,0.0,1912.56591796875,0.8989598751068115,1.0,0.0,3.0,1.0,0.0
12311220,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.8464014530181885,0.3476633131504059,0.3143355846405029,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.8755105137825012,0.3859502673149109,0.3667774796485901,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.8568729758262634,0.3614515960216522,0.2539602816104889,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.8149344325065613,0.3077837824821472,0.2933461368083954,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.721781849861145,0.2112167924642563,0.9607078433036804,285.841064453125,285.7540588378906,293.5015563964844,287.4928283691406,293.50299072265625,297.2185974121094,284.8425598144531,1.0,0.5043985843658447,1.0,1.0,0.0,1.0,-2.628120422363281,2.628114938735962,5.544461600948125e-06,2.0256054401397705,0.8942950963973999,0.8942950963973999,0.0,124.51461029052734,103.0,23164.876953125,-0.0,1594.4727783203125,1.0,282.4414978027344,283.96649169921875,290.4069519042969,291.9023132324219,293.1499938964844,293.1499938964844,282.75,35942.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161718606948853,1.0,0.0,0.0,3.6231939792633057,3.623217821121216,8.759442948758078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.56396484375,0.0,1503.1258544921875,1895.4371337890625,0.0,1740.6405029296875,0.8992505669593811,1.0,0.0,3.0,1.0,0.0
12311280,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.8464014530181885,0.3476633131504059,0.3143355846405029,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.8755105137825012,0.3859502673149109,0.3667774796485901,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.8568729758262634,0.3614515960216522,0.2539602816104889,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.8149344325065613,0.3077837824821472,0.2933461368083954,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.721781849861145,0.2112167924642563,0.9607078433036804,285.841064453125,285.7540588378906,293.5015563964844,287.4928283691406,293.50299072265625,297.2185974121094,284.8425598144531,1.0,0.5043985843658447,1.0,1.0,0.0,1.0,-2.628120422363281,2.628114938735962,5.544461600948125e-06,2.0256054401397705,0.8942950963973999,0.8942950963973999,0.0,124.51461029052734,103.0,23164.876953125,-0.0,1594.4727783203125,1.0,282.4414978027344,283.96649169921875,290.4069519042969,291.9023132324219,293.1499938964844,293.1499938964844,282.75,35942.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161718606948853,1.0,0.0,0.0,3.6231939792633057,3.623217821121216,8.759442948758078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.56396484375,0.0,1503.1258544921875,1895.4371337890625,0.0,1740.6405029296875,0.8992505669593811,1.0,0.0,3.0,1.0,0.0
12311340,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8690785765647888,0.3497766256332397,0.3157217502593994,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.9006465673446655,0.3890219330787658,0.3691470324993133,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8807299733161926,0.3641226887702942,0.255428284406662,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8363134860992432,0.3103721141815185,0.2952687442302704,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.740300178527832,0.2129470705986023,0.9660140872001648,286.05377197265625,285.8355407714844,293.43585205078125,287.46710205078125,293.4372253417969,297.2327880859375,285.0556640625,1.0,0.4990460574626922,1.0,1.0,0.0,1.0,-2.6430816650390625,2.643075942993164,5.608073934126878e-06,2.0372860431671143,0.8983721137046814,0.8983721137046814,0.0,113.86200714111328,91.0,22427.720703125,-0.0,1567.5020751953125,1.0,282.7415466308594,284.21368408203125,290.39813232421875,291.8461303710937,293.1499938964844,293.1499938964844,283.04998779296875,35768.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989357471466064,1.0,0.0,0.0,3.631285429000856,3.6313092708587646,8.798609769655741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.152099609375,0.0,1510.724609375,1895.4371337890625,0.0,1602.364501953125,0.9009405970573424,1.0,0.0,3.0,1.0,0.0
12311400,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8690785765647888,0.3497766256332397,0.3157217502593994,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.9006465673446655,0.3890219330787658,0.3691470324993133,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8807299733161926,0.3641226887702942,0.255428284406662,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8363134860992432,0.3103721141815185,0.2952687442302704,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.740300178527832,0.2129470705986023,0.9660140872001648,286.05377197265625,285.8355407714844,293.43585205078125,287.46710205078125,293.4372253417969,297.2327880859375,285.0556640625,1.0,0.4990460574626922,1.0,1.0,0.0,1.0,-2.6430816650390625,2.643075942993164,5.608073934126878e-06,2.0372860431671143,0.8983721137046814,0.8983721137046814,0.0,113.86200714111328,91.0,22427.720703125,-0.0,1567.5020751953125,1.0,282.7415466308594,284.21368408203125,290.39813232421875,291.8461303710937,293.1499938964844,293.1499938964844,283.04998779296875,35768.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989357471466064,1.0,0.0,0.0,3.631285429000856,3.6313092708587646,8.798609769655741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.152099609375,0.0,1510.724609375,1895.4371337890625,0.0,1602.364501953125,0.9009405970573424,1.0,0.0,3.0,1.0,0.0
12311460,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2805480957031,0.9004265069961548,0.3522683382034302,0.317410796880722,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.9372292757034302,0.39241823554039,0.3717853724956512,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806091308594,0.9136775135993958,0.3671525418758392,0.2571175992488861,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804260253906,0.8653901219367981,0.3132656812667846,0.2974429428577423,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2798767089844,0.7658843994140625,0.214972123503685,0.972478687763214,286.2806701660156,285.913818359375,293.37274169921875,287.4418029785156,293.3740539550781,297.2484436035156,285.2823791503906,1.0,0.4934712052345276,1.0,1.0,0.0,1.0,-2.6606900691986084,2.66068434715271,5.683380550181028e-06,2.051020622253418,0.9046050310134888,0.9046050310134888,0.0,102.35161590576172,79.0,21784.712890625,-0.0,1539.9798583984375,1.0,283.04168701171875,284.4662475585937,290.3886108398437,291.79815673828125,293.1499938964844,293.1499938964844,282.75,35569.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848359107971191,1.0,0.0,0.0,3.646843433380127,3.646867275238037,8.874165473571338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.6357421875,0.0,1526.4383544921875,1895.4371337890625,0.0,1493.19775390625,0.9042835831642152,1.0,0.0,3.0,1.0,0.0
12311520,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2805480957031,0.9004265069961548,0.3522683382034302,0.317410796880722,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.9372292757034302,0.39241823554039,0.3717853724956512,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806091308594,0.9136775135993958,0.3671525418758392,0.2571175992488861,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804260253906,0.8653901219367981,0.3132656812667846,0.2974429428577423,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2798767089844,0.7658843994140625,0.214972123503685,0.972478687763214,286.2806701660156,285.913818359375,293.37274169921875,287.4418029785156,293.3740539550781,297.2484436035156,285.2823791503906,1.0,0.4934712052345276,1.0,1.0,0.0,1.0,-2.6606900691986084,2.66068434715271,5.683380550181028e-06,2.051020622253418,0.9046050310134888,0.9046050310134888,0.0,102.35161590576172,79.0,21784.712890625,-0.0,1539.9798583984375,1.0,283.04168701171875,284.4662475585937,290.3886108398437,291.79815673828125,293.1499938964844,293.1499938964844,282.75,35569.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848359107971191,1.0,0.0,0.0,3.646843433380127,3.646867275238037,8.874165473571338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.6357421875,0.0,1526.4383544921875,1895.4371337890625,0.0,1493.19775390625,0.9042835831642152,1.0,0.0,3.0,1.0,0.0
12311580,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9407992362976074,0.3528019189834595,0.3180858790874481,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9772276282310486,0.3943424820899963,0.3736532032489776,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.9557985663414,0.3685724139213562,0.2581833004951477,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.901311993598938,0.3149797320365906,0.2990250289440155,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7975645065307617,0.2161946594715118,0.9772472977638244,286.0614318847656,285.9886169433594,293.3124084472656,287.4169921875,293.3136291503906,297.2496337890625,285.05908203125,1.0,0.4874937534332275,1.0,1.0,0.0,1.0,-2.6726720333099365,2.672666311264038,5.735375907534035e-06,2.060590505599976,0.903339982032776,0.903339982032776,0.0,91.42022705078124,82.0,22366.6328125,-0.0,1506.8896484375,1.0,282.7577819824219,284.2236633300781,290.5130310058594,292.0329895019531,293.1499938964844,293.1499938964844,282.45001220703125,35792.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099506855010986,1.0,0.0,0.0,3.655924081802368,3.6559481620788574,8.918414664549346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.765625,0.0,1538.2177734375,1895.4371337890625,0.0,1690.1494140625,0.906432569026947,1.0,0.0,3.0,1.0,0.0
12311640,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9407992362976074,0.3528019189834595,0.3180858790874481,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9772276282310486,0.3943424820899963,0.3736532032489776,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.9557985663414,0.3685724139213562,0.2581833004951477,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.901311993598938,0.3149797320365906,0.2990250289440155,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7975645065307617,0.2161946594715118,0.9772472977638244,286.0614318847656,285.9886169433594,293.3124084472656,287.4169921875,293.3136291503906,297.2496337890625,285.05908203125,1.0,0.4874937534332275,1.0,1.0,0.0,1.0,-2.6726720333099365,2.672666311264038,5.735375907534035e-06,2.060590505599976,0.903339982032776,0.903339982032776,0.0,91.42022705078124,82.0,22366.6328125,-0.0,1506.8896484375,1.0,282.7577819824219,284.2236633300781,290.5130310058594,292.0329895019531,293.1499938964844,293.1499938964844,282.45001220703125,35792.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099506855010986,1.0,0.0,0.0,3.655924081802368,3.6559481620788574,8.918414664549346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.765625,0.0,1538.2177734375,1895.4371337890625,0.0,1690.1494140625,0.906432569026947,1.0,0.0,3.0,1.0,0.0
12311700,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.952222466468811,0.3523134589195251,0.3177728652954101,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.987038791179657,0.3946676552295685,0.3740541040897369,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9669811129570008,0.3685942590236664,0.2582800090312958,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9125396013259888,0.3152957260608673,0.2993872165679931,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8069725036621094,0.2163861691951751,0.9782306551933287,285.8882141113281,286.024658203125,293.2833251953125,287.40478515625,293.2845458984375,297.24462890625,284.8770751953125,1.0,0.4860799610614776,1.0,1.0,0.0,1.0,-2.674514055252075,2.6745083332061768,5.743491328757955e-06,2.062110424041748,0.9003920555114746,0.9003920555114746,0.0,88.63783264160156,82.0,22951.255859375,-0.0,1496.750244140625,1.0,282.50103759765625,284.0216369628906,290.55255126953125,292.1750793457031,293.1499938964844,293.1499938964844,282.45001220703125,35974.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275093197822571,1.0,0.0,0.0,3.655832290649414,3.6558563709259033,8.917965601540345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.3173828125,0.0,1539.477783203125,1895.4371337890625,0.0,1834.2427978515625,0.906490921974182,1.0,0.0,3.0,1.0,0.0
12311760,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.956755518913269,0.3514997363090515,0.317085325717926,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.9911741614341736,0.3946818709373474,0.3741193413734436,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.9716333746910096,0.3682908415794372,0.2581089735031128,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.9179794192314148,0.3153364062309265,0.2994697690010071,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.8110851645469666,0.2163432538509369,0.978212833404541,285.8275146484375,286.05975341796875,293.2550354003906,287.3927307128906,293.2562255859375,297.2371520996094,284.82525634765625,1.0,0.4851324260234833,1.0,1.0,0.0,1.0,-2.673642158508301,2.6736364364624023,5.739940206694882e-06,2.0615310668945312,0.8978312015533447,0.8978312015533447,0.0,87.35875701904297,100.0,22961.390625,-0.0,1489.71630859375,1.0,282.458251953125,283.96453857421875,290.5064392089844,292.09423828125,293.1499938964844,293.1499938964844,282.75,36139.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376762628555298,1.0,0.0,0.0,3.6518752574920654,3.651899099349976,8.898670671442233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.3798828125,0.0,1536.2978515625,1895.4371337890625,0.0,1919.8167724609373,0.9057567119598388,1.0,0.0,3.0,1.0,0.0
12311820,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9381059408187866,0.3514586687088012,0.316732108592987,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.97731614112854,0.3957765996456146,0.3749687969684601,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9549388885498048,0.3689057528972626,0.2583666741847992,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9015526175498962,0.3162501752376556,0.3002220690250397,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.797482967376709,0.2167797982692718,0.9801052808761596,286.0182800292969,286.126953125,293.2008361816406,287.3690795898437,293.2019348144531,297.2318725585937,285.019775390625,1.0,0.4893278181552887,1.0,1.0,0.0,1.0,-2.677713394165039,2.6777076721191406,5.757360668212641e-06,2.0646347999572754,0.8974297046661377,0.8974297046661377,0.0,91.8915786743164,118.0,22166.23046875,-0.0,1516.0257568359375,1.0,282.7421569824219,284.1917724609375,290.3175964355469,291.7938537597656,293.1499938964844,293.1499938964844,283.04998779296875,36112.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221720814704895,1.0,0.0,0.0,3.646955728530884,3.646979808807373,8.874712307260779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.12841796875,0.0,1530.62744140625,1895.4371337890625,0.0,1789.9300537109375,0.9046725630760192,1.0,0.0,3.0,1.0,0.0
12311880,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9381059408187866,0.3514586687088012,0.316732108592987,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.97731614112854,0.3957765996456146,0.3749687969684601,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9549388885498048,0.3689057528972626,0.2583666741847992,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9015526175498962,0.3162501752376556,0.3002220690250397,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.797482967376709,0.2167797982692718,0.9801052808761596,286.0182800292969,286.126953125,293.2008361816406,287.3690795898437,293.2019348144531,297.2318725585937,285.019775390625,1.0,0.4893278181552887,1.0,1.0,0.0,1.0,-2.677713394165039,2.6777076721191406,5.757360668212641e-06,2.0646347999572754,0.8974297046661377,0.8974297046661377,0.0,91.8915786743164,118.0,22166.23046875,-0.0,1516.0257568359375,1.0,282.7421569824219,284.1917724609375,290.3175964355469,291.7938537597656,293.1499938964844,293.1499938964844,283.04998779296875,36112.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221720814704895,1.0,0.0,0.0,3.646955728530884,3.646979808807373,8.874712307260779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.12841796875,0.0,1530.62744140625,1895.4371337890625,0.0,1789.9300537109375,0.9046725630760192,1.0,0.0,3.0,1.0,0.0
12311940,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.248291015625,0.9088080525398254,0.3528837859630584,0.3180651664733886,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484130859375,0.9509947896003724,0.3980236947536468,0.3771880567073822,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24835205078125,0.9258930683135986,0.3708175718784332,0.2597542107105255,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481689453125,0.8770764470100403,0.3181338608264923,0.3021331429481506,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.7757987380027771,0.217947244644165,0.9861717820167542,286.2484436035156,286.19000244140625,293.1499938964844,287.3460693359375,293.1510314941406,297.23681640625,285.2503967285156,1.0,0.4978082478046417,1.0,1.0,0.0,1.0,-2.693227767944336,2.6932218074798584,5.824420441058464e-06,2.076669931411743,0.8996685147285461,0.8996685147285461,0.0,100.89268493652344,136.0,21525.20703125,-0.0,1579.0010986328125,1.0,283.0417785644531,284.4486083984375,290.2430419921875,291.6463928222656,293.1499938964844,293.1499938964844,283.1499938964844,35962.2890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964982151985168,1.0,0.0,0.0,3.6477959156036377,3.647819995880127,8.878802191247814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.44091796875,0.0,1530.435791015625,1895.4371337890625,0.0,1583.227783203125,0.9027668833732604,1.0,0.0,3.0,1.0,0.0
12312000,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.248291015625,0.9088080525398254,0.3528837859630584,0.3180651664733886,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484130859375,0.9509947896003724,0.3980236947536468,0.3771880567073822,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24835205078125,0.9258930683135986,0.3708175718784332,0.2597542107105255,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481689453125,0.8770764470100403,0.3181338608264923,0.3021331429481506,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.7757987380027771,0.217947244644165,0.9861717820167542,286.2484436035156,286.19000244140625,293.1499938964844,287.3460693359375,293.1510314941406,297.23681640625,285.2503967285156,1.0,0.4978082478046417,1.0,1.0,0.0,1.0,-2.693227767944336,2.6932218074798584,5.824420441058464e-06,2.076669931411743,0.8996685147285461,0.8996685147285461,0.0,100.89268493652344,136.0,21525.20703125,-0.0,1579.0010986328125,1.0,283.0417785644531,284.4486083984375,290.2430419921875,291.6463928222656,293.1499938964844,293.1499938964844,283.1499938964844,35962.2890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964982151985168,1.0,0.0,0.0,3.6477959156036377,3.647819995880127,8.878802191247814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.44091796875,0.0,1530.435791015625,1895.4371337890625,0.0,1583.227783203125,0.9027668833732604,1.0,0.0,3.0,1.0,0.0
12312060,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314208984375,0.8728112578392029,0.3521656692028045,0.3184368312358856,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314514160156,0.9098762273788452,0.3981123864650726,0.3783422410488128,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314208984375,0.8878222107887268,0.370629221200943,0.2604044675827026,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3313903808594,0.8442125916481018,0.3178552687168121,0.3029361367225647,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312683105469,0.7461966276168823,0.2168899625539779,0.9865566492080688,286.3314514160156,286.24908447265625,293.10235595703125,287.3238525390625,293.1033020019531,297.2205810546875,285.3317565917969,1.0,0.5080987811088562,1.0,1.0,0.0,1.0,-2.6972880363464355,2.697282075881958,5.842705832037609e-06,2.080139875411988,0.901086926460266,0.901086926460266,0.0,115.25770568847656,154.0,21223.794921875,-0.0,1650.8094482421875,1.0,283.1470642089844,284.5426025390625,290.2779235839844,291.676025390625,293.1499938964844,293.1499938964844,283.04998779296875,35534.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863171458244324,1.0,0.0,0.0,3.632271051406861,3.6322948932647705,8.803387459010992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.87744140625,0.0,1510.06494140625,1895.4371337890625,0.0,1504.4888916015625,0.9026302695274352,1.0,0.0,3.0,1.0,0.0
12312120,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314208984375,0.8728112578392029,0.3521656692028045,0.3184368312358856,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314514160156,0.9098762273788452,0.3981123864650726,0.3783422410488128,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314208984375,0.8878222107887268,0.370629221200943,0.2604044675827026,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3313903808594,0.8442125916481018,0.3178552687168121,0.3029361367225647,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312683105469,0.7461966276168823,0.2168899625539779,0.9865566492080688,286.3314514160156,286.24908447265625,293.10235595703125,287.3238525390625,293.1033020019531,297.2205810546875,285.3317565917969,1.0,0.5080987811088562,1.0,1.0,0.0,1.0,-2.6972880363464355,2.697282075881958,5.842705832037609e-06,2.080139875411988,0.901086926460266,0.901086926460266,0.0,115.25770568847656,154.0,21223.794921875,-0.0,1650.8094482421875,1.0,283.1470642089844,284.5426025390625,290.2779235839844,291.676025390625,293.1499938964844,293.1499938964844,283.04998779296875,35534.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863171458244324,1.0,0.0,0.0,3.632271051406861,3.6322948932647705,8.803387459010992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.87744140625,0.0,1510.06494140625,1895.4371337890625,0.0,1504.4888916015625,0.9026302695274352,1.0,0.0,3.0,1.0,0.0
12312180,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498474121094,0.8425816893577576,0.3513151407241821,0.3184093236923218,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497863769531,0.877318799495697,0.3982100188732147,0.3791539371013641,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24981689453125,0.8567414283752441,0.3704416453838348,0.2608137130737304,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499084472656,0.8167341351509094,0.3177393972873688,0.3035010099411011,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.250244140625,0.7215678095817566,0.216144174337387,0.986162543296814,286.2497863769531,286.3046875,293.0574951171875,287.3026123046875,293.05841064453125,297.2071838378906,285.24871826171875,1.0,0.5191468000411987,1.0,1.0,0.0,1.0,-2.698927879333496,2.6989219188690186,5.850041361554759e-06,2.0815138816833496,0.8993387222290039,0.8993387222290039,0.0,131.46559143066406,157.0,21355.666015625,-0.0,1727.755859375,1.0,283.0526123046875,284.4549560546875,290.33447265625,291.773193359375,293.1499938964844,293.1499938964844,283.1499938964844,35877.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951042413711548,1.0,0.0,0.0,3.643486738204956,3.643510580062866,8.857836633069383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.3544921875,0.0,1525.015625,1895.4371337890625,0.0,1572.3330078125,0.9017065167427064,1.0,0.0,3.0,1.0,0.0
