time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312240,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498474121094,0.8425816893577576,0.3513151407241821,0.3184093236923218,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497863769531,0.877318799495697,0.3982100188732147,0.3791539371013641,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24981689453125,0.8567414283752441,0.3704416453838348,0.2608137130737304,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499084472656,0.8167341351509094,0.3177393972873688,0.3035010099411011,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.250244140625,0.7215678095817566,0.216144174337387,0.986162543296814,286.2497863769531,286.3046875,293.0574951171875,287.3026123046875,293.05841064453125,297.2071838378906,285.24871826171875,1.0,0.5191468000411987,1.0,1.0,0.0,1.0,-2.698927879333496,2.6989219188690186,5.850041361554759e-06,2.0815138816833496,0.8993387222290039,0.8993387222290039,0.0,131.46559143066406,157.0,21355.666015625,-0.0,1727.755859375,1.0,283.0526123046875,284.4549560546875,290.33447265625,291.773193359375,293.1499938964844,293.1499938964844,283.1499938964844,35877.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951042413711548,1.0,0.0,0.0,3.643486738204956,3.643510580062866,8.857836633069383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.3544921875,0.0,1525.015625,1895.4371337890625,0.0,1572.3330078125,0.9017065167427064,1.0,0.0,3.0,1.0,0.0
12312300,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2979431152344,0.8331176042556763,0.3509517610073089,0.318225085735321,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2981872558594,0.8671228885650635,0.3983112275600433,0.3794199526309967,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29803466796875,0.8470813632011414,0.3704020082950592,0.2609079480171203,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2977294921875,0.8075524568557739,0.3177526891231537,0.3036898374557495,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2966003417969,0.7133241295814514,0.2158673256635666,0.985787868499756,286.2981872558594,286.3312072753906,293.0361022949219,287.2923583984375,293.0369873046875,297.20172119140625,285.3016357421875,1.0,0.522906482219696,1.0,1.0,0.0,1.0,-2.698916435241699,2.6989104747772217,5.850103207194479e-06,2.0815577507019043,0.8993092775344849,0.8993092775344849,0.0,137.5870819091797,157.0,21103.998046875,-0.0,1755.904296875,1.0,283.1336364746094,284.51611328125,290.2967224121094,291.69952392578125,293.1499938964844,293.1499938964844,283.1499938964844,35656.87109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942476034164429,1.0,0.0,0.0,3.631072998046875,3.631096839904785,8.79758090377436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.7705078125,0.0,1509.6591796875,1895.4371337890625,0.0,1565.6551513671875,0.9004547595977783,1.0,0.0,3.0,1.0,0.0
12312360,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153076171875,0.8264590501785278,0.35078164935112,0.3181839883327484,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153381347656,0.860040545463562,0.3985645174980163,0.379788339138031,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153381347656,0.8403847813606262,0.3705284297466278,0.2610882222652435,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153076171875,0.800755500793457,0.3179081082344055,0.3039677739143371,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3151550292969,0.7070720791816711,0.2157230526208877,0.9857669472694396,286.3153381347656,286.35693359375,293.015380859375,287.2823486328125,293.0162353515625,297.1981506347656,285.3157043457031,1.0,0.5260649919509888,1.0,1.0,0.0,1.0,-2.699833631515503,2.6998276710510254,5.854142727912404e-06,2.082295179367065,0.8989636301994324,0.8989636301994324,0.0,142.33935546875,145.0,21048.3359375,-0.0,1779.1414794921875,1.0,283.1474304199219,284.53375244140625,290.2801818847656,291.69195556640625,293.1499938964844,293.1499938964844,283.1499938964844,35577.7109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935557126998901,1.0,0.0,0.0,3.626198291778565,3.6262221336364746,8.773975537224032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.150390625,0.0,1503.7098388671875,1895.4371337890625,0.0,1560.2718505859375,0.8962900042533875,1.0,0.0,3.0,1.0,0.0
12312420,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32000732421875,0.8245798349380493,0.3504207730293274,0.3179175853729248,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32000732421875,0.8586004972457886,0.3990715444087982,0.3803176283836365,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.32000732421875,0.8388883471488953,0.3707829117774963,0.2613038122653961,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32000732421875,0.799316942691803,0.3182717561721802,0.3043456077575683,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.7052929401397705,0.2155621349811554,0.985099732875824,286.32000732421875,286.4059143066406,292.9758605957031,287.2630310058594,292.9766845703125,297.1922912597656,285.3199157714844,1.0,0.5264298915863037,1.0,1.0,0.0,1.0,-2.700063943862915,2.7000582218170166,5.85541829423164e-06,2.08260440826416,0.8975394368171692,0.8975394368171692,0.0,143.583984375,133.0,20934.24609375,-0.0,1785.2132568359375,1.0,283.1499328613281,284.5438842773437,290.2627868652344,291.6737365722656,293.1499938964844,293.1499938964844,283.1499938964844,34959.6328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935493350028992,1.0,0.0,0.0,3.588839530944824,3.588862657546997,8.594118980909116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.4306640625,0.0,1458.529296875,1895.4371337890625,0.0,1560.2220458984375,0.8869486451148987,1.0,0.0,3.0,1.0,0.0
12312480,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32000732421875,0.8245798349380493,0.3504207730293274,0.3179175853729248,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32000732421875,0.8586004972457886,0.3990715444087982,0.3803176283836365,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.32000732421875,0.8388883471488953,0.3707829117774963,0.2613038122653961,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32000732421875,0.799316942691803,0.3182717561721802,0.3043456077575683,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.7052929401397705,0.2155621349811554,0.985099732875824,286.32000732421875,286.4059143066406,292.9758605957031,287.2630310058594,292.9766845703125,297.1922912597656,285.3199157714844,1.0,0.5264298915863037,1.0,1.0,0.0,1.0,-2.700063943862915,2.7000582218170166,5.85541829423164e-06,2.08260440826416,0.8975394368171692,0.8975394368171692,0.0,143.583984375,133.0,20934.24609375,-0.0,1785.2132568359375,1.0,283.1499328613281,284.5438842773437,290.2627868652344,291.6737365722656,293.1499938964844,293.1499938964844,283.1499938964844,34959.6328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935493350028992,1.0,0.0,0.0,3.588839530944824,3.588862657546997,8.594118980909116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.4306640625,0.0,1458.529296875,1895.4371337890625,0.0,1560.2220458984375,0.8869486451148987,1.0,0.0,3.0,1.0,0.0
12312540,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3240661621094,0.8301095962524414,0.3500280082225799,0.3174072802066803,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3240661621094,0.8654035925865173,0.3995460569858551,0.3805990517139435,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3240661621094,0.8450813293457031,0.3710092902183532,0.2613381445407867,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3240661621094,0.8058405518531799,0.3186589181423187,0.3045347034931183,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3240661621094,0.7107179164886475,0.2155187278985977,0.9839705228805542,286.3240661621094,286.4517822265625,292.9389038085937,287.24468994140625,292.93963623046875,297.1875,285.3240966796875,1.0,0.5232263803482056,1.0,1.0,0.0,1.0,-2.6987016201019287,2.698695659637451,5.849711214978015e-06,2.08164930343628,0.8955637812614441,0.8955637812614441,0.0,139.22665405273438,121.0,20809.1796875,-0.0,1763.1268310546875,1.0,283.1499938964844,284.5544738769531,290.2412109375,291.6458740234375,293.1499938964844,293.1499938964844,283.1499938964844,34176.75,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928988695144653,1.0,0.0,0.0,3.54021954536438,3.5402421951293945,8.362837888853392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.77001953125,0.0,1401.1961669921875,1895.4371337890625,0.0,1555.1690673828125,0.8749501705169678,1.0,0.0,3.0,1.0,0.0
12312600,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3240661621094,0.8301095962524414,0.3500280082225799,0.3174072802066803,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3240661621094,0.8654035925865173,0.3995460569858551,0.3805990517139435,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3240661621094,0.8450813293457031,0.3710092902183532,0.2613381445407867,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3240661621094,0.8058405518531799,0.3186589181423187,0.3045347034931183,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3240661621094,0.7107179164886475,0.2155187278985977,0.9839705228805542,286.3240661621094,286.4517822265625,292.9389038085937,287.24468994140625,292.93963623046875,297.1875,285.3240966796875,1.0,0.5232263803482056,1.0,1.0,0.0,1.0,-2.6987016201019287,2.698695659637451,5.849711214978015e-06,2.08164930343628,0.8955637812614441,0.8955637812614441,0.0,139.22665405273438,121.0,20809.1796875,-0.0,1763.1268310546875,1.0,283.1499938964844,284.5544738769531,290.2412109375,291.6458740234375,293.1499938964844,293.1499938964844,283.1499938964844,34176.75,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928988695144653,1.0,0.0,0.0,3.54021954536438,3.5402421951293945,8.362837888853392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.77001953125,0.0,1401.1961669921875,1895.4371337890625,0.0,1555.1690673828125,0.8749501705169678,1.0,0.0,3.0,1.0,0.0
12312660,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305969238281,0.8407394289970398,0.3496525287628174,0.3167873919010162,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33062744140625,0.878023087978363,0.4000098705291748,0.3807430267333984,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33062744140625,0.8567311763763428,0.3712379336357116,0.2612786591053009,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305969238281,0.8172149658203125,0.3190650641918182,0.3046188950538635,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.33056640625,0.7203629612922668,0.2155737727880478,0.9827156066894532,286.33062744140625,286.49462890625,292.9043273925781,287.22735595703125,292.905029296875,297.18377685546875,285.3307189941406,1.0,0.5179071426391602,1.0,1.0,0.0,1.0,-2.696651697158813,2.696645975112915,5.841000984219136e-06,2.080150604248047,0.8931408524513245,0.8931408524513245,0.0,131.70623779296875,109.0,20678.939453125,-0.0,1725.5047607421875,1.0,283.1499938964844,284.5679931640625,290.2193298339844,291.61572265625,293.1499938964844,293.1499938964844,283.1499938964844,33295.125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912626624107361,1.0,0.0,0.0,3.4841325283050537,3.48415470123291,8.099955834950379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.755859375,0.0,1337.0252685546875,1895.4371337890625,0.0,1542.4935302734375,0.8611894249916077,1.0,0.0,3.0,1.0,0.0
12312720,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305969238281,0.8407394289970398,0.3496525287628174,0.3167873919010162,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33062744140625,0.878023087978363,0.4000098705291748,0.3807430267333984,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33062744140625,0.8567311763763428,0.3712379336357116,0.2612786591053009,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305969238281,0.8172149658203125,0.3190650641918182,0.3046188950538635,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.33056640625,0.7203629612922668,0.2155737727880478,0.9827156066894532,286.33062744140625,286.49462890625,292.9043273925781,287.22735595703125,292.905029296875,297.18377685546875,285.3307189941406,1.0,0.5179071426391602,1.0,1.0,0.0,1.0,-2.696651697158813,2.696645975112915,5.841000984219136e-06,2.080150604248047,0.8931408524513245,0.8931408524513245,0.0,131.70623779296875,109.0,20678.939453125,-0.0,1725.5047607421875,1.0,283.1499938964844,284.5679931640625,290.2193298339844,291.61572265625,293.1499938964844,293.1499938964844,283.1499938964844,33295.125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912626624107361,1.0,0.0,0.0,3.4841325283050537,3.48415470123291,8.099955834950379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.755859375,0.0,1337.0252685546875,1895.4371337890625,0.0,1542.4935302734375,0.8611894249916077,1.0,0.0,3.0,1.0,0.0
12312780,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394470214844,0.8561582565307617,0.3493024110794067,0.3161214590072632,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394470214844,0.8958913087844849,0.4004651010036468,0.3808073401451111,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394470214844,0.8735127449035645,0.3714757561683655,0.2611719965934753,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33941650390625,0.8323445916175842,0.3194830119609833,0.3046441972255707,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3393859863281,0.7333081364631653,0.2157085388898849,0.9814973473548888,286.3394470214844,286.5346069335937,292.8721008300781,287.21099853515625,292.87274169921875,297.1809387207031,285.33966064453125,1.0,0.5113371014595032,1.0,1.0,0.0,1.0,-2.6943671703338623,2.694361448287964,5.831267571920762e-06,2.078464269638061,0.8903379440307617,0.8903379440307617,0.0,122.35401916503906,97.0,20547.39453125,-0.0,1679.1832275390625,1.0,283.1499938964844,284.58404541015625,290.1998596191406,291.58740234375,293.1499938964844,293.1499938964844,283.1499938964844,32354.509765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889829039573669,1.0,0.0,0.0,3.4228227138519287,3.4228439331054688,7.81739629474032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.35693359375,0.0,1269.22705078125,1895.4371337890625,0.0,1524.91650390625,0.8461970090866089,1.0,0.0,3.0,1.0,0.0
12312840,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394470214844,0.8561582565307617,0.3493024110794067,0.3161214590072632,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394470214844,0.8958913087844849,0.4004651010036468,0.3808073401451111,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394470214844,0.8735127449035645,0.3714757561683655,0.2611719965934753,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33941650390625,0.8323445916175842,0.3194830119609833,0.3046441972255707,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3393859863281,0.7333081364631653,0.2157085388898849,0.9814973473548888,286.3394470214844,286.5346069335937,292.8721008300781,287.21099853515625,292.87274169921875,297.1809387207031,285.33966064453125,1.0,0.5113371014595032,1.0,1.0,0.0,1.0,-2.6943671703338623,2.694361448287964,5.831267571920762e-06,2.078464269638061,0.8903379440307617,0.8903379440307617,0.0,122.35401916503906,97.0,20547.39453125,-0.0,1679.1832275390625,1.0,283.1499938964844,284.58404541015625,290.1998596191406,291.58740234375,293.1499938964844,293.1499938964844,283.1499938964844,32354.509765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889829039573669,1.0,0.0,0.0,3.4228227138519287,3.4228439331054688,7.81739629474032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.35693359375,0.0,1269.22705078125,1895.4371337890625,0.0,1524.91650390625,0.8461970090866089,1.0,0.0,3.0,1.0,0.0
12312900,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3463134765625,0.8658657670021057,0.3491361737251282,0.3157789707183838,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3463439941406,0.9069172739982604,0.400688499212265,0.3808176815509796,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3463134765625,0.8839586973190308,0.3715980947017669,0.2611075639724731,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3462829589844,0.8415859341621399,0.3196940422058105,0.3046415448188782,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3461608886719,0.7412386536598206,0.2158006131649017,0.9809222221374512,286.3463439941406,286.5535583496094,292.8568115234375,287.20318603515625,292.8574523925781,297.1798400878906,285.3468017578125,1.0,0.5077476501464844,1.0,1.0,0.0,1.0,-2.6931962966918945,2.693190574645996,5.826276264997432e-06,2.077597379684448,0.8888356685638428,0.8888356685638428,0.0,117.24980926513672,97.0,20473.86328125,-0.0,1654.0447998046875,1.0,283.1499938964844,284.59539794921875,290.19097900390625,291.5736694335937,293.1499938964844,293.1499938964844,283.1499938964844,31724.69140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687707781791687,1.0,0.0,0.0,3.382987260818481,3.383008003234864,7.636494387952553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.33544921875,0.0,1226.2506103515625,1895.4371337890625,0.0,1515.1282958984375,0.8392615914344788,1.0,0.0,3.0,1.0,0.0
12312960,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503723144531,0.8771209120750427,0.3489746153354645,0.3154365122318268,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35040283203125,0.9204954504966736,0.4009076654911041,0.3808190822601318,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503723144531,0.8959234356880188,0.3717216551303863,0.2610403895378113,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503723144531,0.8522719740867615,0.3199048936367035,0.3046332895755768,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35028076171875,0.7504318356513977,0.2159067094326019,0.9803828597068788,286.35040283203125,286.5718078613281,292.84210205078125,287.1956481933594,292.8427124023437,297.1788330078125,285.3506774902344,1.0,0.5040127635002136,1.0,1.0,0.0,1.0,-2.6920478343963623,2.6920418739318848,5.821383183501894e-06,2.076747417449951,0.8872167468070984,0.8872167468070984,0.0,111.94580078125,85.0,20416.30859375,-0.0,1628.043212890625,1.0,283.1499938964844,284.6024169921875,290.1831359863281,291.5619201660156,293.1499938964844,293.1499938964844,283.1499938964844,31378.23828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864372491836548,1.0,0.0,0.0,3.357698917388916,3.3577194213867188,7.52275298054883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.7353515625,0.0,1199.8240966796875,1895.4371337890625,0.0,1505.4066162109375,0.8303045034408569,1.0,0.0,3.0,1.0,0.0
12313020,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633117675781,0.9050449132919312,0.3486730456352234,0.3147512078285217,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36334228515625,0.9539311528205872,0.401335209608078,0.3807931244373321,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36334228515625,0.9270989894866944,0.3719754517078399,0.2608964741230011,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633117675781,0.8791871666908264,0.3203259408473968,0.3045985400676727,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631896972656,0.7737149596214294,0.2161561250686645,0.979395866394043,286.36334228515625,286.6063842773437,292.814208984375,287.1813049316406,292.8147888183594,297.1771850585937,285.3637084960937,1.0,0.4962228834629059,1.0,1.0,0.0,1.0,-2.689792394638061,2.689786672592163,5.811780283693224e-06,2.075078010559082,0.8838402032852173,0.8838402032852173,0.0,100.9305648803711,73.0,20286.255859375,-0.0,1574.29833984375,1.0,283.1499938964844,284.6228942871094,290.16851806640625,291.538818359375,293.1499938964844,293.1499938964844,283.1499938964844,30377.650390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838472485542297,1.0,0.0,0.0,3.2895760536193848,3.28959584236145,7.220598376989074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.73193359375,0.0,1130.018798828125,1895.4371337890625,0.0,1485.68505859375,0.8137025833129883,1.0,0.0,3.0,1.0,0.0
12313080,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633117675781,0.9050449132919312,0.3486730456352234,0.3147512078285217,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36334228515625,0.9539311528205872,0.401335209608078,0.3807931244373321,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36334228515625,0.9270989894866944,0.3719754517078399,0.2608964741230011,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633117675781,0.8791871666908264,0.3203259408473968,0.3045985400676727,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631896972656,0.7737149596214294,0.2161561250686645,0.979395866394043,286.36334228515625,286.6063842773437,292.814208984375,287.1813049316406,292.8147888183594,297.1771850585937,285.3637084960937,1.0,0.4962228834629059,1.0,1.0,0.0,1.0,-2.689792394638061,2.689786672592163,5.811780283693224e-06,2.075078010559082,0.8838402032852173,0.8838402032852173,0.0,100.9305648803711,73.0,20286.255859375,-0.0,1574.29833984375,1.0,283.1499938964844,284.6228942871094,290.16851806640625,291.538818359375,293.1499938964844,293.1499938964844,283.1499938964844,30377.650390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838472485542297,1.0,0.0,0.0,3.2895760536193848,3.28959584236145,7.220598376989074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.73193359375,0.0,1130.018798828125,1895.4371337890625,0.0,1485.68505859375,0.8137025833129883,1.0,0.0,3.0,1.0,0.0
12313140,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3782043457031,0.9464251399040222,0.3483936786651611,0.3140735626220703,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37823486328125,0.990489661693573,0.401747465133667,0.3807384669780731,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37823486328125,0.968486785888672,0.3722391128540039,0.26074880361557,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3782043457031,0.916802167892456,0.3207440674304962,0.3045471310615539,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780822753906,0.8057436943054199,0.2164486646652221,0.9785431027412416,286.37823486328125,286.6383972167969,292.78839111328125,287.16796875,292.7889099121094,297.1760559082031,285.3786926269531,1.0,0.488132894039154,1.0,1.0,0.0,1.0,-2.687648296356201,2.6876425743103027,5.802663508802652e-06,2.073493480682373,0.8802656531333923,0.8802656531333923,0.0,89.56153106689453,76.0,20157.5703125,-0.0,1519.17724609375,1.0,283.1499938964844,284.6454772949219,290.15533447265625,291.51739501953125,293.1499938964844,293.1499938964844,283.1499938964844,29361.345703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812965869903564,1.0,0.0,0.0,3.219107389450073,3.2191262245178223,6.91455454671086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.1962890625,0.0,1060.7318115234375,1895.4371337890625,0.0,1466.3916015625,0.7965419292449951,1.0,0.0,3.0,1.0,0.0
12313200,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3782043457031,0.9464251399040222,0.3483936786651611,0.3140735626220703,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37823486328125,0.990489661693573,0.401747465133667,0.3807384669780731,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37823486328125,0.968486785888672,0.3722391128540039,0.26074880361557,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3782043457031,0.916802167892456,0.3207440674304962,0.3045471310615539,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780822753906,0.8057436943054199,0.2164486646652221,0.9785431027412416,286.37823486328125,286.6383972167969,292.78839111328125,287.16796875,292.7889099121094,297.1760559082031,285.3786926269531,1.0,0.488132894039154,1.0,1.0,0.0,1.0,-2.687648296356201,2.6876425743103027,5.802663508802652e-06,2.073493480682373,0.8802656531333923,0.8802656531333923,0.0,89.56153106689453,76.0,20157.5703125,-0.0,1519.17724609375,1.0,283.1499938964844,284.6454772949219,290.15533447265625,291.51739501953125,293.1499938964844,293.1499938964844,283.1499938964844,29361.345703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812965869903564,1.0,0.0,0.0,3.219107389450073,3.2191262245178223,6.91455454671086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.1962890625,0.0,1060.7318115234375,1895.4371337890625,0.0,1466.3916015625,0.7965419292449951,1.0,0.0,3.0,1.0,0.0
12313260,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.9614615440368652,0.3480880260467529,0.3136769235134125,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39227294921875,0.9990000128746032,0.4026790559291839,0.3782517313957214,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.9821611046791076,0.3724634349346161,0.2608117759227752,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9332067966461182,0.3211084902286529,0.3047749996185303,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39215087890625,0.8178185224533081,0.2167274504899978,0.979198157787323,286.3922424316406,286.66802978515625,292.7644958496094,287.1556396484375,292.7649841308594,297.1759033203125,285.3922119140625,1.0,0.4839014112949371,1.0,1.0,0.0,1.0,-2.674041986465454,2.674036264419556,5.747366230934858e-06,2.064586639404297,0.8765049576759338,0.8765049576759338,0.0,85.5547866821289,94.0,19980.81640625,-0.0,1488.289794921875,1.0,283.1499938964844,284.6669311523437,290.1429138183594,291.4959716796875,293.1499938964844,293.1499938964844,283.1499938964844,28335.384765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787527203559875,1.0,0.0,0.0,3.146694660186768,3.14671277999878,6.606972533518274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.046630859375,0.0,992.5543212890624,1895.4371337890625,0.0,1447.278564453125,0.7789150476455688,1.0,0.0,3.0,1.0,0.0
12313320,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.9614615440368652,0.3480880260467529,0.3136769235134125,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39227294921875,0.9990000128746032,0.4026790559291839,0.3782517313957214,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.9821611046791076,0.3724634349346161,0.2608117759227752,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9332067966461182,0.3211084902286529,0.3047749996185303,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39215087890625,0.8178185224533081,0.2167274504899978,0.979198157787323,286.3922424316406,286.66802978515625,292.7644958496094,287.1556396484375,292.7649841308594,297.1759033203125,285.3922119140625,1.0,0.4839014112949371,1.0,1.0,0.0,1.0,-2.674041986465454,2.674036264419556,5.747366230934858e-06,2.064586639404297,0.8765049576759338,0.8765049576759338,0.0,85.5547866821289,94.0,19980.81640625,-0.0,1488.289794921875,1.0,283.1499938964844,284.6669311523437,290.1429138183594,291.4959716796875,293.1499938964844,293.1499938964844,283.1499938964844,28335.384765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787527203559875,1.0,0.0,0.0,3.146694660186768,3.14671277999878,6.606972533518274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.046630859375,0.0,992.5543212890624,1895.4371337890625,0.0,1447.278564453125,0.7789150476455688,1.0,0.0,3.0,1.0,0.0
12313380,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.404052734375,0.9637356996536256,0.3479191660881042,0.3135058581829071,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40411376953125,0.9990000128746032,0.4034879207611084,0.3754634261131286,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040832519531,0.9843264818191528,0.3725726306438446,0.2608700692653656,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40399169921875,0.9360700249671936,0.3213032484054565,0.3049224615097046,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037170410156,0.8198766112327576,0.2168923020362854,0.9797489047050476,286.40411376953125,286.6825256347656,292.7528076171875,287.1496276855469,292.7532653808594,297.1769104003906,285.4052734375,1.0,0.4852124750614166,1.0,1.0,0.0,1.0,-2.6826579570770264,2.682652235031128,5.780967057944508e-06,2.0695624351501465,0.874543309211731,0.874543309211731,0.0,85.21922302246094,94.0,19940.216796875,-0.0,1492.3865966796875,1.0,283.1499938964844,284.6847839355469,290.1358642578125,291.4837951660156,293.1499938964844,293.1499938964844,283.1499938964844,27662.85546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772696375846863,1.0,0.0,0.0,3.100790739059448,3.1008083820343018,6.415614279831061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.394287109375,0.0,950.6884155273438,1895.4371337890625,0.0,1436.195556640625,0.7705307006835938,1.0,0.0,3.0,1.0,0.0
12313440,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158935546875,0.9576326608657836,0.3477658927440643,0.3134179413318634,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4159851074219,0.9990000128746032,0.403688907623291,0.381669670343399,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4159240722656,0.9792829155921936,0.3726716339588165,0.2609780728816986,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.41583251953125,0.9298113584518432,0.3214782774448395,0.3051407933235168,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41552734375,0.8154699206352234,0.2170432806015014,0.9806710481643676,286.4159851074219,286.69537353515625,292.742431640625,287.1443176269531,292.7428894042969,297.1766662597656,285.417236328125,1.0,0.4877763092517853,1.0,1.0,0.0,1.0,-2.691523551940918,2.6915175914764404,5.819209945912007e-06,2.076387882232666,0.8727441430091858,0.8727441430091858,0.0,86.91495513916016,112.0,19943.75,-0.0,1512.4398193359375,1.0,283.1499938964844,284.6990661621094,290.1312866210937,291.4772033691406,293.1499938964844,293.1499938964844,283.1499938964844,27297.162109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676041305065155,1.0,0.0,0.0,3.0726704597473145,3.072687864303589,6.299778760876507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.330810546875,0.0,925.900146484375,1895.4371337890625,0.0,1427.0498046875,0.7608968615531921,1.0,0.0,3.0,1.0,0.0
12313500,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319763183594,0.9398132562637328,0.3475857079029083,0.313423603773117,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320373535156,0.987409770488739,0.4034909904003143,0.3826097846031189,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320068359375,0.9636813402175904,0.3727503716945648,0.2611636817455292,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319152832031,0.9121446013450624,0.3216321468353271,0.3054649829864502,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4316101074219,0.8022205233573914,0.2171725779771804,0.982101559638977,286.4320373535156,286.7082214355469,292.7320556640625,287.1390380859375,292.7325134277344,297.1752319335937,285.4330749511719,1.0,0.4912607073783874,1.0,1.0,0.0,1.0,-2.694821357727051,2.694815397262573,5.833868726767832e-06,2.079118251800537,0.8709377646446228,0.8709377646446228,0.0,91.21971893310548,112.0,19899.603515625,-0.0,1536.90966796875,1.0,283.1499938964844,284.7187805175781,290.1276550292969,291.4711608886719,293.1499938964844,293.1499938964844,283.1499938964844,26634.330078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749831438064575,1.0,0.0,0.0,3.0275564193725586,3.027573347091675,6.116145527812478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.403076171875,0.0,886.5372314453125,1895.4371337890625,0.0,1419.1964111328125,0.752678632736206,1.0,0.0,3.0,1.0,0.0
12313560,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425048828125,0.918823778629303,0.347380518913269,0.3134530484676361,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.9703444242477416,0.4033734798431396,0.3826833665370941,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425354003906,0.9438764452934264,0.3728056252002716,0.2613667547702789,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424743652344,0.8939456343650818,0.3217620849609375,0.3058102130889892,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422302246094,0.7867459654808044,0.2172812968492508,0.983636200428009,286.44256591796875,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.1739807128906,285.4434509277344,1.0,0.4954511523246765,1.0,1.0,0.0,1.0,-2.6976137161254883,2.6976077556610107,5.846174644830171e-06,2.081372737884521,0.8690667748451233,0.8690667748451233,0.0,96.6763687133789,130.0,19867.34375,-0.0,1565.8299560546875,1.0,283.1499938964844,284.7321472167969,290.12457275390625,291.4662475585937,293.1499938964844,293.1499938964844,283.1499938964844,26246.48046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674136757850647,1.0,0.0,0.0,2.9976794719696045,2.9976959228515625,5.996028562549327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.282470703125,0.0,861.3802490234375,1895.4371337890625,0.0,1412.93115234375,0.7426213026046753,1.0,0.0,3.0,1.0,0.0
12313620,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46929931640625,0.8810973763465881,0.3469162583351135,0.3135424256324768,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693908691406,0.929579496383667,0.4032900631427765,0.3830767273902893,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693298339844,0.9027947783470154,0.372865229845047,0.261799544095993,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4692687988281,0.85941082239151,0.3219673335552215,0.3065347671508789,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690246582031,0.756760835647583,0.2174507975578308,0.986907958984375,286.4693908691406,286.7436828613281,292.7034606933594,287.1247253417969,292.703857421875,297.1717834472656,285.4703674316406,1.0,0.5053398609161377,1.0,1.0,0.0,1.0,-2.7035157680511475,2.70350980758667,5.871982921235031e-06,2.086020946502685,0.8654442429542542,0.8654442429542542,0.0,109.94464111328124,148.0,19784.4453125,-0.0,1635.34814453125,1.0,283.1499938964844,284.7662658691406,290.1169738769531,291.4538269042969,293.1499938964844,293.1499938964844,283.1499938964844,25191.4609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725926995277405,1.0,0.0,0.0,2.921809673309326,2.921825408935547,5.69635687952541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.362548828125,0.0,799.1559448242188,1895.4371337890625,0.0,1401.5390625,0.724117636680603,1.0,0.0,3.0,1.0,0.0
12313680,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46929931640625,0.8810973763465881,0.3469162583351135,0.3135424256324768,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693908691406,0.929579496383667,0.4032900631427765,0.3830767273902893,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693298339844,0.9027947783470154,0.372865229845047,0.261799544095993,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4692687988281,0.85941082239151,0.3219673335552215,0.3065347671508789,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690246582031,0.756760835647583,0.2174507975578308,0.986907958984375,286.4693908691406,286.7436828613281,292.7034606933594,287.1247253417969,292.703857421875,297.1717834472656,285.4703674316406,1.0,0.5053398609161377,1.0,1.0,0.0,1.0,-2.7035157680511475,2.70350980758667,5.871982921235031e-06,2.086020946502685,0.8654442429542542,0.8654442429542542,0.0,109.94464111328124,148.0,19784.4453125,-0.0,1635.34814453125,1.0,283.1499938964844,284.7662658691406,290.1169738769531,291.4538269042969,293.1499938964844,293.1499938964844,283.1499938964844,25191.4609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725926995277405,1.0,0.0,0.0,2.921809673309326,2.921825408935547,5.69635687952541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.362548828125,0.0,799.1559448242188,1895.4371337890625,0.0,1401.5390625,0.724117636680603,1.0,0.0,3.0,1.0,0.0
12313740,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984130859375,0.8496955037117004,0.34640634059906,0.3136612176895141,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984741210937,0.8934070467948914,0.403294175863266,0.3836619257926941,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984436035156,0.8701645731925964,0.3728807866573334,0.2622568905353546,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49835205078125,0.8305537700653076,0.3221175968647003,0.3072839379310608,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4980773925781,0.7318155765533447,0.2175682485103607,0.9903157353401184,286.4984741210937,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1697692871094,285.4995422363281,1.0,0.5164837837219238,1.0,1.0,0.0,1.0,-2.709906578063965,2.709900617599488,5.899988991586724e-06,2.091052770614624,0.861956000328064,0.861956000328064,0.0,125.28827667236328,151.0,19702.83203125,-0.0,1715.47412109375,1.0,283.1499938964844,284.802734375,290.1089172363281,291.4407653808594,293.1499938964844,293.1499938964844,283.1499938964844,24130.931640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710729002952576,1.0,0.0,0.0,2.845294713973999,2.8453097343444824,5.401916496339254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.401611328125,0.0,739.4110107421875,1895.4371337890625,0.0,1390.3748779296875,0.7054324150085449,1.0,0.0,3.0,1.0,0.0
12313800,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984130859375,0.8496955037117004,0.34640634059906,0.3136612176895141,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984741210937,0.8934070467948914,0.403294175863266,0.3836619257926941,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984436035156,0.8701645731925964,0.3728807866573334,0.2622568905353546,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49835205078125,0.8305537700653076,0.3221175968647003,0.3072839379310608,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4980773925781,0.7318155765533447,0.2175682485103607,0.9903157353401184,286.4984741210937,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1697692871094,285.4995422363281,1.0,0.5164837837219238,1.0,1.0,0.0,1.0,-2.709906578063965,2.709900617599488,5.899988991586724e-06,2.091052770614624,0.861956000328064,0.861956000328064,0.0,125.28827667236328,151.0,19702.83203125,-0.0,1715.47412109375,1.0,283.1499938964844,284.802734375,290.1089172363281,291.4407653808594,293.1499938964844,293.1499938964844,283.1499938964844,24130.931640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710729002952576,1.0,0.0,0.0,2.845294713973999,2.8453097343444824,5.401916496339254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.401611328125,0.0,739.4110107421875,1895.4371337890625,0.0,1390.3748779296875,0.7054324150085449,1.0,0.0,3.0,1.0,0.0
12313860,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52862548828125,0.8327086567878723,0.3458949327468872,0.3135897517204284,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287170410156,0.8745473623275757,0.4033379852771759,0.3841038048267364,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5286560058594,0.8523952960968018,0.3728900551795959,0.2625645697116852,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5285949707031,0.814606785774231,0.3222474157810211,0.3078176081180572,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5283203125,0.7179925441741943,0.2176617681980133,0.9926926493644714,286.5287170410156,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.16796875,285.5297546386719,1.0,0.5236662030220032,1.0,1.0,0.0,1.0,-2.7142221927642822,2.7142162322998047,5.919068371440517e-06,2.094512224197388,0.8586344718933105,0.8586344718933105,0.0,135.87448120117188,154.0,19608.201171875,-0.0,1770.8321533203125,1.0,283.1499938964844,284.8404846191406,290.1011047363281,291.4273986816406,293.1499938964844,293.1499938964844,283.1499938964844,23066.49609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669438898563385,1.0,0.0,0.0,2.768299102783203,2.768313407897949,5.113512884236115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.98486328125,0.0,682.2640991210938,1895.4371337890625,0.0,1378.4259033203125,0.6866008639335632,1.0,0.0,3.0,1.0,0.0
12313920,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52862548828125,0.8327086567878723,0.3458949327468872,0.3135897517204284,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287170410156,0.8745473623275757,0.4033379852771759,0.3841038048267364,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5286560058594,0.8523952960968018,0.3728900551795959,0.2625645697116852,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5285949707031,0.814606785774231,0.3222474157810211,0.3078176081180572,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5283203125,0.7179925441741943,0.2176617681980133,0.9926926493644714,286.5287170410156,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.16796875,285.5297546386719,1.0,0.5236662030220032,1.0,1.0,0.0,1.0,-2.7142221927642822,2.7142162322998047,5.919068371440517e-06,2.094512224197388,0.8586344718933105,0.8586344718933105,0.0,135.87448120117188,154.0,19608.201171875,-0.0,1770.8321533203125,1.0,283.1499938964844,284.8404846191406,290.1011047363281,291.4273986816406,293.1499938964844,293.1499938964844,283.1499938964844,23066.49609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669438898563385,1.0,0.0,0.0,2.768299102783203,2.768313407897949,5.113512884236115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.98486328125,0.0,682.2640991210938,1895.4371337890625,0.0,1378.4259033203125,0.6866008639335632,1.0,0.0,3.0,1.0,0.0
12313980,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600891113281,0.8222779035568237,0.3454358577728271,0.3134387731552124,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601806640625,0.863165557384491,0.4034345149993896,0.3844683170318603,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56011962890625,0.8417857885360718,0.3729425966739654,0.2628040015697479,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56005859375,0.804246187210083,0.3224074840545654,0.308245986700058,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55975341796875,0.7089548110961914,0.2177794724702835,0.9945446252822876,286.5601806640625,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1667175292969,285.561279296875,1.0,0.528805673122406,1.0,1.0,0.0,1.0,-2.7175076007843018,2.717501640319824,5.933611646469217e-06,2.097144603729248,0.8555148839950562,0.8555148839950562,0.0,143.26979064941406,142.0,19504.951171875,-0.0,1810.0177001953125,1.0,283.1499938964844,284.8797912597656,290.0936889648437,291.4136657714844,293.1499938964844,293.1499938964844,283.1499938964844,21999.41796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675622463226318,1.0,0.0,0.0,2.6909258365631104,2.69093918800354,4.831664455196005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.239013671875,0.0,627.7676391601562,1895.4371337890625,0.0,1364.7718505859375,0.667644202709198,1.0,0.0,3.0,1.0,0.0
12314040,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600891113281,0.8222779035568237,0.3454358577728271,0.3134387731552124,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601806640625,0.863165557384491,0.4034345149993896,0.3844683170318603,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56011962890625,0.8417857885360718,0.3729425966739654,0.2628040015697479,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56005859375,0.804246187210083,0.3224074840545654,0.308245986700058,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55975341796875,0.7089548110961914,0.2177794724702835,0.9945446252822876,286.5601806640625,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1667175292969,285.561279296875,1.0,0.528805673122406,1.0,1.0,0.0,1.0,-2.7175076007843018,2.717501640319824,5.933611646469217e-06,2.097144603729248,0.8555148839950562,0.8555148839950562,0.0,143.26979064941406,142.0,19504.951171875,-0.0,1810.0177001953125,1.0,283.1499938964844,284.8797912597656,290.0936889648437,291.4136657714844,293.1499938964844,293.1499938964844,283.1499938964844,21999.41796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675622463226318,1.0,0.0,0.0,2.6909258365631104,2.69093918800354,4.831664455196005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.239013671875,0.0,627.7676391601562,1895.4371337890625,0.0,1364.7718505859375,0.667644202709198,1.0,0.0,3.0,1.0,0.0
