time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314100,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5786437988281,0.8213458061218262,0.3452329039573669,0.3132673501968384,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787658691406,0.8623425364494324,0.4035046696662903,0.3845475018024444,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787048339844,0.8410094976425171,0.3729919493198395,0.2628473937511444,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785827636719,0.8034932017326355,0.3225060403347015,0.3083531856536865,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.57818603515625,0.7082930207252502,0.2178540080785751,0.9949536323547364,286.5787658691406,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1663513183594,285.5801696777344,1.0,0.5289506316184998,1.0,1.0,0.0,1.0,-2.718071699142456,2.7180657386779785,5.93622417000006e-06,2.0976505279541016,0.8540741801261902,0.8540741801261902,0.0,143.87808227539062,142.0,19434.763671875,-0.0,1813.6884765625,1.0,283.1499938964844,284.9033508300781,290.09002685546875,291.4058837890625,293.1499938964844,293.1499938964844,283.1499938964844,21337.193359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665017008781433,1.0,0.0,0.0,2.6442697048187256,2.644282579421997,4.665571111672762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.7470703125,0.0,596.186767578125,1895.4371337890625,0.0,1357.089111328125,0.6589731574058533,1.0,0.0,3.0,1.0,0.0
12314160,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923767089844,0.8226677179336548,0.3450584709644317,0.3130592405796051,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59246826171875,0.8640329837799072,0.4035971760749817,0.3845818638801574,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924072265625,0.8425697684288025,0.3730663955211639,0.2628593742847442,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.8051475286483765,0.3226265013217926,0.3084138631820678,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.592041015625,0.7097696661949158,0.2179491221904754,0.9951301217079164,286.59246826171875,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1662292480469,285.59356689453125,1.0,0.5281359553337097,1.0,1.0,0.0,1.0,-2.718163013458252,2.7181570529937744,5.936721208854578e-06,2.0977673530578613,0.8526285290718079,0.8526285290718079,0.0,142.78427124023438,130.0,19385.19921875,-0.0,1808.757568359375,1.0,283.1499938964844,284.92022705078125,290.08709716796875,291.39996337890625,293.1499938964844,293.1499938964844,283.1499938964844,20930.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654112339019775,1.0,0.0,0.0,2.6132559776306152,2.613268613815308,4.556771102670609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.0244140625,0.0,575.941650390625,1895.4371337890625,0.0,1349.21435546875,0.6485772132873535,1.0,0.0,3.0,1.0,0.0
12314220,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259155273437,0.8298961520195007,0.3448006808757782,0.3125990927219391,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260070800781,0.8726444244384766,0.4038560092449188,0.3845882713794708,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259765625,0.8505642414093018,0.3732980191707611,0.2628432214260101,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6258850097656,0.8131463527679443,0.3229412734508514,0.3084730803966522,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6255798339844,0.7167925238609314,0.2182087153196334,0.9951735734939576,286.6260070800781,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.16668701171875,285.6271667480469,1.0,0.5243951082229614,1.0,1.0,0.0,1.0,-2.717722177505493,2.717716217041016,5.934967248322209e-06,2.097508192062378,0.8500108122825623,0.8500108122825623,0.0,137.36964416503906,118.0,19255.84765625,-0.0,1783.003173828125,1.0,283.1499938964844,284.9622802734375,290.081298828125,291.3862609863281,293.1499938964844,293.1499938964844,283.1499938964844,19861.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629394888877869,1.0,0.0,0.0,2.535334348678589,2.535346508026123,4.289076969143936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.533203125,0.0,526.7744750976562,1895.4371337890625,0.0,1331.4605712890625,0.6324081420898438,1.0,0.0,3.0,1.0,0.0
12314280,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259155273437,0.8298961520195007,0.3448006808757782,0.3125990927219391,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260070800781,0.8726444244384766,0.4038560092449188,0.3845882713794708,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259765625,0.8505642414093018,0.3732980191707611,0.2628432214260101,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6258850097656,0.8131463527679443,0.3229412734508514,0.3084730803966522,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6255798339844,0.7167925238609314,0.2182087153196334,0.9951735734939576,286.6260070800781,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.16668701171875,285.6271667480469,1.0,0.5243951082229614,1.0,1.0,0.0,1.0,-2.717722177505493,2.717716217041016,5.934967248322209e-06,2.097508192062378,0.8500108122825623,0.8500108122825623,0.0,137.36964416503906,118.0,19255.84765625,-0.0,1783.003173828125,1.0,283.1499938964844,284.9622802734375,290.081298828125,291.3862609863281,293.1499938964844,293.1499938964844,283.1499938964844,19861.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629394888877869,1.0,0.0,0.0,2.535334348678589,2.535346508026123,4.289076969143936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.533203125,0.0,526.7744750976562,1895.4371337890625,0.0,1331.4605712890625,0.6324081420898438,1.0,0.0,3.0,1.0,0.0
12314340,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8420686721801758,0.3445959091186523,0.3121056854724884,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64764404296875,0.8870031237602234,0.4041620194911957,0.3845492005348205,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6476135253906,0.864018976688385,0.3735843598842621,0.2627997398376465,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475524902344,0.8255740404129028,0.3233135342597961,0.3084935247898102,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473388671875,0.7276477217674255,0.2185296267271042,0.9950363636016846,286.64764404296875,286.8463134765625,292.6206970214844,287.0903015136719,292.6209411621094,297.167724609375,285.6484375,1.0,0.5188493728637695,1.0,1.0,0.0,1.0,-2.716890335083008,2.7168843746185303,5.9314997997717e-06,2.096944570541382,0.8474229574203491,0.8474229574203491,0.0,129.22239685058594,106.0,19167.60546875,-0.0,1744.015869140625,1.0,283.1499938964844,284.9892883300781,290.0787658691406,291.3780212402344,293.1499938964844,293.1499938964844,283.1499938964844,19278.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660609781742096,1.0,0.0,0.0,2.487887620925904,2.48789930343628,4.130046136197052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.30517578125,0.0,498.5330810546875,1895.4371337890625,0.0,1314.8487548828125,0.6211094856262207,1.0,0.0,3.0,1.0,0.0
12314400,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8420686721801758,0.3445959091186523,0.3121056854724884,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64764404296875,0.8870031237602234,0.4041620194911957,0.3845492005348205,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6476135253906,0.864018976688385,0.3735843598842621,0.2627997398376465,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475524902344,0.8255740404129028,0.3233135342597961,0.3084935247898102,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473388671875,0.7276477217674255,0.2185296267271042,0.9950363636016846,286.64764404296875,286.8463134765625,292.6206970214844,287.0903015136719,292.6209411621094,297.167724609375,285.6484375,1.0,0.5188493728637695,1.0,1.0,0.0,1.0,-2.716890335083008,2.7168843746185303,5.9314997997717e-06,2.096944570541382,0.8474229574203491,0.8474229574203491,0.0,129.22239685058594,106.0,19167.60546875,-0.0,1744.015869140625,1.0,283.1499938964844,284.9892883300781,290.0787658691406,291.3780212402344,293.1499938964844,293.1499938964844,283.1499938964844,19278.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660609781742096,1.0,0.0,0.0,2.487887620925904,2.48789930343628,4.130046136197052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.30517578125,0.0,498.5330810546875,1895.4371337890625,0.0,1314.8487548828125,0.6211094856262207,1.0,0.0,3.0,1.0,0.0
12314460,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8591570854187012,0.3443983793258667,0.3115663528442383,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624755859375,0.9067415595054626,0.404474526643753,0.3844611048698425,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8827861547470093,0.3738830089569092,0.2627241015434265,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66241455078125,0.8422399759292603,0.3237070143222809,0.3084785640239715,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7421553134918213,0.2188766300678253,0.9947575330734252,286.6624755859375,286.8585205078125,292.6108703613281,287.0881042480469,292.611083984375,297.1688842773437,285.6630249023437,1.0,0.5122132897377014,1.0,1.0,0.0,1.0,-2.7156927585601807,2.715686798095703,5.926433004788123e-06,2.0960965156555176,0.8448308110237122,0.8448308110237122,0.0,119.5172882080078,94.0,19095.8125,-0.0,1697.3011474609375,1.0,283.1499938964844,285.0082397460937,290.0783386230469,291.3730773925781,293.1499938964844,293.1499938964844,283.1499938964844,18910.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586491465568542,1.0,0.0,0.0,2.4540903568267822,2.4541015625,4.018596939658892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.226318359375,0.0,479.257080078125,1895.4371337890625,0.0,1300.9619140625,0.6131188273429871,1.0,0.0,3.0,1.0,0.0
12314520,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8591570854187012,0.3443983793258667,0.3115663528442383,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624755859375,0.9067415595054626,0.404474526643753,0.3844611048698425,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8827861547470093,0.3738830089569092,0.2627241015434265,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66241455078125,0.8422399759292603,0.3237070143222809,0.3084785640239715,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7421553134918213,0.2188766300678253,0.9947575330734252,286.6624755859375,286.8585205078125,292.6108703613281,287.0881042480469,292.611083984375,297.1688842773437,285.6630249023437,1.0,0.5122132897377014,1.0,1.0,0.0,1.0,-2.7156927585601807,2.715686798095703,5.926433004788123e-06,2.0960965156555176,0.8448308110237122,0.8448308110237122,0.0,119.5172882080078,94.0,19095.8125,-0.0,1697.3011474609375,1.0,283.1499938964844,285.0082397460937,290.0783386230469,291.3730773925781,293.1499938964844,293.1499938964844,283.1499938964844,18910.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586491465568542,1.0,0.0,0.0,2.4540903568267822,2.4541015625,4.018596939658892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.226318359375,0.0,479.257080078125,1895.4371337890625,0.0,1300.9619140625,0.6131188273429871,1.0,0.0,3.0,1.0,0.0
12314580,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690979003906,0.8721736073493958,0.3442806899547577,0.3112266659736633,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66912841796875,0.9226532578468324,0.4046618044376373,0.3843904733657837,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.66912841796875,0.896821916103363,0.3740649223327636,0.2626676559448242,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690979003906,0.8548166155815125,0.3239491283893585,0.3084580600261688,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6689758300781,0.7531025409698486,0.2190903574228286,0.9945377111434937,286.66912841796875,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.1695556640625,285.6695861816406,1.0,0.5078909397125244,1.0,1.0,0.0,1.0,-2.714843273162842,2.7148373126983643,5.922820491832681e-06,2.09548568725586,0.8432608246803284,0.8432608246803284,0.0,113.23854064941406,94.0,19058.34765625,-0.0,1666.9918212890625,1.0,283.1499938964844,285.0169372558594,290.07861328125,291.37109375,293.1499938964844,293.1499938964844,283.1499938964844,18758.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576542258262634,1.0,0.0,0.0,2.4381840229034424,2.43819522857666,3.9666721818321093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.72314453125,0.0,470.4607238769531,1895.4371337890625,0.0,1293.9476318359375,0.6093863248825073,1.0,0.0,3.0,1.0,0.0
12314640,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6728820800781,0.8821930885314941,0.3442030847072601,0.3109960556030273,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.67291259765625,0.9350444078445436,0.4047869145870209,0.3843385279178619,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.67291259765625,0.9075819253921508,0.3741877973079681,0.2626273036003113,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6728820800781,0.8645437359809875,0.3241129517555237,0.308441698551178,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6727600097656,0.7615798115730286,0.2192339897155761,0.9943743348121644,286.67291259765625,286.86962890625,292.6018981933594,287.0869140625,292.60211181640625,297.16998291015625,285.6733093261719,1.0,0.5049082040786743,1.0,1.0,0.0,1.0,-2.7142391204833984,2.714233160018921,5.920247986068716e-06,2.0950491428375244,0.8422057032585144,0.8422057032585144,0.0,108.9259796142578,82.0,19035.146484375,-0.0,1646.1551513671875,1.0,283.1499938964844,285.0219421386719,290.07891845703125,291.3700256347656,293.1499938964844,293.1499938964844,283.1499938964844,18677.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570524573326111,1.0,0.0,0.0,2.428875684738159,2.428886890411377,3.936443135899026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.818115234375,0.0,465.40338134765625,1895.4371337890625,0.0,1289.7158203125,0.6072134375572205,1.0,0.0,3.0,1.0,0.0
12314700,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6769714355469,0.8964510560035706,0.3441078960895538,0.3107045888900757,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.9519809484481812,0.4049444794654846,0.3842696249485016,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6769714355469,0.9241034984588624,0.3743440508842468,0.2625749707221985,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.8785138130187988,0.3243210613727569,0.3084194958209991,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768493652344,0.7737764716148376,0.2194145172834396,0.9941534996032716,286.677001953125,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1705322265625,285.6773376464844,1.0,0.5010819435119629,1.0,1.0,0.0,1.0,-2.713451385498047,2.7134454250335693,5.916888767387718e-06,2.094477891921997,0.8408756256103516,0.8408756256103516,0.0,103.41710662841795,82.0,19007.921875,-0.0,1619.5283203125,1.0,283.1499938964844,285.0274353027344,290.07940673828125,291.368896484375,293.1499938964844,293.1499938964844,283.1499938964844,18596.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656360924243927,1.0,0.0,0.0,2.418480634689331,2.4184916019439697,3.9028205378599523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.781005859375,0.0,459.8430480957031,1895.4371337890625,0.0,1284.863037109375,0.604799747467041,1.0,0.0,3.0,1.0,0.0
12314760,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805114746094,0.9134230613708496,0.3440157771110534,0.3104118704795837,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805419921875,0.969796895980835,0.4051040410995483,0.3841985464096069,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805419921875,0.9434207677841188,0.3745041191577911,0.2625222206115722,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805114746094,0.8947860598564148,0.3245334923267364,0.3083972036838531,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.680419921875,0.7880174517631531,0.2195958644151687,0.99391907453537,286.6805419921875,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.1710205078125,285.68084716796875,1.0,0.4971716403961181,1.0,1.0,0.0,1.0,-2.712642192840576,2.7126364707946777,5.913438144489192e-06,2.0938899517059326,0.8395329117774963,0.8395329117774963,0.0,97.8129653930664,70.0,18982.283203125,-0.0,1592.446044921875,1.0,283.1499938964844,285.03228759765625,290.0799865722656,291.3679504394531,293.1499938964844,293.1499938964844,283.1499938964844,18532.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557177305221558,1.0,0.0,0.0,2.4091200828552246,2.409131050109864,3.872667946325237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.82861328125,0.0,454.9171752929688,1895.4371337890625,0.0,1280.35888671875,0.602638840675354,1.0,0.0,3.0,1.0,0.0
12314820,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860046386719,0.95572429895401,0.3438363969326019,0.3098598122596741,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860046386719,0.9990000128746032,0.4055055379867553,0.3800662159919739,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860046386719,0.9825822114944458,0.3748267590999603,0.2624423503875732,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860046386719,0.935754120349884,0.3249665200710296,0.3083909451961517,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859741210937,0.820344865322113,0.2199500054121017,0.9935678243637084,286.6860046386719,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17193603515625,285.6858215332031,1.0,0.488957941532135,1.0,1.0,0.0,1.0,-2.7067525386810303,2.7067465782165527,5.888709438295336e-06,2.0897815227508545,0.8368021845817566,0.8368021845817566,0.0,87.08291625976562,88.0,18918.033203125,-0.0,1534.373779296875,1.0,283.1499938964844,285.03985595703125,290.0815124511719,291.36651611328125,293.1499938964844,293.1499938964844,283.1499938964844,18442.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545209884643555,1.0,0.0,0.0,2.392639636993408,2.392650604248047,3.819864673459961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.798583984375,0.0,446.4386901855469,1895.4371337890625,0.0,1272.003662109375,0.5988666415214539,1.0,0.0,3.0,1.0,0.0
12314880,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860046386719,0.95572429895401,0.3438363969326019,0.3098598122596741,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860046386719,0.9990000128746032,0.4055055379867553,0.3800662159919739,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860046386719,0.9825822114944458,0.3748267590999603,0.2624423503875732,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860046386719,0.935754120349884,0.3249665200710296,0.3083909451961517,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859741210937,0.820344865322113,0.2199500054121017,0.9935678243637084,286.6860046386719,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17193603515625,285.6858215332031,1.0,0.488957941532135,1.0,1.0,0.0,1.0,-2.7067525386810303,2.7067465782165527,5.888709438295336e-06,2.0897815227508545,0.8368021845817566,0.8368021845817566,0.0,87.08291625976562,88.0,18918.033203125,-0.0,1534.373779296875,1.0,283.1499938964844,285.03985595703125,290.0815124511719,291.36651611328125,293.1499938964844,293.1499938964844,283.1499938964844,18442.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545209884643555,1.0,0.0,0.0,2.392639636993408,2.392650604248047,3.819864673459961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.798583984375,0.0,446.4386901855469,1895.4371337890625,0.0,1272.003662109375,0.5988666415214539,1.0,0.0,3.0,1.0,0.0
12314940,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6887512207031,0.9564086198806764,0.3436259627342224,0.3096651434898376,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.9990000128746032,0.4070196747779846,0.379067450761795,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6887512207031,0.9835422039031982,0.3751199841499328,0.2626404464244842,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.688720703125,0.9371617436408995,0.3253969550132751,0.3087809681892395,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885681152344,0.8213850855827332,0.2202724516391754,0.9949788451194764,286.68878173828125,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1734313964844,285.6894226074219,1.0,0.4897753000259399,1.0,1.0,0.0,1.0,-2.707439422607422,2.7074334621429443,5.890657575946534e-06,2.089817523956299,0.8339528441429138,0.8339528441429138,0.0,86.88186645507812,106.0,18877.171875,-0.0,1534.5704345703125,1.0,283.1499938964844,285.0458374023437,290.0823669433594,291.3633117675781,293.1499938964844,293.1499938964844,283.1499938964844,18388.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653133749961853,1.0,0.0,0.0,2.378032684326172,2.3780434131622314,3.773366188397631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.485107421875,0.0,439.147705078125,1895.4371337890625,0.0,1262.3590087890625,0.5955647826194763,1.0,0.0,3.0,1.0,0.0
12315000,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6887512207031,0.9564086198806764,0.3436259627342224,0.3096651434898376,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.9990000128746032,0.4070196747779846,0.379067450761795,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6887512207031,0.9835422039031982,0.3751199841499328,0.2626404464244842,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.688720703125,0.9371617436408995,0.3253969550132751,0.3087809681892395,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885681152344,0.8213850855827332,0.2202724516391754,0.9949788451194764,286.68878173828125,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1734313964844,285.6894226074219,1.0,0.4897753000259399,1.0,1.0,0.0,1.0,-2.707439422607422,2.7074334621429443,5.890657575946534e-06,2.089817523956299,0.8339528441429138,0.8339528441429138,0.0,86.88186645507812,106.0,18877.171875,-0.0,1534.5704345703125,1.0,283.1499938964844,285.0458374023437,290.0823669433594,291.3633117675781,293.1499938964844,293.1499938964844,283.1499938964844,18388.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653133749961853,1.0,0.0,0.0,2.378032684326172,2.3780434131622314,3.773366188397631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.485107421875,0.0,439.147705078125,1895.4371337890625,0.0,1262.3590087890625,0.5955647826194763,1.0,0.0,3.0,1.0,0.0
12315060,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.9306290745735168,0.3434305787086487,0.3097187876701355,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70294189453125,0.9860496520996094,0.4069246053695678,0.3858906626701355,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.70294189453125,0.9615657925605774,0.3754197061061859,0.2630273699760437,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.9119543433189392,0.3258531093597412,0.3094486594200134,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027893066406,0.8027768731117249,0.2205614745616912,0.997480809688568,286.70294189453125,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.173095703125,285.7034606933594,1.0,0.4962735474109649,1.0,1.0,0.0,1.0,-2.720700979232788,2.7206950187683105,5.948811576672597e-06,2.100198268890381,0.8312984704971313,0.8312984704971313,0.0,93.38307189941406,124.0,18914.498046875,-0.0,1583.04541015625,1.0,283.1499938964844,285.0603332519531,290.0877685546875,291.3692321777344,293.1499938964844,293.1499938964844,283.1499938964844,18348.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652184009552002,1.0,0.0,0.0,2.3649232387542725,2.364933967590332,3.7318781664907874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.676513671875,0.0,432.7089538574219,1895.4371337890625,0.0,1255.7813720703125,0.5926144123077393,1.0,0.0,3.0,1.0,0.0
12315120,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.9306290745735168,0.3434305787086487,0.3097187876701355,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70294189453125,0.9860496520996094,0.4069246053695678,0.3858906626701355,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.70294189453125,0.9615657925605774,0.3754197061061859,0.2630273699760437,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.9119543433189392,0.3258531093597412,0.3094486594200134,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027893066406,0.8027768731117249,0.2205614745616912,0.997480809688568,286.70294189453125,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.173095703125,285.7034606933594,1.0,0.4962735474109649,1.0,1.0,0.0,1.0,-2.720700979232788,2.7206950187683105,5.948811576672597e-06,2.100198268890381,0.8312984704971313,0.8312984704971313,0.0,93.38307189941406,124.0,18914.498046875,-0.0,1583.04541015625,1.0,283.1499938964844,285.0603332519531,290.0877685546875,291.3692321777344,293.1499938964844,293.1499938964844,283.1499938964844,18348.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652184009552002,1.0,0.0,0.0,2.3649232387542725,2.364933967590332,3.7318781664907874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.676513671875,0.0,432.7089538574219,1895.4371337890625,0.0,1255.7813720703125,0.5926144123077393,1.0,0.0,3.0,1.0,0.0
12315180,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118530273437,0.8909724354743958,0.3431503772735595,0.3099369406700134,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7119140625,0.948282778263092,0.4067375957965851,0.3861226141452789,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118835449219,0.9199196100234984,0.3756422400474548,0.2635441422462463,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118530273437,0.8757566809654236,0.326251208782196,0.3103095293045044,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117614746094,0.7714567184448242,0.2207330018281936,1.0006192922592163,286.7119140625,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1717529296875,285.7123413085937,1.0,0.5053492784500122,1.0,1.0,0.0,1.0,-2.72595477104187,2.725948572158813,5.972213330096565e-06,2.104444980621338,0.8286249041557312,0.8286249041557312,0.0,105.59159088134766,142.0,18912.537109375,-0.0,1647.7271728515625,1.0,283.1499938964844,285.0702514648437,290.094482421875,291.3763732910156,293.1499938964844,293.1499938964844,283.1499938964844,18323.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6519188284873962,1.0,0.0,0.0,2.352719306945801,2.352729797363281,3.693461678722088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.446533203125,0.0,426.83697509765625,1895.4371337890625,0.0,1253.94873046875,0.5898882150650024,1.0,0.0,3.0,1.0,0.0
12315240,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118530273437,0.8909724354743958,0.3431503772735595,0.3099369406700134,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7119140625,0.948282778263092,0.4067375957965851,0.3861226141452789,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118835449219,0.9199196100234984,0.3756422400474548,0.2635441422462463,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118530273437,0.8757566809654236,0.326251208782196,0.3103095293045044,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117614746094,0.7714567184448242,0.2207330018281936,1.0006192922592163,286.7119140625,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1717529296875,285.7123413085937,1.0,0.5053492784500122,1.0,1.0,0.0,1.0,-2.72595477104187,2.725948572158813,5.972213330096565e-06,2.104444980621338,0.8286249041557312,0.8286249041557312,0.0,105.59159088134766,142.0,18912.537109375,-0.0,1647.7271728515625,1.0,283.1499938964844,285.0702514648437,290.094482421875,291.3763732910156,293.1499938964844,293.1499938964844,283.1499938964844,18323.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6519188284873962,1.0,0.0,0.0,2.352719306945801,2.352729797363281,3.693461678722088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.446533203125,0.0,426.83697509765625,1895.4371337890625,0.0,1253.94873046875,0.5898882150650024,1.0,0.0,3.0,1.0,0.0
12315300,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71636962890625,0.8735981583595276,0.3429887294769287,0.3100592494010925,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9275927543640136,0.4067200124263763,0.3863615989685058,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71636962890625,0.9008251428604126,0.3757363855838775,0.2638159692287445,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71636962890625,0.8593177199363708,0.3264371454715729,0.3107631504535675,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162475585937,0.757095456123352,0.2207858264446258,1.0022073984146118,286.7164001464844,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1709289550781,285.7168273925781,1.0,0.5105574131011963,1.0,1.0,0.0,1.0,-2.7291691303253174,2.7291629314422607,5.986412816127995e-06,2.1069767475128174,0.8272980451583862,0.8272980451583862,0.0,112.67534637451172,142.0,18914.341796875,-0.0,1685.3734130859375,1.0,283.1499938964844,285.0752258300781,290.0974426269531,291.3795471191406,293.1499938964844,293.1499938964844,283.1499938964844,18315.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518747210502625,1.0,0.0,0.0,2.346852302551269,2.34686279296875,3.675063453556504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.3037109375,0.0,424.0481872558594,1895.4371337890625,0.0,1253.6439208984375,0.5885827541351318,1.0,0.0,3.0,1.0,0.0
12315360,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.8577054142951965,0.3428164422512054,0.3101890683174133,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.720947265625,0.908373236656189,0.4067284762859344,0.3866513967514038,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.8841394186019897,0.3758227825164795,0.2640956044197082,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.844421923160553,0.3266163468360901,0.3112288117408752,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207946777344,0.7440999150276184,0.2208194136619568,1.003795504570007,286.720947265625,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1700439453125,285.72137451171875,1.0,0.5160529017448425,1.0,1.0,0.0,1.0,-2.7324774265289307,2.732471466064453,6.001045221637469e-06,2.109582662582397,0.8259789347648621,0.8259789347648621,0.0,120.24957275390624,160.0,18916.8671875,-0.0,1725.5318603515625,1.0,283.1499938964844,285.0802307128906,290.10028076171875,291.38262939453125,293.1499938964844,293.1499938964844,283.1499938964844,18307.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518455743789673,1.0,0.0,0.0,2.3411035537719727,2.341114044189453,3.657081322216982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.168212890625,0.0,421.3351135253906,1895.4371337890625,0.0,1253.4425048828125,0.5873062610626221,1.0,0.0,3.0,1.0,0.0
12315420,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300109863281,0.8306812644004822,0.3424478769302368,0.3104639649391174,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73004150390625,0.877672016620636,0.4067878723144531,0.3873234689235687,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300109863281,0.8552199602127075,0.375980794429779,0.2646730542182922,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72998046875,0.8188210725784302,0.326960951089859,0.3121862113475799,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298889160156,0.7217291593551636,0.2208376973867416,1.0069351196289062,286.73004150390625,286.9272155761719,292.55548095703125,287.1065673828125,292.5556030273437,297.16802978515625,285.73046875,1.0,0.5275911092758179,1.0,1.0,0.0,1.0,-2.739233016967773,2.739227056503296,6.030981694493676e-06,2.1149046421051025,0.8233646154403687,0.8233646154403687,0.0,136.44900512695312,163.0,18923.09375,-0.0,1811.2569580078125,1.0,283.1499938964844,285.09014892578125,290.10614013671875,291.38885498046875,293.1499938964844,293.1499938964844,283.1499938964844,18296.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517693996429443,1.0,0.0,0.0,2.329877614974976,2.329888105392456,3.622092776822683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.98828125,0.0,416.0875549316406,1895.4371337890625,0.0,1252.9163818359375,0.5848197937011719,1.0,0.0,3.0,1.0,0.0
12315480,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300109863281,0.8306812644004822,0.3424478769302368,0.3104639649391174,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73004150390625,0.877672016620636,0.4067878723144531,0.3873234689235687,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300109863281,0.8552199602127075,0.375980794429779,0.2646730542182922,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72998046875,0.8188210725784302,0.326960951089859,0.3121862113475799,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298889160156,0.7217291593551636,0.2208376973867416,1.0069351196289062,286.73004150390625,286.9272155761719,292.55548095703125,287.1065673828125,292.5556030273437,297.16802978515625,285.73046875,1.0,0.5275911092758179,1.0,1.0,0.0,1.0,-2.739233016967773,2.739227056503296,6.030981694493676e-06,2.1149046421051025,0.8233646154403687,0.8233646154403687,0.0,136.44900512695312,163.0,18923.09375,-0.0,1811.2569580078125,1.0,283.1499938964844,285.09014892578125,290.10614013671875,291.38885498046875,293.1499938964844,293.1499938964844,283.1499938964844,18296.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517693996429443,1.0,0.0,0.0,2.329877614974976,2.329888105392456,3.622092776822683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.98828125,0.0,416.0875549316406,1895.4371337890625,0.0,1252.9163818359375,0.5848197937011719,1.0,0.0,3.0,1.0,0.0
12315540,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73797607421875,0.8155434727668762,0.3420805335044861,0.3105382025241852,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7380065917969,0.8608525991439819,0.4068872034549713,0.3878354728221893,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73797607421875,0.8396276831626892,0.3761420249938965,0.2650987803936004,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.8037717342376709,0.3273074030876159,0.3129377365112304,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.7083361744880676,0.2208150327205658,1.008899807929993,286.7380065917969,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1659545898437,285.73834228515625,1.0,0.5349523425102234,1.0,1.0,0.0,1.0,-2.7437164783477783,2.743710517883301,6.051033324183663e-06,2.1185035705566406,0.8207612037658691,0.8207612037658691,0.0,147.50485229492188,151.0,18918.646484375,-0.0,1869.8045654296875,1.0,283.1499938964844,285.0990600585937,290.11248779296875,291.39520263671875,293.1499938964844,293.1499938964844,283.1499938964844,18290.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516112089157104,1.0,0.0,0.0,2.3189010620117188,2.31891131401062,3.588044421576342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.533203125,0.0,411.0191650390625,1895.4371337890625,0.0,1251.8243408203125,0.5823958516120911,1.0,0.0,3.0,1.0,0.0
12315600,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73797607421875,0.8155434727668762,0.3420805335044861,0.3105382025241852,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7380065917969,0.8608525991439819,0.4068872034549713,0.3878354728221893,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73797607421875,0.8396276831626892,0.3761420249938965,0.2650987803936004,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.8037717342376709,0.3273074030876159,0.3129377365112304,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.7083361744880676,0.2208150327205658,1.008899807929993,286.7380065917969,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1659545898437,285.73834228515625,1.0,0.5349523425102234,1.0,1.0,0.0,1.0,-2.7437164783477783,2.743710517883301,6.051033324183663e-06,2.1185035705566406,0.8207612037658691,0.8207612037658691,0.0,147.50485229492188,151.0,18918.646484375,-0.0,1869.8045654296875,1.0,283.1499938964844,285.0990600585937,290.11248779296875,291.39520263671875,293.1499938964844,293.1499938964844,283.1499938964844,18290.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516112089157104,1.0,0.0,0.0,2.3189010620117188,2.31891131401062,3.588044421576342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.533203125,0.0,411.0191650390625,1895.4371337890625,0.0,1251.8243408203125,0.5823958516120911,1.0,0.0,3.0,1.0,0.0
12315660,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591552734375,0.8221933841705322,0.3459182977676391,0.313058465719223,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75927734375,0.8683134913444519,0.4114036560058594,0.3910450637340545,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592163085937,0.8467512130737305,0.3806297779083252,0.2674746513366699,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591247558594,0.8115633130073547,0.3321351706981659,0.3164231479167938,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587890625,0.7162149548530579,0.2254882603883743,1.0244165658950806,286.75927734375,286.9411315917969,292.54425048828125,287.12091064453125,292.5444030761719,297.2088317871094,285.7606811523437,1.0,0.5373182892799377,1.0,1.0,0.0,1.0,-2.776262760162353,2.776256561279297,6.1950240706210025e-06,2.1434404850006104,0.8183983564376831,0.8183983564376831,0.0,145.28558349609375,139.0,19048.609375,-0.0,1910.1043701171875,1.0,283.1499938964844,285.11962890625,290.1210632324219,291.4068603515625,293.1499938964844,293.1499938964844,283.1499938964844,18278.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515430212020874,1.0,0.0,0.0,2.308279275894165,2.3082895278930664,3.555249179498788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.833740234375,0.0,406.1309509277344,1895.4371337890625,0.0,1251.35400390625,0.5800471901893616,1.0,0.0,3.0,1.0,0.0
12315720,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591552734375,0.8221933841705322,0.3459182977676391,0.313058465719223,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75927734375,0.8683134913444519,0.4114036560058594,0.3910450637340545,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592163085937,0.8467512130737305,0.3806297779083252,0.2674746513366699,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591247558594,0.8115633130073547,0.3321351706981659,0.3164231479167938,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587890625,0.7162149548530579,0.2254882603883743,1.0244165658950806,286.75927734375,286.9411315917969,292.54425048828125,287.12091064453125,292.5444030761719,297.2088317871094,285.7606811523437,1.0,0.5373182892799377,1.0,1.0,0.0,1.0,-2.776262760162353,2.776256561279297,6.1950240706210025e-06,2.1434404850006104,0.8183983564376831,0.8183983564376831,0.0,145.28558349609375,139.0,19048.609375,-0.0,1910.1043701171875,1.0,283.1499938964844,285.11962890625,290.1210632324219,291.4068603515625,293.1499938964844,293.1499938964844,283.1499938964844,18278.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515430212020874,1.0,0.0,0.0,2.308279275894165,2.3082895278930664,3.555249179498788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.833740234375,0.0,406.1309509277344,1895.4371337890625,0.0,1251.35400390625,0.5800471901893616,1.0,0.0,3.0,1.0,0.0
12315780,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.8297293782234192,0.3473765254020691,0.314434140920639,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.8771364092826843,0.4134382903575897,0.3930186331272125,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764587402344,0.8550549745559692,0.3825915455818176,0.2688892483711242,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.819850504398346,0.3344025015830993,0.3186189830303192,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7241764068603516,0.2277418076992035,1.0347566604614258,286.7764892578125,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.2263488769531,285.7775573730469,1.0,0.5374090671539307,1.0,1.0,0.0,1.0,-2.7970638275146484,2.797057628631592,6.288763415795984e-06,2.159757375717163,0.8169680237770081,0.8169680237770081,0.0,141.47447204589844,139.0,19137.181640625,-0.0,1924.8311767578125,1.0,283.1499938964844,285.1351928710937,290.13067626953125,291.4215393066406,293.1499938964844,293.1499938964844,283.1499938964844,18264.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652234673500061,1.0,0.0,0.0,2.301541805267334,2.301552057266236,3.534525205850514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.646484375,0.0,403.0245361328125,1895.4371337890625,0.0,1256.1317138671875,0.5785478949546814,1.0,0.0,3.0,1.0,0.0
12315840,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829895019531,0.8335021734237671,0.3478952646255493,0.3148808479309082,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7830810546875,0.8816214799880981,0.4142229855060577,0.393741637468338,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7830505371094,0.859281063079834,0.3833416998386383,0.2693994045257568,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829895019531,0.8238936066627502,0.3352937698364258,0.31944540143013,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7827453613281,0.727975606918335,0.2286201268434524,1.0386499166488647,286.7830810546875,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2322082519531,285.78399658203125,1.0,0.5370434522628784,1.0,1.0,0.0,1.0,-2.804758310317993,2.8047521114349365,6.323627076199045e-06,2.165797710418701,0.8163056969642639,0.8163056969642639,0.0,139.43423461914062,127.0,19167.736328125,-0.0,1927.3006591796875,1.0,283.1499938964844,285.1412658691406,290.13525390625,291.4284362792969,293.1499938964844,293.1499938964844,283.1499938964844,18259.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527472138404846,1.0,0.0,0.0,2.2984681129455566,2.298478364944458,3.52509118783928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.341796875,0.0,401.6157531738281,1895.4371337890625,0.0,1259.6796875,0.5778648257255554,1.0,0.0,3.0,1.0,0.0
12315900,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7917785644531,0.8399263024330139,0.3485719263553619,0.3154113292694092,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7918395996094,0.8892566561698914,0.415298193693161,0.3946836590766907,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.79180908203125,0.8665091395378113,0.3843681216239929,0.2700595557689667,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.791748046875,0.8306451439857483,0.3365293741226196,0.32054403424263,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79156494140625,0.7342262864112854,0.2298159301280975,1.0437541007995603,286.7918395996094,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.2391052246094,285.7926025390625,1.0,0.5360209941864014,1.0,1.0,0.0,1.0,-2.814781188964844,2.814774751663208,6.369190032273764e-06,2.173668622970581,0.8152791857719421,0.8152791857719421,0.0,135.9137420654297,127.0,19204.80078125,-0.0,1926.3807373046875,1.0,283.1499938964844,285.14947509765625,290.1417541503906,291.43817138671875,293.1499938964844,293.1499938964844,283.1499938964844,18251.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536718010902405,1.0,0.0,0.0,2.293768882751465,2.293779134750366,3.510691897190555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.85595703125,0.0,399.4729309082031,1895.4371337890625,0.0,1266.094482421875,0.5768221020698547,1.0,0.0,3.0,1.0,0.0
