time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315960,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7991638183594,0.8472182154655457,0.3491455018520355,0.3158085644245147,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7991943359375,0.8978322148323059,0.4162487685680389,0.3954654037952423,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7991943359375,0.8746980428695679,0.3852784335613251,0.2706064581871032,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.79913330078125,0.8381654024124146,0.3376319110393524,0.3214745819568634,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989807128906,0.7410937547683716,0.230849489569664,1.047940373420715,286.7991943359375,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.243896484375,285.79986572265625,1.0,0.5345339179039001,1.0,1.0,0.0,1.0,-2.8230082988739014,2.8230018615722656,6.406720331142424e-06,2.1801328659057617,0.8142591118812561,0.8142591118812561,0.0,132.0007781982422,115.0,19232.28515625,-0.0,1920.6834716796875,1.0,283.1499938964844,285.1565856933594,290.1471252441406,291.4462280273437,293.1499938964844,293.1499938964844,283.1499938964844,18245.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546159386634827,1.0,0.0,0.0,2.2891733646392822,2.289183616638184,3.496638782962691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.61328125,0.0,397.3905944824219,1895.4371337890625,0.0,1272.665283203125,0.5758043527603149,1.0,0.0,3.0,1.0,0.0
12316020,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.811279296875,0.8652585744857788,0.3501313924789428,0.3163811266422272,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8113098144531,0.9195984601974488,0.4179408848285675,0.3967443406581878,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.811279296875,0.8946391940116882,0.3869140744209289,0.2715071737766266,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8112487792969,0.8564807176589966,0.3396040201187134,0.3230274319648742,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111267089844,0.7575971484184265,0.232596144080162,1.054452896118164,286.8113098144531,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2495422363281,285.81182861328125,1.0,0.5304961204528809,1.0,1.0,0.0,1.0,-2.8360137939453125,2.8360073566436768,6.466290415119147e-06,2.190359592437744,0.8122261166572571,0.8122261166572571,0.0,123.1567153930664,103.0,19268.791015625,-0.0,1898.7308349609373,1.0,283.1499938964844,285.1685485839844,290.1553649902344,291.4580993652344,293.1499938964844,293.1499938964844,283.1499938964844,18236.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561663150787354,1.0,0.0,0.0,2.280207633972168,2.2802176475524902,3.469302498615434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.553466796875,0.0,393.3645629882813,1895.4371337890625,0.0,1283.4990234375,0.5738242864608765,1.0,0.0,3.0,1.0,0.0
12316080,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.811279296875,0.8652585744857788,0.3501313924789428,0.3163811266422272,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8113098144531,0.9195984601974488,0.4179408848285675,0.3967443406581878,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.811279296875,0.8946391940116882,0.3869140744209289,0.2715071737766266,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8112487792969,0.8564807176589966,0.3396040201187134,0.3230274319648742,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111267089844,0.7575971484184265,0.232596144080162,1.054452896118164,286.8113098144531,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2495422363281,285.81182861328125,1.0,0.5304961204528809,1.0,1.0,0.0,1.0,-2.8360137939453125,2.8360073566436768,6.466290415119147e-06,2.190359592437744,0.8122261166572571,0.8122261166572571,0.0,123.1567153930664,103.0,19268.791015625,-0.0,1898.7308349609373,1.0,283.1499938964844,285.1685485839844,290.1553649902344,291.4580993652344,293.1499938964844,293.1499938964844,283.1499938964844,18236.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561663150787354,1.0,0.0,0.0,2.280207633972168,2.2802176475524902,3.469302498615434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.553466796875,0.0,393.3645629882813,1895.4371337890625,0.0,1283.4990234375,0.5738242864608765,1.0,0.0,3.0,1.0,0.0
12316140,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8212890625,0.8893235921859741,0.351021409034729,0.3168045878410339,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213195800781,0.9491767287254332,0.4195022284984588,0.3978258669376373,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213195800781,0.9218082427978516,0.3884433805942535,0.2722806930541992,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8212890625,0.8808135390281677,0.3414192199707031,0.3243562579154968,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8211975097656,0.779283881187439,0.2340852469205856,1.059426188468933,286.82135009765625,286.9747009277344,292.5171813964844,287.158203125,292.517333984375,297.2520446777344,285.82177734375,1.0,0.5254526734352112,1.0,1.0,0.0,1.0,-2.8463287353515625,2.8463222980499268,6.513752396131167e-06,2.198479175567627,0.8101902008056641,0.8101902008056641,0.0,113.2568588256836,91.0,19290.763671875,-0.0,1867.153076171875,1.0,283.1499938964844,285.17877197265625,290.1625366210937,291.467041015625,293.1499938964844,293.1499938964844,283.1499938964844,18231.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570300459861755,1.0,0.0,0.0,2.2714293003082275,2.27143931388855,3.4426412298671494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.48974609375,0.0,389.4669799804688,1895.4371337890625,0.0,1289.558349609375,0.5718919038772583,1.0,0.0,3.0,1.0,0.0
12316200,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8212890625,0.8893235921859741,0.351021409034729,0.3168045878410339,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213195800781,0.9491767287254332,0.4195022284984588,0.3978258669376373,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213195800781,0.9218082427978516,0.3884433805942535,0.2722806930541992,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8212890625,0.8808135390281677,0.3414192199707031,0.3243562579154968,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8211975097656,0.779283881187439,0.2340852469205856,1.059426188468933,286.82135009765625,286.9747009277344,292.5171813964844,287.158203125,292.517333984375,297.2520446777344,285.82177734375,1.0,0.5254526734352112,1.0,1.0,0.0,1.0,-2.8463287353515625,2.8463222980499268,6.513752396131167e-06,2.198479175567627,0.8101902008056641,0.8101902008056641,0.0,113.2568588256836,91.0,19290.763671875,-0.0,1867.153076171875,1.0,283.1499938964844,285.17877197265625,290.1625366210937,291.467041015625,293.1499938964844,293.1499938964844,283.1499938964844,18231.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570300459861755,1.0,0.0,0.0,2.2714293003082275,2.27143931388855,3.4426412298671494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.48974609375,0.0,389.4669799804688,1895.4371337890625,0.0,1289.558349609375,0.5718919038772583,1.0,0.0,3.0,1.0,0.0
12316260,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.9228901267051696,0.3518813252449035,0.3171643614768982,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302917480469,0.9826253056526184,0.4210211932659149,0.3988243043422699,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302917480469,0.9589002132415771,0.3899462521076202,0.2730052471160888,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.913887619972229,0.3431721925735473,0.325581818819046,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8301696777344,0.8079612255096436,0.2354339510202407,1.0635335445404053,286.8302917480469,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2530517578125,285.8306884765625,1.0,0.5197560787200928,1.0,1.0,0.0,1.0,-2.855242967605591,2.855236530303955,6.55492112855427e-06,2.2055015563964844,0.808143675327301,0.808143675327301,0.0,102.62319946289062,94.0,19305.015625,-0.0,1829.5472412109373,1.0,283.1499938964844,285.1881408691406,290.170654296875,291.4759216308594,293.1499938964844,293.1499938964844,283.1499938964844,18228.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572929620742798,1.0,0.0,0.0,2.26273775100708,2.2627477645874023,3.416345748519234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.301513671875,0.0,385.6472473144531,1895.4371337890625,0.0,1291.4061279296875,0.5699838995933533,1.0,0.0,3.0,1.0,0.0
12316320,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.9228901267051696,0.3518813252449035,0.3171643614768982,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302917480469,0.9826253056526184,0.4210211932659149,0.3988243043422699,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302917480469,0.9589002132415771,0.3899462521076202,0.2730052471160888,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.913887619972229,0.3431721925735473,0.325581818819046,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8301696777344,0.8079612255096436,0.2354339510202407,1.0635335445404053,286.8302917480469,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2530517578125,285.8306884765625,1.0,0.5197560787200928,1.0,1.0,0.0,1.0,-2.855242967605591,2.855236530303955,6.55492112855427e-06,2.2055015563964844,0.808143675327301,0.808143675327301,0.0,102.62319946289062,94.0,19305.015625,-0.0,1829.5472412109373,1.0,283.1499938964844,285.1881408691406,290.170654296875,291.4759216308594,293.1499938964844,293.1499938964844,283.1499938964844,18228.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572929620742798,1.0,0.0,0.0,2.26273775100708,2.2627477645874023,3.416345748519234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.301513671875,0.0,385.6472473144531,1895.4371337890625,0.0,1291.4061279296875,0.5699838995933533,1.0,0.0,3.0,1.0,0.0
12316380,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8397827148437,0.9450012445449828,0.3527188301086426,0.3177141547203064,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398132324219,0.9988557696342468,0.4225274324417114,0.3998898863792419,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398132324219,0.9788026213645936,0.391441136598587,0.2738852798938751,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8397827148437,0.9367835521697998,0.3448938131332397,0.3269930183887481,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.83966064453125,0.8246393203735352,0.2366906404495239,1.0682339668273926,286.8398132324219,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.253173828125,285.8403015136719,1.0,0.5182382464408875,1.0,1.0,0.0,1.0,-2.865586757659912,2.8655800819396973,6.602755092899315e-06,2.2136058807373047,0.8061040639877319,0.8061040639877319,0.0,97.55416870117188,97.0,19325.34375,-0.0,1821.129150390625,1.0,283.1499938964844,285.1980285644531,290.1806640625,291.4865417480469,293.1499938964844,293.1499938964844,283.1499938964844,18227.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572087407112122,1.0,0.0,0.0,2.254086971282959,2.254096984863281,3.3902736618074414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.812744140625,0.0,381.8770751953125,1895.4371337890625,0.0,1290.81396484375,0.5680878758430481,1.0,0.0,3.0,1.0,0.0
12316440,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8397827148437,0.9450012445449828,0.3527188301086426,0.3177141547203064,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398132324219,0.9988557696342468,0.4225274324417114,0.3998898863792419,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398132324219,0.9788026213645936,0.391441136598587,0.2738852798938751,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8397827148437,0.9367835521697998,0.3448938131332397,0.3269930183887481,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.83966064453125,0.8246393203735352,0.2366906404495239,1.0682339668273926,286.8398132324219,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.253173828125,285.8403015136719,1.0,0.5182382464408875,1.0,1.0,0.0,1.0,-2.865586757659912,2.8655800819396973,6.602755092899315e-06,2.2136058807373047,0.8061040639877319,0.8061040639877319,0.0,97.55416870117188,97.0,19325.34375,-0.0,1821.129150390625,1.0,283.1499938964844,285.1980285644531,290.1806640625,291.4865417480469,293.1499938964844,293.1499938964844,283.1499938964844,18227.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572087407112122,1.0,0.0,0.0,2.254086971282959,2.254096984863281,3.3902736618074414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.812744140625,0.0,381.8770751953125,1895.4371337890625,0.0,1290.81396484375,0.5680878758430481,1.0,0.0,3.0,1.0,0.0
12316500,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.84375,0.9486654996871948,0.3531093895435333,0.3180433511734009,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8437805175781,0.9990000128746032,0.4233984351158142,0.3980802595615387,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8437805175781,0.9820275902748108,0.3921689689159393,0.2743731439113617,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.84375,0.9409819841384888,0.3457289636135101,0.3277569115161896,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436889648437,0.8276400566101074,0.2372731417417526,1.0707659721374512,286.8437805175781,286.9974060058594,292.4988708496094,287.18707275390625,292.4990234375,297.2529296875,285.8440856933594,1.0,0.5181955099105835,1.0,1.0,0.0,1.0,-2.8682477474212646,2.86824107170105,6.615306574531132e-06,2.2157881259918213,0.8050753474235535,0.8050753474235535,0.0,96.86402893066406,97.0,19324.53125,-0.0,1822.0225830078125,1.0,283.1499938964844,285.2021789550781,290.1864318847656,291.4925842285156,293.1499938964844,293.1499938964844,283.1499938964844,18227.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657127320766449,1.0,0.0,0.0,2.249770164489746,2.2497801780700684,3.3773005725379335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.4345703125,0.0,380.0078430175781,1895.4371337890625,0.0,1290.2418212890625,0.5671426057815552,1.0,0.0,3.0,1.0,0.0
12316560,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8470764160156,0.9504863023757936,0.3534838557243347,0.3183711767196655,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8471069335937,0.9990000128746032,0.424488216638565,0.3964632749557495,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8471069335937,0.9837173223495485,0.3928863406181335,0.2748639583587646,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8470764160156,0.9433069825172424,0.3465505242347717,0.3285216987133026,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8470153808594,0.8293070793151855,0.2378313988447189,1.0732494592666626,286.8471069335937,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2527160644531,285.8474426269531,1.0,0.518507719039917,1.0,1.0,0.0,1.0,-2.871302843093872,2.871296167373657,6.629450581385754e-06,2.218168258666992,0.804031491279602,0.804031491279602,0.0,96.62993621826172,115.0,19323.7421875,-0.0,1825.634033203125,1.0,283.1499938964844,285.2059631347656,290.1923217773437,291.4984436035156,293.1499938964844,293.1499938964844,283.1499938964844,18227.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570079922676086,1.0,0.0,0.0,2.245424270629883,2.245434284210205,3.364265239724773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.898681640625,0.0,378.1372680664063,1895.4371337890625,0.0,1289.4036865234375,0.5661929249763489,1.0,0.0,3.0,1.0,0.0
12316620,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620300292969,0.9322296977043152,0.3542383015155792,0.3192259669303894,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.862060546875,0.9911053776741028,0.4260033369064331,0.4035238325595855,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.862060546875,0.9688406586647034,0.3943400681018829,0.2760103046894073,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620300292969,0.9258244037628174,0.3481959700584411,0.3302615582942962,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619079589844,0.8168924450874329,0.2389187961816787,1.079078197479248,286.8620910644531,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.251708984375,285.862548828125,1.0,0.5251793265342712,1.0,1.0,0.0,1.0,-2.890723705291748,2.890717029571533,6.7195924202678725e-06,2.233241558074951,0.8020818829536438,0.8020818829536438,0.0,102.1417007446289,133.0,19387.365234375,-0.0,1884.0748291015625,1.0,283.1499938964844,285.2203369140625,290.2058410644531,291.51397705078125,293.1499938964844,293.1499938964844,283.1499938964844,18223.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656834602355957,1.0,0.0,0.0,2.2368505001068115,2.2368602752685547,3.33862232082538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.22021484375,0.0,374.4415283203125,1895.4371337890625,0.0,1288.185791015625,0.564313530921936,1.0,0.0,3.0,1.0,0.0
12316680,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620300292969,0.9322296977043152,0.3542383015155792,0.3192259669303894,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.862060546875,0.9911053776741028,0.4260033369064331,0.4035238325595855,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.862060546875,0.9688406586647034,0.3943400681018829,0.2760103046894073,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620300292969,0.9258244037628174,0.3481959700584411,0.3302615582942962,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619079589844,0.8168924450874329,0.2389187961816787,1.079078197479248,286.8620910644531,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.251708984375,285.862548828125,1.0,0.5251793265342712,1.0,1.0,0.0,1.0,-2.890723705291748,2.890717029571533,6.7195924202678725e-06,2.233241558074951,0.8020818829536438,0.8020818829536438,0.0,102.1417007446289,133.0,19387.365234375,-0.0,1884.0748291015625,1.0,283.1499938964844,285.2203369140625,290.2058410644531,291.51397705078125,293.1499938964844,293.1499938964844,283.1499938964844,18223.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656834602355957,1.0,0.0,0.0,2.2368505001068115,2.2368602752685547,3.33862232082538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.22021484375,0.0,374.4415283203125,1895.4371337890625,0.0,1288.185791015625,0.564313530921936,1.0,0.0,3.0,1.0,0.0
12316740,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.87451171875,0.897485613822937,0.3549045920372009,0.3202511668205261,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8745422363281,0.9607411026954652,0.4271626770496368,0.4050219357013702,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8745422363281,0.9341114163398744,0.3957310914993286,0.2773053646087646,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87451171875,0.8928391337394714,0.3497593998908996,0.3321824371814728,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8743591308594,0.7900643944740295,0.239881619811058,1.0855679512023926,286.87457275390625,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.24951171875,285.8751525878906,1.0,0.5347487926483154,1.0,1.0,0.0,1.0,-2.905982732772827,2.9059760570526123,6.790992301830556e-06,2.245150566101074,0.8001793026924133,0.8001793026924133,0.0,113.70785522460938,151.0,19431.328125,-0.0,1965.718017578125,1.0,283.1499938964844,285.2326354980469,290.22149658203125,291.5323791503906,293.1499938964844,293.1499938964844,283.1499938964844,18219.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571180820465088,1.0,0.0,0.0,2.228480339050293,2.228490114212036,3.313682839234389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.26513671875,0.0,370.8556518554688,1895.4371337890625,0.0,1290.177001953125,0.5624774098396301,1.0,0.0,3.0,1.0,0.0
12316800,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.87451171875,0.897485613822937,0.3549045920372009,0.3202511668205261,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8745422363281,0.9607411026954652,0.4271626770496368,0.4050219357013702,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8745422363281,0.9341114163398744,0.3957310914993286,0.2773053646087646,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87451171875,0.8928391337394714,0.3497593998908996,0.3321824371814728,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8743591308594,0.7900643944740295,0.239881619811058,1.0855679512023926,286.87457275390625,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.24951171875,285.8751525878906,1.0,0.5347487926483154,1.0,1.0,0.0,1.0,-2.905982732772827,2.9059760570526123,6.790992301830556e-06,2.245150566101074,0.8001793026924133,0.8001793026924133,0.0,113.70785522460938,151.0,19431.328125,-0.0,1965.718017578125,1.0,283.1499938964844,285.2326354980469,290.22149658203125,291.5323791503906,293.1499938964844,293.1499938964844,283.1499938964844,18219.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571180820465088,1.0,0.0,0.0,2.228480339050293,2.228490114212036,3.313682839234389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.26513671875,0.0,370.8556518554688,1895.4371337890625,0.0,1290.177001953125,0.5624774098396301,1.0,0.0,3.0,1.0,0.0
12316860,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8872985839844,0.8661260008811951,0.3554902672767639,0.3213106393814087,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873291015625,0.9240254163742064,0.4284022450447082,0.4067203104496002,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873291015625,0.8987963199615479,0.3970633149147033,0.2786436676979065,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8872985839844,0.8625304698944092,0.3512475490570068,0.3341465592384338,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871459960937,0.7632616758346558,0.2407332956790924,1.0920960903167725,286.8873291015625,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2468566894531,285.887939453125,1.0,0.5459462404251099,1.0,1.0,0.0,1.0,-2.921114206314087,2.921107292175293,6.862198461021762e-06,2.2569735050201416,0.7983462810516357,0.7983462810516357,0.0,128.2123260498047,169.0,19475.75390625,-0.0,2062.98876953125,1.0,283.1499938964844,285.2450866699219,290.2369079589844,291.5506591796875,293.1499938964844,293.1499938964844,283.1499938964844,18214.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575977802276611,1.0,0.0,0.0,2.220305919647217,2.22031569480896,3.289417804808181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.339111328125,0.0,367.3728637695313,1895.4371337890625,0.0,1293.5504150390625,0.5606842041015625,1.0,0.0,3.0,1.0,0.0
12316920,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8872985839844,0.8661260008811951,0.3554902672767639,0.3213106393814087,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873291015625,0.9240254163742064,0.4284022450447082,0.4067203104496002,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873291015625,0.8987963199615479,0.3970633149147033,0.2786436676979065,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8872985839844,0.8625304698944092,0.3512475490570068,0.3341465592384338,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871459960937,0.7632616758346558,0.2407332956790924,1.0920960903167725,286.8873291015625,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2468566894531,285.887939453125,1.0,0.5459462404251099,1.0,1.0,0.0,1.0,-2.921114206314087,2.921107292175293,6.862198461021762e-06,2.2569735050201416,0.7983462810516357,0.7983462810516357,0.0,128.2123260498047,169.0,19475.75390625,-0.0,2062.98876953125,1.0,283.1499938964844,285.2450866699219,290.2369079589844,291.5506591796875,293.1499938964844,293.1499938964844,283.1499938964844,18214.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575977802276611,1.0,0.0,0.0,2.220305919647217,2.22031569480896,3.289417804808181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.339111328125,0.0,367.3728637695313,1895.4371337890625,0.0,1293.5504150390625,0.5606842041015625,1.0,0.0,3.0,1.0,0.0
12316980,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89703369140625,0.8456201553344727,0.3558931350708008,0.3221202790737152,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970947265625,0.8995904922485352,0.429354727268219,0.4080767035484314,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970642089844,0.8768489360809326,0.3980445265769958,0.2796723842620849,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89703369140625,0.8427860140800476,0.352335661649704,0.3356441557407379,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969116210937,0.7457807064056396,0.2413171082735061,1.0969836711883545,286.8970947265625,287.0329284667969,292.4702453613281,287.2460021972656,292.4703674316406,297.2445983886719,285.897705078125,1.0,0.5550472736358643,1.0,1.0,0.0,1.0,-2.9326295852661133,2.93262267112732,6.916639904375188e-06,2.265972375869751,0.7970036864280701,0.7970036864280701,0.0,140.42323303222656,169.0,19510.12890625,-0.0,2143.538818359375,1.0,283.1499938964844,285.2545471191406,290.2485656738281,291.5644836425781,293.1499938964844,293.1499938964844,283.1499938964844,18209.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579999923706055,1.0,0.0,0.0,2.2142491340637207,2.2142586708068848,3.271495359058463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.98046875,0.0,364.8038024902344,1895.4371337890625,0.0,1296.3829345703125,0.559354841709137,1.0,0.0,3.0,1.0,0.0
12317040,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.8397996425628662,0.3560138940811157,0.3223752677440643,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001770019531,0.8929606676101685,0.4296543598175049,0.4085104465484619,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.900146484375,0.8705289959907532,0.3983495235443115,0.2799978852272033,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.8371793031692505,0.3526723980903625,0.336116075515747,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8999938964844,0.7408236861228943,0.2414914816617965,1.0985074043273926,286.9001770019531,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2438659667969,285.9007568359375,1.0,0.5579793453216553,1.0,1.0,0.0,1.0,-2.9362475872039795,2.936240673065185,6.933789336471818e-06,2.2687997817993164,0.7965892553329468,0.7965892553329468,0.0,144.4224395751953,172.0,19521.01171875,-0.0,2169.788818359375,1.0,283.1499938964844,285.25750732421875,290.2522888183594,291.5688781738281,293.1499938964844,293.1499938964844,283.1499938964844,18208.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581261157989502,1.0,0.0,0.0,2.212366819381714,2.212376594543457,3.265936072693876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.454833984375,0.0,364.0074768066406,1895.4371337890625,0.0,1297.271728515625,0.558941662311554,1.0,0.0,3.0,1.0,0.0
12317100,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061889648437,0.8317349553108215,0.3562590181827545,0.3228149116039276,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062194824219,0.8837633728981018,0.4302769005298614,0.4093245565891266,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062194824219,0.8618517518043518,0.3989795446395874,0.2806062698364258,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061889648437,0.8294936418533325,0.3533649444580078,0.3370015919208526,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90606689453125,0.7340091466903687,0.2418414205312729,1.101197361946106,286.9062194824219,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2423400878906,285.90673828125,1.0,0.5622596144676208,1.0,1.0,0.0,1.0,-2.942786693572998,2.942779541015625,6.964927251829067e-06,2.273948431015014,0.7957361936569214,0.7957361936569214,0.0,150.49209594726562,172.0,19539.63671875,-0.0,2211.57568359375,1.0,283.1499938964844,285.26336669921875,290.2600402832031,291.5780029296875,293.1499938964844,293.1499938964844,283.1499938964844,18204.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583825349807739,1.0,0.0,0.0,2.2084927558898926,2.208502531051636,3.254507987549005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.410888671875,0.0,362.3718566894531,1895.4371337890625,0.0,1299.0799560546875,0.5580911636352539,1.0,0.0,3.0,1.0,0.0
12317160,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117126464844,0.8258286714553833,0.3565051555633545,0.3232061862945556,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.8770875930786133,0.4309020638465881,0.4100913405418396,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.8556127548217773,0.3996104300022125,0.2811774909496307,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117126464844,0.8239226937294006,0.354053258895874,0.3378320038318634,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115905761719,0.7290558218955994,0.2421829253435135,1.1036030054092407,286.9117431640625,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2408447265625,285.9122619628906,1.0,0.5658884644508362,1.0,1.0,0.0,1.0,-2.948755979537964,2.94874906539917,6.993373062869068e-06,2.2786312103271484,0.7948946356773376,0.7948946356773376,0.0,155.3362274169922,175.0,19555.466796875,-0.0,2246.3759765625,1.0,283.1499938964844,285.268798828125,290.267822265625,291.5869445800781,293.1499938964844,293.1499938964844,283.1499938964844,18201.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586108803749084,1.0,0.0,0.0,2.2046751976013184,2.204684972763061,3.243266633035091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.20166015625,0.0,360.7661437988281,1895.4371337890625,0.0,1300.691650390625,0.5572535395622253,1.0,0.0,3.0,1.0,0.0
12317220,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92218017578125,0.8174099922180176,0.357004702091217,0.3239140510559082,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222106933594,0.8678549528121948,0.4321600198745727,0.4115480184555053,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.92218017578125,0.8470566272735596,0.4008790254592895,0.2822614908218384,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92218017578125,0.8161197900772095,0.3554242253303528,0.3394010365009308,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92205810546875,0.7220801711082458,0.2428536117076873,1.107939839363098,286.9222106933594,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2381591796875,285.92266845703125,1.0,0.5717165470123291,1.0,1.0,0.0,1.0,-2.959761381149292,2.959754228591919,7.045966867735842e-06,2.2872633934021,0.7932562828063965,0.7932562828063965,0.0,162.8500518798828,163.0,19583.595703125,-0.0,2303.7373046875,1.0,283.1499938964844,285.27911376953125,290.2835388183594,291.6045837402344,293.1499938964844,293.1499938964844,283.1499938964844,18195.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589353680610657,1.0,0.0,0.0,2.1972131729125977,2.1972227096557617,3.221348947590741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.64111328125,0.0,357.64141845703125,1895.4371337890625,0.0,1302.9837646484375,0.5556167960166931,1.0,0.0,3.0,1.0,0.0
12317280,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92218017578125,0.8174099922180176,0.357004702091217,0.3239140510559082,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222106933594,0.8678549528121948,0.4321600198745727,0.4115480184555053,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.92218017578125,0.8470566272735596,0.4008790254592895,0.2822614908218384,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92218017578125,0.8161197900772095,0.3554242253303528,0.3394010365009308,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92205810546875,0.7220801711082458,0.2428536117076873,1.107939839363098,286.9222106933594,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2381591796875,285.92266845703125,1.0,0.5717165470123291,1.0,1.0,0.0,1.0,-2.959761381149292,2.959754228591919,7.045966867735842e-06,2.2872633934021,0.7932562828063965,0.7932562828063965,0.0,162.8500518798828,163.0,19583.595703125,-0.0,2303.7373046875,1.0,283.1499938964844,285.27911376953125,290.2835388183594,291.6045837402344,293.1499938964844,293.1499938964844,283.1499938964844,18195.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589353680610657,1.0,0.0,0.0,2.1972131729125977,2.1972227096557617,3.221348947590741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.64111328125,0.0,357.64141845703125,1895.4371337890625,0.0,1302.9837646484375,0.5556167960166931,1.0,0.0,3.0,1.0,0.0
12317340,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310302734375,0.8190158605575562,0.3575317859649658,0.3243353068828583,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310607910156,0.8701010346412659,0.4334330558776855,0.4126961827278137,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310302734375,0.8492223024368286,0.4021672904491424,0.2831194400787353,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310302734375,0.8183440566062927,0.3568025231361389,0.340651273727417,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9309387207031,0.7237594127655029,0.2435281574726104,1.1107404232025146,286.9310607910156,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2358703613281,285.931396484375,1.0,0.5718551278114319,1.0,1.0,0.0,1.0,-2.967552661895752,2.967545747756958,7.083463970047887e-06,2.2934370040893555,0.79166579246521,0.79166579246521,0.0,162.13706970214844,151.0,19598.693359375,-0.0,2314.056640625,1.0,283.1499938964844,285.2879943847656,290.2997131347656,291.6220703125,293.1499938964844,293.1499938964844,283.1499938964844,18189.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590645909309387,1.0,0.0,0.0,2.1899733543396,2.189982891082764,3.200154878868489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.66943359375,0.0,354.6289367675781,1895.4371337890625,0.0,1303.897216796875,0.5540297031402588,1.0,0.0,3.0,1.0,0.0
12317400,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310302734375,0.8190158605575562,0.3575317859649658,0.3243353068828583,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310607910156,0.8701010346412659,0.4334330558776855,0.4126961827278137,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310302734375,0.8492223024368286,0.4021672904491424,0.2831194400787353,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310302734375,0.8183440566062927,0.3568025231361389,0.340651273727417,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9309387207031,0.7237594127655029,0.2435281574726104,1.1107404232025146,286.9310607910156,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2358703613281,285.931396484375,1.0,0.5718551278114319,1.0,1.0,0.0,1.0,-2.967552661895752,2.967545747756958,7.083463970047887e-06,2.2934370040893555,0.79166579246521,0.79166579246521,0.0,162.13706970214844,151.0,19598.693359375,-0.0,2314.056640625,1.0,283.1499938964844,285.2879943847656,290.2997131347656,291.6220703125,293.1499938964844,293.1499938964844,283.1499938964844,18189.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590645909309387,1.0,0.0,0.0,2.1899733543396,2.189982891082764,3.200154878868489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.66943359375,0.0,354.6289367675781,1895.4371337890625,0.0,1303.897216796875,0.5540297031402588,1.0,0.0,3.0,1.0,0.0
12317460,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9386901855469,0.826836347579956,0.3581167757511139,0.3246211409568786,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.938720703125,0.8795533180236816,0.4347385466098785,0.4136784076690674,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.938720703125,0.8581514358520508,0.4034964144229889,0.2838605344295501,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9386901855469,0.8267562985420227,0.3582147657871246,0.3417352139949798,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385986328125,0.7308161854743958,0.2442425936460495,1.1127679347991943,286.938720703125,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2342224121094,285.9390563964844,1.0,0.5690662860870361,1.0,1.0,0.0,1.0,-2.973709344863892,2.9737021923065186,7.113138963177335e-06,2.298304557800293,0.7901221513748169,0.7901221513748169,0.0,156.42408752441406,139.0,19607.400390625,-0.0,2296.123291015625,1.0,283.1499938964844,285.2959289550781,290.31640625,291.63946533203125,293.1499938964844,293.1499938964844,283.1499938964844,18184.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589587330818176,1.0,0.0,0.0,2.182932615280152,2.1829421520233154,3.179611098858004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.474609375,0.0,351.7178649902344,1895.4371337890625,0.0,1303.1490478515625,0.5524875521659851,1.0,0.0,3.0,1.0,0.0
12317520,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9386901855469,0.826836347579956,0.3581167757511139,0.3246211409568786,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.938720703125,0.8795533180236816,0.4347385466098785,0.4136784076690674,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.938720703125,0.8581514358520508,0.4034964144229889,0.2838605344295501,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9386901855469,0.8267562985420227,0.3582147657871246,0.3417352139949798,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385986328125,0.7308161854743958,0.2442425936460495,1.1127679347991943,286.938720703125,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2342224121094,285.9390563964844,1.0,0.5690662860870361,1.0,1.0,0.0,1.0,-2.973709344863892,2.9737021923065186,7.113138963177335e-06,2.298304557800293,0.7901221513748169,0.7901221513748169,0.0,156.42408752441406,139.0,19607.400390625,-0.0,2296.123291015625,1.0,283.1499938964844,285.2959289550781,290.31640625,291.63946533203125,293.1499938964844,293.1499938964844,283.1499938964844,18184.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589587330818176,1.0,0.0,0.0,2.182932615280152,2.1829421520233154,3.179611098858004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.474609375,0.0,351.7178649902344,1895.4371337890625,0.0,1303.1490478515625,0.5524875521659851,1.0,0.0,3.0,1.0,0.0
12317580,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9460144042969,0.839046061038971,0.3587426543235779,0.3248469531536102,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.946044921875,0.8942663073539734,0.4360670447349548,0.4145787954330444,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9460144042969,0.8721771836280823,0.4048552513122558,0.2845461070537567,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9460144042969,0.8395564556121826,0.35965496301651,0.3427414298057556,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9459228515625,0.7417376637458801,0.2449967265129089,1.1144747734069824,286.946044921875,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.233154296875,285.94635009765625,1.0,0.5646016001701355,1.0,1.0,0.0,1.0,-2.979149341583252,2.979142189025879,7.139413355616853e-06,2.3026063442230225,0.7886441349983215,0.7886441349983215,0.0,147.99156188964844,127.0,19614.8359375,-0.0,2263.01123046875,1.0,283.1499938964844,285.303466796875,290.33404541015625,291.6575622558594,293.1499938964844,293.1499938964844,283.1499938964844,18178.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586673259735107,1.0,0.0,0.0,2.176116466522217,2.176126003265381,3.15978581966192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.4501953125,0.0,348.9125671386719,1895.4371337890625,0.0,1301.09033203125,0.5509942770004272,1.0,0.0,3.0,1.0,0.0
12317640,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9460144042969,0.839046061038971,0.3587426543235779,0.3248469531536102,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.946044921875,0.8942663073539734,0.4360670447349548,0.4145787954330444,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9460144042969,0.8721771836280823,0.4048552513122558,0.2845461070537567,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9460144042969,0.8395564556121826,0.35965496301651,0.3427414298057556,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9459228515625,0.7417376637458801,0.2449967265129089,1.1144747734069824,286.946044921875,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.233154296875,285.94635009765625,1.0,0.5646016001701355,1.0,1.0,0.0,1.0,-2.979149341583252,2.979142189025879,7.139413355616853e-06,2.3026063442230225,0.7886441349983215,0.7886441349983215,0.0,147.99156188964844,127.0,19614.8359375,-0.0,2263.01123046875,1.0,283.1499938964844,285.303466796875,290.33404541015625,291.6575622558594,293.1499938964844,293.1499938964844,283.1499938964844,18178.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586673259735107,1.0,0.0,0.0,2.176116466522217,2.176126003265381,3.15978581966192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.4501953125,0.0,348.9125671386719,1895.4371337890625,0.0,1301.09033203125,0.5509942770004272,1.0,0.0,3.0,1.0,0.0
12317700,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496154785156,0.8467683792114258,0.3590658903121948,0.3249468207359314,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496459960937,0.9034221768379213,0.4367364943027496,0.4150100350379944,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496459960937,0.8810158371925354,0.4055418670177459,0.2848764359951019,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496154785156,0.847593367099762,0.3603824377059936,0.3432275652885437,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495544433594,0.7486411929130554,0.2453861683607101,1.115269899368286,286.9496459960937,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2327880859375,285.9499816894531,1.0,0.5619734525680542,1.0,1.0,0.0,1.0,-2.981725215911865,2.981718063354492,7.151871159294387e-06,2.304643154144287,0.7879357933998108,0.7879357933998108,0.0,143.14016723632812,127.0,19618.79296875,-0.0,2242.922119140625,1.0,283.1499938964844,285.30718994140625,290.34326171875,291.6670227050781,293.1499938964844,293.1499938964844,283.1499938964844,18174.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584802269935608,1.0,0.0,0.0,2.172807216644287,2.172816753387451,3.150183260913764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.0576171875,0.0,347.5541381835937,1895.4371337890625,0.0,1299.7694091796875,0.5502687692642212,1.0,0.0,3.0,1.0,0.0
12317760,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532470703125,0.8556674718856812,0.3593936562538147,0.325041115283966,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532775878906,0.914404571056366,0.4374076426029205,0.4154325425624847,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532470703125,0.8910816311836243,0.4062313139438629,0.2852011024951935,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532470703125,0.8568277955055237,0.3611130118370056,0.343706339597702,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9531555175781,0.7565978169441223,0.2457821071147918,1.1160452365875244,286.9532775878906,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.23248291015625,285.9535827636719,1.0,0.5591686367988586,1.0,1.0,0.0,1.0,-2.9842443466186523,2.98423719406128,7.164064300013706e-06,2.3066346645355225,0.7872512936592102,0.7872512936592102,0.0,138.0104522705078,115.0,19623.1640625,-0.0,2221.27978515625,1.0,283.1499938964844,285.3109130859375,290.3528137207031,291.6767883300781,293.1499938964844,293.1499938964844,283.1499938964844,18171.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582812070846558,1.0,0.0,0.0,2.169574022293091,2.169583559036255,3.140815181268408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.7578125,0.0,346.22857666015625,1895.4371337890625,0.0,1298.3653564453125,0.5495594143867493,1.0,0.0,3.0,1.0,0.0
