time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317820,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96051025390625,0.8775304555892944,0.3600577414035797,0.3252181112766266,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9605407714844,0.9420657753944396,0.4387509226799011,0.4162580072879791,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96051025390625,0.9158836603164672,0.4076141715049743,0.2858381867408752,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96051025390625,0.8794220089912415,0.3625791072845459,0.3446481227874756,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9604187011719,0.7761369347572327,0.2465884387493133,1.11756432056427,286.9605407714844,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2320556640625,285.9608459472656,1.0,0.5531939268112183,1.0,1.0,0.0,1.0,-2.989173889160156,2.989166736602783,7.187948085629614e-06,2.3105294704437256,0.7859636545181274,0.7859636545181274,0.0,127.1925048828125,103.0,19633.61328125,-0.0,2174.843017578125,1.0,283.1499938964844,285.3182678222656,290.3726501464844,291.6972045898437,293.1499938964844,293.1499938964844,283.1499938964844,18162.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578798294067383,1.0,0.0,0.0,2.16336727142334,2.163376808166504,3.12287028236824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.43896484375,0.0,343.6868896484375,1895.4371337890625,0.0,1295.5362548828125,0.5481956005096436,1.0,0.0,3.0,1.0,0.0
12317880,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96051025390625,0.8775304555892944,0.3600577414035797,0.3252181112766266,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9605407714844,0.9420657753944396,0.4387509226799011,0.4162580072879791,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96051025390625,0.9158836603164672,0.4076141715049743,0.2858381867408752,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96051025390625,0.8794220089912415,0.3625791072845459,0.3446481227874756,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9604187011719,0.7761369347572327,0.2465884387493133,1.11756432056427,286.9605407714844,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2320556640625,285.9608459472656,1.0,0.5531939268112183,1.0,1.0,0.0,1.0,-2.989173889160156,2.989166736602783,7.187948085629614e-06,2.3105294704437256,0.7859636545181274,0.7859636545181274,0.0,127.1925048828125,103.0,19633.61328125,-0.0,2174.843017578125,1.0,283.1499938964844,285.3182678222656,290.3726501464844,291.6972045898437,293.1499938964844,293.1499938964844,283.1499938964844,18162.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578798294067383,1.0,0.0,0.0,2.16336727142334,2.163376808166504,3.12287028236824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.43896484375,0.0,343.6868896484375,1895.4371337890625,0.0,1295.5362548828125,0.5481956005096436,1.0,0.0,3.0,1.0,0.0
12317940,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.90606689453125,0.3607276082038879,0.3253838419914245,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.9738500714302064,0.4400906860828399,0.4170625507831573,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.9498660564422609,0.4089970886707306,0.2864623963832855,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.9088631868362428,0.3640465438365936,0.3455736637115478,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677429199219,0.8015235662460327,0.2474082857370376,1.1190623044967651,286.9678649902344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2317810058594,285.9681701660156,1.0,0.5468879342079163,1.0,1.0,0.0,1.0,-2.994004249572754,2.9939968585968018,7.2113857640943024e-06,2.3143439292907715,0.7848043441772461,0.7848043441772461,0.0,115.8904800415039,91.0,19646.9140625,-0.0,2125.60400390625,1.0,283.1499938964844,285.3255615234375,290.3934326171875,291.7187805175781,293.1499938964844,293.1499938964844,283.1499938964844,18151.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575092077255249,1.0,0.0,0.0,2.157578229904175,2.157587766647339,3.106179349288141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.4990234375,0.0,341.3165588378906,1895.4371337890625,0.0,1292.9271240234375,0.5469198822975159,1.0,0.0,3.0,1.0,0.0
12318000,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.90606689453125,0.3607276082038879,0.3253838419914245,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.9738500714302064,0.4400906860828399,0.4170625507831573,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.9498660564422609,0.4089970886707306,0.2864623963832855,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.9088631868362428,0.3640465438365936,0.3455736637115478,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677429199219,0.8015235662460327,0.2474082857370376,1.1190623044967651,286.9678649902344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2317810058594,285.9681701660156,1.0,0.5468879342079163,1.0,1.0,0.0,1.0,-2.994004249572754,2.9939968585968018,7.2113857640943024e-06,2.3143439292907715,0.7848043441772461,0.7848043441772461,0.0,115.8904800415039,91.0,19646.9140625,-0.0,2125.60400390625,1.0,283.1499938964844,285.3255615234375,290.3934326171875,291.7187805175781,293.1499938964844,293.1499938964844,283.1499938964844,18151.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575092077255249,1.0,0.0,0.0,2.157578229904175,2.157587766647339,3.106179349288141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.4990234375,0.0,341.3165588378906,1895.4371337890625,0.0,1292.9271240234375,0.5469198822975159,1.0,0.0,3.0,1.0,0.0
12318060,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745483398437,0.9435920119285583,0.3613833487033844,0.3255772888660431,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745483398437,0.9990000128746032,0.4415091872215271,0.41342294216156,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745483398437,0.9841901659965516,0.4103607535362243,0.287104457616806,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745483398437,0.947379231452942,0.365495890378952,0.3465243875980377,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745178222656,0.829668402671814,0.2482213079929351,1.1207302808761597,286.9745483398437,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.23150634765625,285.974365234375,1.0,0.5401290059089661,1.0,1.0,0.0,1.0,-2.993818521499634,2.9938111305236816,7.211664978967747e-06,2.314703941345215,0.7837870121002197,0.7837870121002197,0.0,105.16297912597656,94.0,19646.029296875,-0.0,2070.474609375,1.0,283.1499938964844,285.3319091796875,290.4150085449219,291.7413330078125,293.1499938964844,293.1499938964844,283.1499938964844,18138.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571896076202393,1.0,0.0,0.0,2.1522932052612305,2.1523025035858154,3.090979987518949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.57763671875,0.0,339.1490478515625,1895.4371337890625,0.0,1290.679443359375,0.5457504987716675,1.0,0.0,3.0,1.0,0.0
12318120,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745483398437,0.9435920119285583,0.3613833487033844,0.3255772888660431,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745483398437,0.9990000128746032,0.4415091872215271,0.41342294216156,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745483398437,0.9841901659965516,0.4103607535362243,0.287104457616806,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745483398437,0.947379231452942,0.365495890378952,0.3465243875980377,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745178222656,0.829668402671814,0.2482213079929351,1.1207302808761597,286.9745483398437,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.23150634765625,285.974365234375,1.0,0.5401290059089661,1.0,1.0,0.0,1.0,-2.993818521499634,2.9938111305236816,7.211664978967747e-06,2.314703941345215,0.7837870121002197,0.7837870121002197,0.0,105.16297912597656,94.0,19646.029296875,-0.0,2070.474609375,1.0,283.1499938964844,285.3319091796875,290.4150085449219,291.7413330078125,293.1499938964844,293.1499938964844,283.1499938964844,18138.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571896076202393,1.0,0.0,0.0,2.1522932052612305,2.1523025035858154,3.090979987518949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.57763671875,0.0,339.1490478515625,1895.4371337890625,0.0,1290.679443359375,0.5457504987716675,1.0,0.0,3.0,1.0,0.0
12318180,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.9551302194595336,0.361834168434143,0.325899988412857,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.9990000128746032,0.4444504976272583,0.4004343748092651,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.9933387637138368,0.4114124476909637,0.2877702713012695,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.9593720436096193,0.3666301071643829,0.3475002646446228,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.8385063409805298,0.2488317191600799,1.123010754585266,286.9709167480469,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2339172363281,285.9708557128906,1.0,0.5369969606399536,1.0,1.0,0.0,1.0,-2.9832839965820312,2.983276844024658,7.160451332310913e-06,2.306321620941162,0.7828738689422607,0.7828738689422607,0.0,101.90617370605467,94.0,19592.234375,-0.0,2035.854736328125,1.0,283.1499938964844,285.3299865722656,290.4320678710937,291.7566223144531,293.1499938964844,293.1499938964844,283.1499938964844,18133.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566909551620483,1.0,0.0,0.0,2.1480233669281006,2.148032665252685,3.078728241234785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.44482421875,0.0,337.429443359375,1895.4371337890625,0.0,1287.177734375,0.5448139309883118,1.0,0.0,3.0,1.0,0.0
12318240,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9708251953125,0.9567068219184875,0.3619136214256286,0.3259595930576324,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9707946777344,0.9990000128746032,0.4451600015163421,0.3986648917198181,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9707946777344,0.9945651888847352,0.411607027053833,0.2878963053226471,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9708251953125,0.9610341191291808,0.3668415546417236,0.3476865291595459,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9708251953125,0.839779257774353,0.2489451318979263,1.1234538555145264,286.9707946777344,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2348327636719,285.97076416015625,1.0,0.5365985631942749,1.0,1.0,0.0,1.0,-2.98213529586792,2.982128143310547,7.154913419071818e-06,2.3054232597351074,0.7827117443084717,0.7827117443084717,0.0,101.48206329345705,114.0,19586.484375,-0.0,2031.7418212890625,1.0,283.1499938964844,285.330078125,290.4351501464844,291.7593078613281,293.1499938964844,293.1499938964844,283.1499938964844,18132.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565377712249756,1.0,0.0,0.0,2.1472301483154297,2.147239446640014,3.076455072914541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.95458984375,0.0,337.1097106933594,1895.4371337890625,0.0,1286.1031494140625,0.5446399450302124,1.0,0.0,3.0,1.0,0.0
12318300,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740295410156,0.9553553462028505,0.3621767163276672,0.3262030184268951,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740905761719,0.9990000128746032,0.4472439885139465,0.4005436897277832,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740905761719,0.9937661290168762,0.4122301638126373,0.2883349955081939,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740295410156,0.9600814580917358,0.3675178289413452,0.3483306467533111,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739074707031,0.8389360308647156,0.2493176758289337,1.1251503229141235,286.9740905761719,287.0481262207031,292.4579467773437,287.45001220703125,292.4578552246094,297.2379150390625,285.9747619628906,1.0,0.5382504463195801,1.0,1.0,0.0,1.0,-2.987998962402344,2.9879918098449707,7.182378340075957e-06,2.30965542793274,0.7822776436805725,0.7822776436805725,0.0,102.1004867553711,114.0,19608.953125,-0.0,2044.90869140625,1.0,283.1499938964844,285.33355712890625,290.4452514648437,291.7687683105469,293.1499938964844,293.1499938964844,283.1499938964844,18126.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559953093528748,1.0,0.0,0.0,2.144846677780152,2.1448559761047363,3.069628746743547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.02392578125,0.0,336.1402282714844,1895.4371337890625,0.0,1282.301513671875,0.5441144108772278,1.0,0.0,3.0,1.0,0.0
12318360,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832458496094,0.9491980075836182,0.3624553084373474,0.3265044391155243,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833068847656,0.9990000128746032,0.4485875964164734,0.4080893695354461,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833068847656,0.9893631935119628,0.4128684103488922,0.2888188064098358,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832458496094,0.9544281959533693,0.3682062923908233,0.3490352034568786,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830017089844,0.8345093727111816,0.2497012019157409,1.1271435022354126,286.9833374023437,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.23931884765625,285.984375,1.0,0.5416156649589539,1.0,1.0,0.0,1.0,-3.0012435913085938,3.0012362003326416,7.245946108014323e-06,2.319787740707397,0.7819966077804565,0.7819966077804565,0.0,104.2530517578125,134.0,19669.859375,-0.0,2078.660888671875,1.0,283.1499938964844,285.3417358398437,290.45703125,291.78179931640625,293.1499938964844,293.1499938964844,283.1499938964844,18114.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555505394935608,1.0,0.0,0.0,2.1427536010742188,2.142762899398804,3.063641145217844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.595703125,0.0,335.2609558105469,1895.4371337890625,0.0,1279.1895751953125,0.5436425805091858,1.0,0.0,3.0,1.0,0.0
12318420,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0088195800781,0.918873965740204,0.3630203008651733,0.32733353972435,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0088806152344,0.9885712265968324,0.4484733939170837,0.4253241419792175,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0088806152344,0.9646868705749512,0.4141533076763153,0.2899617850780487,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00885009765625,0.925016701221466,0.3695777654647827,0.3506699204444885,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086975097656,0.8131949305534363,0.2504416406154632,1.1321333646774292,287.0088806152344,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.23394775390625,286.00933837890625,1.0,0.5518811941146851,1.0,1.0,0.0,1.0,-3.0313830375671387,3.0313756465911865,7.393169653369114e-06,2.343490600585937,0.7818700671195984,0.7818700671195984,0.0,113.9459991455078,154.0,19822.978515625,-0.0,2181.9443359375,1.0,283.1499938964844,285.36309814453125,290.4864807128906,291.8187561035156,293.1499938964844,293.1499938964844,283.1499938964844,18077.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557518243789673,1.0,0.0,0.0,2.1397550106048584,2.139764308929444,3.055071999824577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.8701171875,0.0,333.9155578613281,1895.4371337890625,0.0,1280.5975341796875,0.5429330468177795,1.0,0.0,3.0,1.0,0.0
12318480,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0088195800781,0.918873965740204,0.3630203008651733,0.32733353972435,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0088806152344,0.9885712265968324,0.4484733939170837,0.4253241419792175,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0088806152344,0.9646868705749512,0.4141533076763153,0.2899617850780487,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00885009765625,0.925016701221466,0.3695777654647827,0.3506699204444885,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086975097656,0.8131949305534363,0.2504416406154632,1.1321333646774292,287.0088806152344,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.23394775390625,286.00933837890625,1.0,0.5518811941146851,1.0,1.0,0.0,1.0,-3.0313830375671387,3.0313756465911865,7.393169653369114e-06,2.343490600585937,0.7818700671195984,0.7818700671195984,0.0,113.9459991455078,154.0,19822.978515625,-0.0,2181.9443359375,1.0,283.1499938964844,285.36309814453125,290.4864807128906,291.8187561035156,293.1499938964844,293.1499938964844,283.1499938964844,18077.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557518243789673,1.0,0.0,0.0,2.1397550106048584,2.139764308929444,3.055071999824577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.8701171875,0.0,333.9155578613281,1895.4371337890625,0.0,1280.5975341796875,0.5429330468177795,1.0,0.0,3.0,1.0,0.0
12318540,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02056884765625,0.8784946799278259,0.3634135723114013,0.3283137083053589,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206298828125,0.9476658701896667,0.4482538104057312,0.4255101084709167,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205993652344,0.9202811121940612,0.415284663438797,0.2912320792675018,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02056884765625,0.8842945694923401,0.3707977533340454,0.3524720668792724,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204467773437,0.7792346477508545,0.2510149776935577,1.1378130912780762,287.0206298828125,287.0248107910156,292.4767761230469,287.50927734375,292.4765930175781,297.2279968261719,286.0211486816406,1.0,0.5635783076286316,1.0,1.0,0.0,1.0,-3.0442419052124023,3.044234275817871,7.456139428541064e-06,2.353480100631714,0.7819641828536987,0.7819641828536987,0.0,130.2717742919922,174.0,19897.099609375,-0.0,2288.95751953125,1.0,283.1499938964844,285.3731384277344,290.5157775878906,291.85467529296875,293.1499938964844,293.1499938964844,283.1499938964844,18044.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571502685546875,1.0,0.0,0.0,2.138075828552246,2.138085126876831,3.0502789627462334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.9697265625,0.0,333.10955810546875,1895.4371337890625,0.0,1290.4029541015625,0.5425136685371399,1.0,0.0,3.0,1.0,0.0
12318600,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02056884765625,0.8784946799278259,0.3634135723114013,0.3283137083053589,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206298828125,0.9476658701896667,0.4482538104057312,0.4255101084709167,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205993652344,0.9202811121940612,0.415284663438797,0.2912320792675018,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02056884765625,0.8842945694923401,0.3707977533340454,0.3524720668792724,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204467773437,0.7792346477508545,0.2510149776935577,1.1378130912780762,287.0206298828125,287.0248107910156,292.4767761230469,287.50927734375,292.4765930175781,297.2279968261719,286.0211486816406,1.0,0.5635783076286316,1.0,1.0,0.0,1.0,-3.0442419052124023,3.044234275817871,7.456139428541064e-06,2.353480100631714,0.7819641828536987,0.7819641828536987,0.0,130.2717742919922,174.0,19897.099609375,-0.0,2288.95751953125,1.0,283.1499938964844,285.3731384277344,290.5157775878906,291.85467529296875,293.1499938964844,293.1499938964844,283.1499938964844,18044.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571502685546875,1.0,0.0,0.0,2.138075828552246,2.138085126876831,3.0502789627462334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.9697265625,0.0,333.10955810546875,1895.4371337890625,0.0,1290.4029541015625,0.5425136685371399,1.0,0.0,3.0,1.0,0.0
12318660,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.031982421875,0.8467457294464111,0.36368328332901,0.3292384445667267,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03204345703125,0.9079672694206238,0.4486909508705139,0.4265033602714538,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0320129394531,0.884962260723114,0.4163015186786651,0.2924684584140777,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.031982421875,0.8526222705841064,0.3719079494476318,0.3542344272136688,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0318908691406,0.7514312267303467,0.2514778673648834,1.143294334411621,287.03204345703125,287.0116271972656,292.4873962402344,287.5343017578125,292.4871826171875,297.2236633300781,286.03253173828125,1.0,0.5761059522628784,1.0,1.0,0.0,1.0,-3.056741952896118,3.056734561920166,7.517667654610705e-06,2.363215446472168,0.7824006676673889,0.7824006676673889,0.0,148.4326629638672,192.0,19976.779296875,-0.0,2406.441650390625,1.0,283.1499938964844,285.3824462890625,290.5412902832031,291.88592529296875,293.1499938964844,293.1499938964844,283.1499938964844,18010.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585889458656311,1.0,0.0,0.0,2.1377272605896,2.137736320495605,3.049284487133264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.365234375,0.0,332.820068359375,1895.4371337890625,0.0,1300.53662109375,0.5423816442489624,1.0,0.0,3.0,1.0,0.0
12318720,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.031982421875,0.8467457294464111,0.36368328332901,0.3292384445667267,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03204345703125,0.9079672694206238,0.4486909508705139,0.4265033602714538,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0320129394531,0.884962260723114,0.4163015186786651,0.2924684584140777,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.031982421875,0.8526222705841064,0.3719079494476318,0.3542344272136688,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0318908691406,0.7514312267303467,0.2514778673648834,1.143294334411621,287.03204345703125,287.0116271972656,292.4873962402344,287.5343017578125,292.4871826171875,297.2236633300781,286.03253173828125,1.0,0.5761059522628784,1.0,1.0,0.0,1.0,-3.056741952896118,3.056734561920166,7.517667654610705e-06,2.363215446472168,0.7824006676673889,0.7824006676673889,0.0,148.4326629638672,192.0,19976.779296875,-0.0,2406.441650390625,1.0,283.1499938964844,285.3824462890625,290.5412902832031,291.88592529296875,293.1499938964844,293.1499938964844,283.1499938964844,18010.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585889458656311,1.0,0.0,0.0,2.1377272605896,2.137736320495605,3.049284487133264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.365234375,0.0,332.820068359375,1895.4371337890625,0.0,1300.53662109375,0.5423816442489624,1.0,0.0,3.0,1.0,0.0
12318780,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429077148437,0.8229027390480042,0.3638737201690674,0.3300915956497192,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04296875,0.8799974322319031,0.4493451416492462,0.4277835786342621,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429382324219,0.8586761951446533,0.4172389805316925,0.2936502993106842,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429077148437,0.8289757966995239,0.37293741106987,0.3559225499629974,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428161621094,0.7307030558586121,0.2518613636493683,1.148426532745361,287.04296875,286.99609375,292.4999389648437,287.56005859375,292.49969482421875,297.2196960449219,286.0434265136719,1.0,0.5884153246879578,1.0,1.0,0.0,1.0,-3.068927764892578,3.068920135498047,7.577914402645547e-06,2.372715473175049,0.7832010388374329,0.7832010388374329,0.0,166.7626953125,195.0,20062.37890625,-0.0,2525.156494140625,1.0,283.1499938964844,285.3910217285156,290.566162109375,291.91619873046875,293.1499938964844,293.1499938964844,283.1499938964844,17972.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598140001296997,1.0,0.0,0.0,2.138803243637085,2.13881254196167,3.0523551686201245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.9013671875,0.0,333.080078125,1895.4371337890625,0.0,1309.2022705078125,0.5425549149513245,1.0,0.0,3.0,1.0,0.0
12318840,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429077148437,0.8229027390480042,0.3638737201690674,0.3300915956497192,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04296875,0.8799974322319031,0.4493451416492462,0.4277835786342621,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429382324219,0.8586761951446533,0.4172389805316925,0.2936502993106842,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429077148437,0.8289757966995239,0.37293741106987,0.3559225499629974,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428161621094,0.7307030558586121,0.2518613636493683,1.148426532745361,287.04296875,286.99609375,292.4999389648437,287.56005859375,292.49969482421875,297.2196960449219,286.0434265136719,1.0,0.5884153246879578,1.0,1.0,0.0,1.0,-3.068927764892578,3.068920135498047,7.577914402645547e-06,2.372715473175049,0.7832010388374329,0.7832010388374329,0.0,166.7626953125,195.0,20062.37890625,-0.0,2525.156494140625,1.0,283.1499938964844,285.3910217285156,290.566162109375,291.91619873046875,293.1499938964844,293.1499938964844,283.1499938964844,17972.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598140001296997,1.0,0.0,0.0,2.138803243637085,2.13881254196167,3.0523551686201245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.9013671875,0.0,333.080078125,1895.4371337890625,0.0,1309.2022705078125,0.5425549149513245,1.0,0.0,3.0,1.0,0.0
12318900,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477600097656,0.8154067993164062,0.3639492094516754,0.3304049074649811,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477905273437,0.8714964985847473,0.449702501296997,0.4283658862113952,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477905273437,0.8507911562919617,0.4176855683326721,0.2941522002220154,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477600097656,0.8217851519584656,0.3734285235404968,0.3566450774669647,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.04766845703125,0.7243442535400391,0.2520302236080169,1.1504181623458862,287.0477905273437,286.9873962402344,292.5069580078125,287.5732421875,292.5066833496094,297.2177734375,286.0481872558594,1.0,0.5926348567008972,1.0,1.0,0.0,1.0,-3.0738742351531982,3.073866605758667,7.60252942200168e-06,2.3766098022460938,0.7837396264076233,0.7837396264076233,0.0,173.4254913330078,195.0,20103.251953125,-0.0,2569.528076171875,1.0,283.1499938964844,285.3946228027344,290.5788879394531,291.9315185546875,293.1499938964844,293.1499938964844,283.1499938964844,17953.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603573560714722,1.0,0.0,0.0,2.1399013996124268,2.139910697937012,3.055490083170298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.21533203125,0.0,333.427490234375,1895.4371337890625,0.0,1313.05615234375,0.5427619814872742,1.0,0.0,3.0,1.0,0.0
12318960,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8097239136695862,0.36402428150177,0.3306614756584167,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0519714355469,0.865358293056488,0.450073093175888,0.4289070665836334,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0519714355469,0.8451293706893921,0.4181277751922607,0.2946077287197113,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8164970874786377,0.3739136457443237,0.3573033213615417,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.719620406627655,0.2521948516368866,1.1521098613739014,287.0519714355469,286.9780578613281,292.51446533203125,287.5865783691406,292.5141906738281,297.2159423828125,286.05230712890625,1.0,0.5961290001869202,1.0,1.0,0.0,1.0,-3.078207015991211,3.07819938659668,7.624078989465488e-06,2.38000226020813,0.7843688726425171,0.7843688726425171,0.0,178.67324829101562,183.0,20142.896484375,-0.0,2605.420654296875,1.0,283.1499938964844,285.3976135253906,290.5918273925781,291.94696044921875,293.1499938964844,293.1499938964844,283.1499938964844,17934.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608607769012451,1.0,0.0,0.0,2.1413791179656982,2.141388416290283,3.05971184388909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.4892578125,0.0,333.9244079589844,1895.4371337890625,0.0,1316.6328125,0.5430514216423035,1.0,0.0,3.0,1.0,0.0
12319020,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580749511719,0.8084124326705933,0.3641971945762634,0.3308537304401397,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05810546875,0.8642964363098145,0.4508463442325592,0.4296712577342987,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.05810546875,0.8442527651786804,0.4190188944339752,0.2952594459056854,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580749511719,0.8157749176025391,0.3748858571052551,0.358264297246933,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580444335937,0.718715250492096,0.2525357007980346,1.1538408994674685,287.05810546875,286.9573974609375,292.5311279296875,287.6138610839844,292.53082275390625,297.2127990722656,286.0583190917969,1.0,0.5971723198890686,1.0,1.0,0.0,1.0,-3.0833818912506104,3.0833740234375,7.650003681192175e-06,2.384115695953369,0.785891056060791,0.785891056060791,0.0,180.1654357910156,171.0,20212.59375,-0.0,2623.293212890625,1.0,283.1499938964844,285.4014587402344,290.6182861328125,291.9780578613281,293.1499938964844,293.1499938964844,283.1499938964844,17894.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617467999458313,1.0,0.0,0.0,2.1454532146453857,2.1454625129699707,3.07136502897265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.80224609375,0.0,335.3611755371094,1895.4371337890625,0.0,1322.94140625,0.5438732504844666,1.0,0.0,3.0,1.0,0.0
12319080,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580749511719,0.8084124326705933,0.3641971945762634,0.3308537304401397,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05810546875,0.8642964363098145,0.4508463442325592,0.4296712577342987,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.05810546875,0.8442527651786804,0.4190188944339752,0.2952594459056854,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580749511719,0.8157749176025391,0.3748858571052551,0.358264297246933,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580444335937,0.718715250492096,0.2525357007980346,1.1538408994674685,287.05810546875,286.9573974609375,292.5311279296875,287.6138610839844,292.53082275390625,297.2127990722656,286.0583190917969,1.0,0.5971723198890686,1.0,1.0,0.0,1.0,-3.0833818912506104,3.0833740234375,7.650003681192175e-06,2.384115695953369,0.785891056060791,0.785891056060791,0.0,180.1654357910156,171.0,20212.59375,-0.0,2623.293212890625,1.0,283.1499938964844,285.4014587402344,290.6182861328125,291.9780578613281,293.1499938964844,293.1499938964844,283.1499938964844,17894.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617467999458313,1.0,0.0,0.0,2.1454532146453857,2.1454625129699707,3.07136502897265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.80224609375,0.0,335.3611755371094,1895.4371337890625,0.0,1322.94140625,0.5438732504844666,1.0,0.0,3.0,1.0,0.0
12319140,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.062255859375,0.8138654828071594,0.3644253015518188,0.3308683335781097,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0622863769531,0.8706346154212952,0.451664537191391,0.4302432239055633,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0622863769531,0.8502770662307739,0.4199429750442505,0.2957570552825928,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.062255859375,0.8216056823730469,0.3758878111839294,0.3590124249458313,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0622253417969,0.7235239744186401,0.2529273927211761,1.154646635055542,287.0622863769531,286.9339904785156,292.54998779296875,287.64190673828125,292.5496520996094,297.21044921875,286.0624389648437,1.0,0.5947714447975159,1.0,1.0,0.0,1.0,-3.086554765701294,3.0865471363067627,7.665912562515587e-06,2.38663387298584,0.7877845168113708,0.7877845168113708,0.0,175.5886688232422,159.0,20280.611328125,-0.0,2605.362060546875,1.0,283.1499938964844,285.4033203125,290.6454772949219,292.009521484375,293.1499938964844,293.1499938964844,283.1499938964844,17855.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624583005905151,1.0,0.0,0.0,2.151045799255371,2.151055097579956,3.087398852130719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.1591796875,0.0,337.4034118652344,1895.4371337890625,0.0,1328.01953125,0.5450253486633301,1.0,0.0,3.0,1.0,0.0
12319200,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.062255859375,0.8138654828071594,0.3644253015518188,0.3308683335781097,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0622863769531,0.8706346154212952,0.451664537191391,0.4302432239055633,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0622863769531,0.8502770662307739,0.4199429750442505,0.2957570552825928,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.062255859375,0.8216056823730469,0.3758878111839294,0.3590124249458313,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0622253417969,0.7235239744186401,0.2529273927211761,1.154646635055542,287.0622863769531,286.9339904785156,292.54998779296875,287.64190673828125,292.5496520996094,297.21044921875,286.0624389648437,1.0,0.5947714447975159,1.0,1.0,0.0,1.0,-3.086554765701294,3.0865471363067627,7.665912562515587e-06,2.38663387298584,0.7877845168113708,0.7877845168113708,0.0,175.5886688232422,159.0,20280.611328125,-0.0,2605.362060546875,1.0,283.1499938964844,285.4033203125,290.6454772949219,292.009521484375,293.1499938964844,293.1499938964844,283.1499938964844,17855.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624583005905151,1.0,0.0,0.0,2.151045799255371,2.151055097579956,3.087398852130719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.1591796875,0.0,337.4034118652344,1895.4371337890625,0.0,1328.01953125,0.5450253486633301,1.0,0.0,3.0,1.0,0.0
12319260,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.065185546875,0.8233057260513306,0.3646937906742096,0.330801248550415,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.065185546875,0.8818743824958801,0.4525091052055359,0.4307161867618561,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.065185546875,0.8609406352043152,0.4208910763263702,0.296178787946701,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.065185546875,0.8315213322639465,0.3769154250621795,0.3596583008766174,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0651550292969,0.7318742871284485,0.2533697485923767,1.1550766229629517,287.065185546875,286.9092102050781,292.57000732421875,287.6665954589844,292.56964111328125,297.2087707519531,286.0652770996094,1.0,0.5904208421707153,1.0,1.0,0.0,1.0,-3.088843822479248,3.088836193084717,7.677395842620172e-06,2.388448715209961,0.7900524139404297,0.7900524139404297,0.0,167.7160186767578,147.0,20350.59765625,-0.0,2568.314697265625,1.0,283.1499938964844,285.4037780761719,290.67218017578125,292.0412292480469,293.1499938964844,293.1499938964844,283.1499938964844,17814.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635133028030396,1.0,0.0,0.0,2.158186435699463,2.158195734024048,3.107930410806148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.48828125,0.0,340.0712890625,1895.4371337890625,0.0,1335.5701904296875,0.5465143322944641,1.0,0.0,3.0,1.0,0.0
12319320,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.065185546875,0.8233057260513306,0.3646937906742096,0.330801248550415,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.065185546875,0.8818743824958801,0.4525091052055359,0.4307161867618561,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.065185546875,0.8609406352043152,0.4208910763263702,0.296178787946701,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.065185546875,0.8315213322639465,0.3769154250621795,0.3596583008766174,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0651550292969,0.7318742871284485,0.2533697485923767,1.1550766229629517,287.065185546875,286.9092102050781,292.57000732421875,287.6665954589844,292.56964111328125,297.2087707519531,286.0652770996094,1.0,0.5904208421707153,1.0,1.0,0.0,1.0,-3.088843822479248,3.088836193084717,7.677395842620172e-06,2.388448715209961,0.7900524139404297,0.7900524139404297,0.0,167.7160186767578,147.0,20350.59765625,-0.0,2568.314697265625,1.0,283.1499938964844,285.4037780761719,290.67218017578125,292.0412292480469,293.1499938964844,293.1499938964844,283.1499938964844,17814.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635133028030396,1.0,0.0,0.0,2.158186435699463,2.158195734024048,3.107930410806148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.48828125,0.0,340.0712890625,1895.4371337890625,0.0,1335.5701904296875,0.5465143322944641,1.0,0.0,3.0,1.0,0.0
12319380,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0666809082031,0.8347573280334473,0.364958643913269,0.3306995630264282,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0666809082031,0.8957599997520447,0.4532926380634308,0.4310982227325439,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0666809082031,0.8742480874061584,0.4217702448368072,0.2965275347232818,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0666809082031,0.8436731696128845,0.3778718113899231,0.3602026700973511,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0666809082031,0.7421548962593079,0.2538104057312011,1.1553375720977783,287.0666809082031,286.8863830566406,292.5884094238281,287.6829833984375,292.5880432128906,297.2076416015625,286.0667419433594,1.0,0.5854450464248657,1.0,1.0,0.0,1.0,-3.090568780899048,3.0905611515045166,7.686029675824102e-06,2.389806270599365,0.7924421429634094,0.7924421429634094,0.0,158.8552703857422,147.0,20416.025390625,-0.0,2524.92041015625,1.0,283.1499938964844,285.4029541015625,290.6919860839844,292.0667419433594,293.1499938964844,293.1499938964844,283.1499938964844,17778.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652058959007263,1.0,0.0,0.0,2.166072130203247,2.166081666946411,3.130683978724847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.79296875,0.0,343.073974609375,1895.4371337890625,0.0,1347.734375,0.5481739044189453,1.0,0.0,3.0,1.0,0.0
12319440,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0667724609375,0.8358797430992126,0.364982008934021,0.3306894302368164,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0667724609375,0.8971165418624878,0.4533606171607971,0.4311296045780182,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0667724609375,0.8755584359169006,0.4218466281890869,0.2965565323829651,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0667724609375,0.8448696732521057,0.3779550790786743,0.3602484166622162,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0667419433594,0.743168830871582,0.2538498640060425,1.1553571224212646,287.0667724609375,286.8843994140625,292.5899963378906,287.6841125488281,292.58966064453125,297.2075500488281,286.0668029785156,1.0,0.5849831700325012,1.0,1.0,0.0,1.0,-3.090707778930664,3.090700149536133,7.686724529776257e-06,2.389915227890014,0.7926630973815918,0.7926630973815918,0.0,158.03761291503906,135.0,20421.78515625,-0.0,2520.875,1.0,283.1499938964844,285.40283203125,290.69342041015625,292.0686950683594,293.1499938964844,293.1499938964844,283.1499938964844,17775.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653794646263123,1.0,0.0,0.0,2.1668148040771484,2.1668243408203125,3.1328312388723134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.44091796875,0.0,343.3592224121094,1895.4371337890625,0.0,1348.985107421875,0.5483308434486389,1.0,0.0,3.0,1.0,0.0
12319500,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0671081542969,0.843419075012207,0.3651284575462341,0.3306216597557068,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0671081542969,0.906224489212036,0.4537842571735382,0.4313195347785949,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0671081542969,0.8843346834182739,0.4223227500915527,0.2967333197593689,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0671081542969,0.8529155254364014,0.3784754574298858,0.3605290353298187,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0671081542969,0.749995768070221,0.2540997564792633,1.1554714441299438,287.0671081542969,286.8720092773437,292.6000061035156,287.6903686523437,292.5996398925781,297.2070617675781,286.067138671875,1.0,0.5820085406303406,1.0,1.0,0.0,1.0,-3.0915422439575195,3.091534376144409,7.690890015510377e-06,2.39056658744812,0.7940934300422668,0.7940934300422668,0.0,152.78819274902344,135.0,20458.068359375,-0.0,2494.78369140625,1.0,283.1499938964844,285.40185546875,290.7011413574219,292.0797119140625,293.1499938964844,293.1499938964844,283.1499938964844,17756.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665357351303101,1.0,0.0,0.0,2.17167067527771,2.171679973602295,3.1468880479224026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.1943359375,0.0,345.2335205078125,1895.4371337890625,0.0,1357.335205078125,0.5493587851524353,1.0,0.0,3.0,1.0,0.0
12319560,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0671691894531,0.8519177436828613,0.3652744591236114,0.3305475413799286,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0671691894531,0.9170709848403932,0.4542045891284942,0.431500107049942,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0671691894531,0.89411461353302,0.4227960109710693,0.2969034314155578,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0671691894531,0.8619816899299622,0.3789943754673004,0.3608019948005676,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0671691894531,0.7577089667320251,0.2543541491031647,1.155576229095459,287.0671691894531,286.8595886230469,292.6099853515625,287.69500732421875,292.6096496582031,297.2065734863281,286.0671691894531,1.0,0.5789175629615784,1.0,1.0,0.0,1.0,-3.092328786849976,3.0923211574554443,7.694809937675018e-06,2.391177177429199,0.7956042289733887,0.7956042289733887,0.0,147.36099243164062,123.0,20494.857421875,-0.0,2467.649658203125,1.0,283.1499938964844,285.40057373046875,290.7068786621094,292.0887756347656,293.1499938964844,293.1499938964844,283.1499938964844,17738.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677819490432739,1.0,0.0,0.0,2.176872730255127,2.176882028579712,3.161982249366702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.455078125,0.0,347.25787353515625,1895.4371337890625,0.0,1366.366455078125,0.5504635572433472,1.0,0.0,3.0,1.0,0.0
12319620,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0665283203125,0.8723300099372864,0.3655612468719482,0.3303827345371246,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0665283203125,0.9432846307754515,0.4550318121910095,0.4318359792232513,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0665283203125,0.9178979396820068,0.4237303137779236,0.2972258925437927,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0665283203125,0.8836063146591187,0.3800242841243744,0.3613278865814209,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0665588378906,0.776210367679596,0.2548714578151703,1.1557660102844238,287.0665283203125,286.8348083496094,292.6300048828125,287.6997375488281,292.629638671875,297.2057189941406,286.0664978027344,1.0,0.5724862813949585,1.0,1.0,0.0,1.0,-3.093782663345337,3.0937750339508057,7.702033144596498e-06,2.392295360565185,0.7988585829734802,0.7988585829734802,0.0,136.15017700195312,111.0,20569.9375,-0.0,2411.234375,1.0,283.1499938964844,285.39715576171875,290.7128295898437,292.1012268066406,293.1499938964844,293.1499938964844,283.1499938964844,17702.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704134345054626,1.0,0.0,0.0,2.1882684230804443,2.1882779598236084,3.195174542724999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.6064453125,0.0,351.74517822265625,1895.4371337890625,0.0,1385.5455322265625,0.5528935790061951,1.0,0.0,3.0,1.0,0.0
