time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319680,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0665283203125,0.8723300099372864,0.3655612468719482,0.3303827345371246,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0665283203125,0.9432846307754515,0.4550318121910095,0.4318359792232513,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0665283203125,0.9178979396820068,0.4237303137779236,0.2972258925437927,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0665283203125,0.8836063146591187,0.3800242841243744,0.3613278865814209,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0665588378906,0.776210367679596,0.2548714578151703,1.1557660102844238,287.0665283203125,286.8348083496094,292.6300048828125,287.6997375488281,292.629638671875,297.2057189941406,286.0664978027344,1.0,0.5724862813949585,1.0,1.0,0.0,1.0,-3.093782663345337,3.0937750339508057,7.702033144596498e-06,2.392295360565185,0.7988585829734802,0.7988585829734802,0.0,136.15017700195312,111.0,20569.9375,-0.0,2411.234375,1.0,283.1499938964844,285.39715576171875,290.7128295898437,292.1012268066406,293.1499938964844,293.1499938964844,283.1499938964844,17702.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704134345054626,1.0,0.0,0.0,2.1882684230804443,2.1882779598236084,3.195174542724999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.6064453125,0.0,351.74517822265625,1895.4371337890625,0.0,1385.5455322265625,0.5528935790061951,1.0,0.0,3.0,1.0,0.0
12319740,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06494140625,0.8983540534973145,0.3658364415168762,0.3301979303359985,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06494140625,0.9726675152778624,0.4558364450931549,0.432140439748764,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06494140625,0.9493551850318908,0.4246439039707184,0.2975263595581054,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06494140625,0.9110870361328124,0.3810388147830963,0.3618291020393371,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0649719238281,0.7996203303337097,0.2553941309452057,1.155933499336243,287.06494140625,286.8099975585937,292.6499938964844,287.6988220214844,292.649658203125,297.20489501953125,286.0648803710937,1.0,0.5658226609230042,1.0,1.0,0.0,1.0,-3.095091819763184,3.0950841903686523,7.708504199399613e-06,2.3932876586914062,0.8024161458015442,0.8024161458015442,0.0,124.64214324951172,99.0,20646.939453125,-0.0,2352.92626953125,1.0,283.1499938964844,285.3927001953125,290.71221923828125,292.1068420410156,293.1499938964844,293.1499938964844,283.1499938964844,17669.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730953454971313,1.0,0.0,0.0,2.2009356021881104,2.2009451389312744,3.232273115827411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.14404296875,0.0,356.8095397949219,1895.4371337890625,0.0,1405.2423095703125,0.5556073784828186,1.0,0.0,3.0,1.0,0.0
12319800,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06494140625,0.8983540534973145,0.3658364415168762,0.3301979303359985,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06494140625,0.9726675152778624,0.4558364450931549,0.432140439748764,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06494140625,0.9493551850318908,0.4246439039707184,0.2975263595581054,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06494140625,0.9110870361328124,0.3810388147830963,0.3618291020393371,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0649719238281,0.7996203303337097,0.2553941309452057,1.155933499336243,287.06494140625,286.8099975585937,292.6499938964844,287.6988220214844,292.649658203125,297.20489501953125,286.0648803710937,1.0,0.5658226609230042,1.0,1.0,0.0,1.0,-3.095091819763184,3.0950841903686523,7.708504199399613e-06,2.3932876586914062,0.8024161458015442,0.8024161458015442,0.0,124.64214324951172,99.0,20646.939453125,-0.0,2352.92626953125,1.0,283.1499938964844,285.3927001953125,290.71221923828125,292.1068420410156,293.1499938964844,293.1499938964844,283.1499938964844,17669.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730953454971313,1.0,0.0,0.0,2.2009356021881104,2.2009451389312744,3.232273115827411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.14404296875,0.0,356.8095397949219,1895.4371337890625,0.0,1405.2423095703125,0.5556073784828186,1.0,0.0,3.0,1.0,0.0
12319860,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624694824219,0.9332789778709412,0.3660923838615417,0.3300080597400665,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624389648437,0.9990000128746032,0.4566302597522735,0.4308955669403076,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624389648437,0.982630729675293,0.4255292117595672,0.2978166341781616,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624389648437,0.9482355117797852,0.3820300102233886,0.3623212277889251,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0625,0.8268284797668457,0.2559128105640411,1.1561452150344849,287.0624389648437,286.7851867675781,292.6700134277344,287.6927795410156,292.6696472167969,297.2040405273437,286.06219482421875,1.0,0.5589160919189453,1.0,1.0,0.0,1.0,-3.0946199893951416,3.0946123600006104,7.70676888350863e-06,2.3931779861450195,0.8062649369239807,0.8062649369239807,0.0,113.2868881225586,102.0,20720.693359375,-0.0,2292.054443359375,1.0,283.1499938964844,285.3871154785156,290.70611572265625,292.106689453125,293.1499938964844,293.1499938964844,283.1499938964844,17637.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757626533508301,1.0,0.0,0.0,2.214796543121338,2.214806079864502,3.2731131227592414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.2626953125,0.0,362.4354553222656,1895.4371337890625,0.0,1424.9794921875,0.5585886836051941,1.0,0.0,3.0,1.0,0.0
12319920,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624694824219,0.9332789778709412,0.3660923838615417,0.3300080597400665,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624389648437,0.9990000128746032,0.4566302597522735,0.4308955669403076,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624389648437,0.982630729675293,0.4255292117595672,0.2978166341781616,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624389648437,0.9482355117797852,0.3820300102233886,0.3623212277889251,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0625,0.8268284797668457,0.2559128105640411,1.1561452150344849,287.0624389648437,286.7851867675781,292.6700134277344,287.6927795410156,292.6696472167969,297.2040405273437,286.06219482421875,1.0,0.5589160919189453,1.0,1.0,0.0,1.0,-3.0946199893951416,3.0946123600006104,7.70676888350863e-06,2.3931779861450195,0.8062649369239807,0.8062649369239807,0.0,113.2868881225586,102.0,20720.693359375,-0.0,2292.054443359375,1.0,283.1499938964844,285.3871154785156,290.70611572265625,292.106689453125,293.1499938964844,293.1499938964844,283.1499938964844,17637.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757626533508301,1.0,0.0,0.0,2.214796543121338,2.214806079864502,3.2731131227592414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.2626953125,0.0,362.4354553222656,1895.4371337890625,0.0,1424.9794921875,0.5585886836051941,1.0,0.0,3.0,1.0,0.0
12319980,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05084228515625,0.9448786973953248,0.366222620010376,0.3300425410270691,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05078125,0.9990000128746032,0.459014743566513,0.4175824224948883,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0508117675781,0.9917857050895692,0.426290899515152,0.2982803583145141,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0508117675781,0.9599980115890504,0.3829116821289062,0.363057792186737,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0509338378906,0.8354651927947998,0.2563409805297851,1.1575982570648191,287.05078125,286.7604064941406,292.69000244140625,287.6820678710937,292.68963623046875,297.2049255371094,286.05035400390625,1.0,0.5553045868873596,1.0,1.0,0.0,1.0,-3.0818026065826416,3.0817949771881104,7.642490345460828e-06,2.383028030395508,0.8102239370346069,0.8102239370346069,0.0,109.6525650024414,120.0,20733.4375,-0.0,2249.479736328125,1.0,283.1499938964844,285.3739318847656,290.69390869140625,292.0978088378906,293.1499938964844,293.1499938964844,283.1499938964844,17613.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781749129295349,1.0,0.0,0.0,2.229552984237671,2.229562759399414,3.316874312986329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.806640625,0.0,368.5416259765625,1895.4371337890625,0.0,1442.955322265625,0.5617812871932983,1.0,0.0,3.0,1.0,0.0
12320040,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05084228515625,0.9448786973953248,0.366222620010376,0.3300425410270691,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05078125,0.9990000128746032,0.459014743566513,0.4175824224948883,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0508117675781,0.9917857050895692,0.426290899515152,0.2982803583145141,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0508117675781,0.9599980115890504,0.3829116821289062,0.363057792186737,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0509338378906,0.8354651927947998,0.2563409805297851,1.1575982570648191,287.05078125,286.7604064941406,292.69000244140625,287.6820678710937,292.68963623046875,297.2049255371094,286.05035400390625,1.0,0.5553045868873596,1.0,1.0,0.0,1.0,-3.0818026065826416,3.0817949771881104,7.642490345460828e-06,2.383028030395508,0.8102239370346069,0.8102239370346069,0.0,109.6525650024414,120.0,20733.4375,-0.0,2249.479736328125,1.0,283.1499938964844,285.3739318847656,290.69390869140625,292.0978088378906,293.1499938964844,293.1499938964844,283.1499938964844,17613.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781749129295349,1.0,0.0,0.0,2.229552984237671,2.229562759399414,3.316874312986329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.806640625,0.0,368.5416259765625,1895.4371337890625,0.0,1442.955322265625,0.5617812871932983,1.0,0.0,3.0,1.0,0.0
12320100,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487976074219,0.943535327911377,0.3662768900394439,0.3301015496253967,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487976074219,0.9990000128746032,0.4604997336864471,0.419234424829483,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487976074219,0.9909911751747132,0.4266622364521026,0.2985460162162781,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487976074219,0.9590600728988647,0.3833479881286621,0.3634779453277588,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487976074219,0.834661066532135,0.2565561532974243,1.1586005687713623,287.048828125,286.7479858398437,292.70001220703125,287.6751403808594,292.6996459960937,297.206298828125,286.0489807128906,1.0,0.5565827488899231,1.0,1.0,0.0,1.0,-3.0858583450317383,3.085850715637207,7.661807103431784e-06,2.385826110839844,0.8123297095298767,0.8123297095298767,0.0,110.1704559326172,120.0,20785.892578125,-0.0,2259.618896484375,1.0,283.1499938964844,285.3707275390625,290.68585205078125,292.091552734375,293.1499938964844,293.1499938964844,283.1499938964844,17601.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791864633560181,1.0,0.0,0.0,2.2372477054595947,2.237257480621338,3.339808074542816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.65869140625,0.0,371.7562561035156,1895.4371337890625,0.0,1450.5279541015625,0.563449501991272,1.0,0.0,3.0,1.0,0.0
12320160,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.9379540085792542,0.3663401007652282,0.3302095532417297,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518798828125,0.9990000128746032,0.4613460898399353,0.425942063331604,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518798828125,0.9870277047157288,0.4270420372486114,0.2988495826721191,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.9540928602218628,0.3837911188602447,0.3639498949050903,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517578125,0.8308259844779968,0.2567783296108246,1.1598598957061768,287.0518798828125,286.735595703125,292.7099914550781,287.667236328125,292.70965576171875,297.2065124511719,286.0523681640625,1.0,0.559395968914032,1.0,1.0,0.0,1.0,-3.096486806869507,3.096479177474976,7.714281309745274e-06,2.3938801288604736,0.8145920634269714,0.8145920634269714,0.0,112.11407470703124,138.0,20873.0234375,-0.0,2289.357666015625,1.0,283.1499938964844,285.3714599609375,290.6781005859375,292.08721923828125,293.1499938964844,293.1499938964844,283.1499938964844,17585.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802709102630615,1.0,0.0,0.0,2.245278596878052,2.245288372039795,3.363828398050828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.49755859375,0.0,375.1183471679688,1895.4371337890625,0.0,1458.669677734375,0.5651870965957642,1.0,0.0,3.0,1.0,0.0
12320220,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0608825683594,0.9101364016532898,0.3664399981498718,0.330627828836441,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0608825683594,0.9864084720611572,0.4608567655086517,0.4370774030685425,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0608825683594,0.963872253894806,0.4277759790420532,0.2996134757995605,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0608825683594,0.9268527030944824,0.3846437633037567,0.3650986552238464,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0608825683594,0.8110702633857727,0.2571781575679779,1.163316011428833,287.0608825683594,286.7107849121094,292.7300109863281,287.64874267578125,292.7296447753906,297.2018127441406,286.0610046386719,1.0,0.5679269433021545,1.0,1.0,0.0,1.0,-3.1175012588500977,3.117493391036988,7.819588063284755e-06,2.410227060317993,0.8195006251335144,0.8195006251335144,0.0,121.33995819091795,156.0,21055.896484375,-0.0,2376.827880859375,1.0,283.1499938964844,285.3746643066406,290.66424560546875,292.083984375,293.1499938964844,293.1499938964844,283.1499938964844,17548.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683311939239502,1.0,0.0,0.0,2.262464761734009,2.262474775314331,3.415521518945752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.93408203125,0.0,382.3714294433594,1895.4371337890625,0.0,1481.625244140625,0.5689020752906799,1.0,0.0,3.0,1.0,0.0
12320280,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0608825683594,0.9101364016532898,0.3664399981498718,0.330627828836441,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0608825683594,0.9864084720611572,0.4608567655086517,0.4370774030685425,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0608825683594,0.963872253894806,0.4277759790420532,0.2996134757995605,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0608825683594,0.9268527030944824,0.3846437633037567,0.3650986552238464,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0608825683594,0.8110702633857727,0.2571781575679779,1.163316011428833,287.0608825683594,286.7107849121094,292.7300109863281,287.64874267578125,292.7296447753906,297.2018127441406,286.0610046386719,1.0,0.5679269433021545,1.0,1.0,0.0,1.0,-3.1175012588500977,3.117493391036988,7.819588063284755e-06,2.410227060317993,0.8195006251335144,0.8195006251335144,0.0,121.33995819091795,156.0,21055.896484375,-0.0,2376.827880859375,1.0,283.1499938964844,285.3746643066406,290.66424560546875,292.083984375,293.1499938964844,293.1499938964844,283.1499938964844,17548.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683311939239502,1.0,0.0,0.0,2.262464761734009,2.262474775314331,3.415521518945752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.93408203125,0.0,382.3714294433594,1895.4371337890625,0.0,1481.625244140625,0.5689020752906799,1.0,0.0,3.0,1.0,0.0
12320340,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599975585937,0.8756906986236572,0.366368681192398,0.3311411440372467,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599975585937,0.9508055448532104,0.4604688286781311,0.4371316432952881,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599975585937,0.9250072836875916,0.4283511936664581,0.3004590272903442,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599975585937,0.8905667066574097,0.3853448629379272,0.3663598299026489,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599975585937,0.7812504172325134,0.2574317753314972,1.1672945022583008,287.0599975585937,286.6860046386719,292.75,287.6271057128906,292.7496643066406,297.197021484375,286.0599670410156,1.0,0.5776836276054382,1.0,1.0,0.0,1.0,-3.124850988388061,3.124843120574951,7.856569027353544e-06,2.4159369468688965,0.8246484994888306,0.8246484994888306,0.0,136.10462951660156,174.0,21174.62890625,-0.0,2469.877685546875,1.0,283.1499938964844,285.3695373535156,290.6456604003906,292.07452392578125,293.1499938964844,293.1499938964844,283.1499938964844,17517.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870946288108826,1.0,0.0,0.0,2.2807865142822266,2.280796527862549,3.4710640761659306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.8779296875,0.0,390.25921630859375,1895.4371337890625,0.0,1510.432861328125,0.5728826522827148,1.0,0.0,3.0,1.0,0.0
12320400,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599975585937,0.8756906986236572,0.366368681192398,0.3311411440372467,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599975585937,0.9508055448532104,0.4604688286781311,0.4371316432952881,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599975585937,0.9250072836875916,0.4283511936664581,0.3004590272903442,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599975585937,0.8905667066574097,0.3853448629379272,0.3663598299026489,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599975585937,0.7812504172325134,0.2574317753314972,1.1672945022583008,287.0599975585937,286.6860046386719,292.75,287.6271057128906,292.7496643066406,297.197021484375,286.0599670410156,1.0,0.5776836276054382,1.0,1.0,0.0,1.0,-3.124850988388061,3.124843120574951,7.856569027353544e-06,2.4159369468688965,0.8246484994888306,0.8246484994888306,0.0,136.10462951660156,174.0,21174.62890625,-0.0,2469.877685546875,1.0,283.1499938964844,285.3695373535156,290.6456604003906,292.07452392578125,293.1499938964844,293.1499938964844,283.1499938964844,17517.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870946288108826,1.0,0.0,0.0,2.2807865142822266,2.280796527862549,3.4710640761659306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.8779296875,0.0,390.25921630859375,1895.4371337890625,0.0,1510.432861328125,0.5728826522827148,1.0,0.0,3.0,1.0,0.0
12320460,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.8474329710006714,0.3661873042583465,0.3315977752208709,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.91520494222641,0.4604634940624237,0.4376887381076813,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.8925840854644775,0.4288190305233001,0.3012645244598388,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.8617032170295715,0.3859439492225647,0.3675735294818878,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585021972656,0.7561664581298828,0.2575886249542236,1.1710808277130127,287.0584716796875,286.66119384765625,292.7699890136719,287.6028137207031,292.7696533203125,297.1928405761719,286.0584411621094,1.0,0.5882832407951355,1.0,1.0,0.0,1.0,-3.133049726486206,3.1330416202545166,7.897635441622697e-06,2.422187566757202,0.8301033973693848,0.8301033973693848,0.0,152.36976623535156,192.0,21298.302734375,-0.0,2572.537353515625,1.0,283.1499938964844,285.36376953125,290.62127685546875,292.058349609375,293.1499938964844,293.1499938964844,283.1499938964844,17489.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908062100410461,1.0,0.0,0.0,2.300145149230957,2.30015516281128,3.5302369383316545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.44091796875,0.0,398.7398986816406,1895.4371337890625,0.0,1538.9661865234375,0.577102541923523,1.0,0.0,3.0,1.0,0.0
12320520,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.8474329710006714,0.3661873042583465,0.3315977752208709,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.91520494222641,0.4604634940624237,0.4376887381076813,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.8925840854644775,0.4288190305233001,0.3012645244598388,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.8617032170295715,0.3859439492225647,0.3675735294818878,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585021972656,0.7561664581298828,0.2575886249542236,1.1710808277130127,287.0584716796875,286.66119384765625,292.7699890136719,287.6028137207031,292.7696533203125,297.1928405761719,286.0584411621094,1.0,0.5882832407951355,1.0,1.0,0.0,1.0,-3.133049726486206,3.1330416202545166,7.897635441622697e-06,2.422187566757202,0.8301033973693848,0.8301033973693848,0.0,152.36976623535156,192.0,21298.302734375,-0.0,2572.537353515625,1.0,283.1499938964844,285.36376953125,290.62127685546875,292.058349609375,293.1499938964844,293.1499938964844,283.1499938964844,17489.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908062100410461,1.0,0.0,0.0,2.300145149230957,2.30015516281128,3.5302369383316545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.44091796875,0.0,398.7398986816406,1895.4371337890625,0.0,1538.9661865234375,0.577102541923523,1.0,0.0,3.0,1.0,0.0
12320580,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563659667969,0.8245704174041748,0.3659241795539856,0.3320121467113495,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563659667969,0.8876389861106873,0.4605812728404999,0.438446044921875,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563659667969,0.8669248819351196,0.4292022883892059,0.3020358681678772,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563659667969,0.8383601903915405,0.386459469795227,0.3687425255775451,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.056396484375,0.7359745502471924,0.2576640844345093,1.1746642589569092,287.0563659667969,286.63641357421875,292.7900085449219,287.5764465332031,292.7896423339844,297.1886901855469,286.0563049316406,1.0,0.5992447733879089,1.0,1.0,0.0,1.0,-3.141099691390991,3.141091823577881,7.93803519627545e-06,2.428314685821533,0.8358571529388428,0.8358571529388428,0.0,169.58493041992188,195.0,21423.25390625,-0.0,2680.524169921875,1.0,283.1499938964844,285.3573303222656,290.5938415527344,292.0385437011719,293.1499938964844,293.1499938964844,283.1499938964844,17463.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942851543426514,1.0,0.0,0.0,2.320450782775879,2.3204610347747803,3.5928417219111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.27734375,0.0,407.7947082519531,1895.4371337890625,0.0,1565.947509765625,0.5815421342849731,1.0,0.0,3.0,1.0,0.0
12320640,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563659667969,0.8245704174041748,0.3659241795539856,0.3320121467113495,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563659667969,0.8876389861106873,0.4605812728404999,0.438446044921875,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563659667969,0.8669248819351196,0.4292022883892059,0.3020358681678772,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563659667969,0.8383601903915405,0.386459469795227,0.3687425255775451,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.056396484375,0.7359745502471924,0.2576640844345093,1.1746642589569092,287.0563659667969,286.63641357421875,292.7900085449219,287.5764465332031,292.7896423339844,297.1886901855469,286.0563049316406,1.0,0.5992447733879089,1.0,1.0,0.0,1.0,-3.141099691390991,3.141091823577881,7.93803519627545e-06,2.428314685821533,0.8358571529388428,0.8358571529388428,0.0,169.58493041992188,195.0,21423.25390625,-0.0,2680.524169921875,1.0,283.1499938964844,285.3573303222656,290.5938415527344,292.0385437011719,293.1499938964844,293.1499938964844,283.1499938964844,17463.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942851543426514,1.0,0.0,0.0,2.320450782775879,2.3204610347747803,3.5928417219111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.27734375,0.0,407.7947082519531,1895.4371337890625,0.0,1565.947509765625,0.5815421342849731,1.0,0.0,3.0,1.0,0.0
12320700,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05474853515625,0.8172698616981506,0.3657698631286621,0.3321101665496826,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0547180175781,0.8791953921318054,0.4606508910655975,0.4387518465518951,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.05474853515625,0.8590007424354553,0.4293682873249054,0.3023353517055511,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.05474853515625,0.8312086462974548,0.3866911232471466,0.3692102432250976,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0547790527344,0.7297241687774658,0.2576771080493927,1.1759063005447388,287.0547180175781,286.6239929199219,292.79998779296875,287.5625915527344,292.7996520996094,297.1866149902344,286.0545959472656,1.0,0.6029202938079834,1.0,1.0,0.0,1.0,-3.1440041065216064,3.143996238708496,7.952677151479293e-06,2.430541753768921,0.8388368487358093,0.8388368487358093,0.0,175.8578643798828,195.0,21481.44140625,-0.0,2719.9482421875,1.0,283.1499938964844,285.3535461425781,290.5794677734375,292.0278015136719,293.1499938964844,293.1499938964844,283.1499938964844,17451.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959435343742371,1.0,0.0,0.0,2.3309242725372314,2.330934524536133,3.625348199420842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.3818359375,0.0,412.5293273925781,1895.4371337890625,0.0,1578.8885498046875,0.5838370323181152,1.0,0.0,3.0,1.0,0.0
12320760,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0524597167969,0.8116927742958069,0.3656132221221924,0.3321526050567627,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05242919921875,0.8729909658432007,0.4607254564762115,0.4390105009078979,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0524597167969,0.8532226085662842,0.4295273423194885,0.3025890588760376,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0524597167969,0.8259561657905579,0.3869148194789886,0.3696151077747345,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0525207519531,0.7250774502754211,0.257684588432312,1.1768577098846436,287.05242919921875,286.6116027832031,292.8099975585937,287.5484313964844,292.8096618652344,297.18463134765625,286.05224609375,1.0,0.6059359908103943,1.0,1.0,0.0,1.0,-3.1463027000427246,3.146294593811035,7.964189535414334e-06,2.432269811630249,0.8418781757354736,0.8418781757354736,0.0,180.79771423339844,198.0,21536.615234375,-0.0,2751.068603515625,1.0,283.1499938964844,285.3492126464844,290.564697265625,292.01641845703125,293.1499938964844,293.1499938964844,283.1499938964844,17440.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975402235984802,1.0,0.0,0.0,2.3415894508361816,2.341599941253662,3.658599609934754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.19580078125,0.0,417.3968200683594,1895.4371337890625,0.0,1591.395263671875,0.5861777067184448,1.0,0.0,3.0,1.0,0.0
12320820,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469665527344,0.8032628893852234,0.3653016090393066,0.3321505188941955,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469665527344,0.8642256259918213,0.4608792662620544,0.4394451975822449,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469665527344,0.8451129198074341,0.429831713438034,0.3030185401439667,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469665527344,0.8184517025947571,0.3873471915721893,0.3703175187110901,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470275878906,0.7183107733726501,0.2576951682567596,1.1782931089401243,287.0469665527344,286.5867919921875,292.8299865722656,287.51934814453125,292.82965087890625,297.1808166503906,286.0467224121094,1.0,0.6105444431304932,1.0,1.0,0.0,1.0,-3.149910688400269,3.149902582168579,7.982178431120701e-06,2.434941530227661,0.8481450080871582,0.8481450080871582,0.0,188.33804321289065,186.0,21642.779296875,-0.0,2798.8603515625,1.0,283.1499938964844,285.3397216796875,290.5343322753906,291.9922790527344,293.1499938964844,293.1499938964844,283.1499938964844,17420.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005370855331421,1.0,0.0,0.0,2.3634274005889893,2.3634378910064697,3.727158741639869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.37890625,0.0,427.505859375,1895.4371337890625,0.0,1614.9942626953125,0.5909808874130249,1.0,0.0,3.0,1.0,0.0
12320880,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469665527344,0.8032628893852234,0.3653016090393066,0.3321505188941955,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469665527344,0.8642256259918213,0.4608792662620544,0.4394451975822449,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469665527344,0.8451129198074341,0.429831713438034,0.3030185401439667,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469665527344,0.8184517025947571,0.3873471915721893,0.3703175187110901,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470275878906,0.7183107733726501,0.2576951682567596,1.1782931089401243,287.0469665527344,286.5867919921875,292.8299865722656,287.51934814453125,292.82965087890625,297.1808166503906,286.0467224121094,1.0,0.6105444431304932,1.0,1.0,0.0,1.0,-3.149910688400269,3.149902582168579,7.982178431120701e-06,2.434941530227661,0.8481450080871582,0.8481450080871582,0.0,188.33804321289065,186.0,21642.779296875,-0.0,2798.8603515625,1.0,283.1499938964844,285.3397216796875,290.5343322753906,291.9922790527344,293.1499938964844,293.1499938964844,283.1499938964844,17420.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005370855331421,1.0,0.0,0.0,2.3634274005889893,2.3634378910064697,3.727158741639869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.37890625,0.0,427.505859375,1895.4371337890625,0.0,1614.9942626953125,0.5909808874130249,1.0,0.0,3.0,1.0,0.0
12320940,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03955078125,0.8041492700576782,0.3650086522102356,0.3318433463573456,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394897460937,0.8654881715774536,0.4610372185707092,0.4395508170127868,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395202636719,0.8463897705078125,0.4301322996616363,0.3031960129737854,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395202636719,0.8197695016860962,0.3877737522125244,0.3706770837306976,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03961181640625,0.7192355990409851,0.2577181458473205,1.1781762838363647,287.0394897460937,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.1775817871094,286.0391540527344,1.0,0.6096010804176331,1.0,1.0,0.0,1.0,-3.1501777172088623,3.150169849395752,7.98329620010918e-06,2.435051918029785,0.8546301126480103,0.8546301126480103,0.0,187.33164978027344,174.0,21733.759765625,-0.0,2793.989013671875,1.0,283.1499938964844,285.3284912109375,290.5033264160156,291.9667053222656,293.1499938964844,293.1499938964844,283.1499938964844,17404.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032716870307922,1.0,0.0,0.0,2.385833740234375,2.3858442306518555,3.798163845658564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.724609375,0.0,438.07855224609375,1895.4371337890625,0.0,1636.6678466796875,0.5959228277206421,1.0,0.0,3.0,1.0,0.0
12321000,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03955078125,0.8041492700576782,0.3650086522102356,0.3318433463573456,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394897460937,0.8654881715774536,0.4610372185707092,0.4395508170127868,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395202636719,0.8463897705078125,0.4301322996616363,0.3031960129737854,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395202636719,0.8197695016860962,0.3877737522125244,0.3706770837306976,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03961181640625,0.7192355990409851,0.2577181458473205,1.1781762838363647,287.0394897460937,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.1775817871094,286.0391540527344,1.0,0.6096010804176331,1.0,1.0,0.0,1.0,-3.1501777172088623,3.150169849395752,7.98329620010918e-06,2.435051918029785,0.8546301126480103,0.8546301126480103,0.0,187.33164978027344,174.0,21733.759765625,-0.0,2793.989013671875,1.0,283.1499938964844,285.3284912109375,290.5033264160156,291.9667053222656,293.1499938964844,293.1499938964844,283.1499938964844,17404.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032716870307922,1.0,0.0,0.0,2.385833740234375,2.3858442306518555,3.798163845658564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.724609375,0.0,438.07855224609375,1895.4371337890625,0.0,1636.6678466796875,0.5959228277206421,1.0,0.0,3.0,1.0,0.0
12321060,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306701660156,0.8105906844139099,0.3647629618644714,0.3313907384872436,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306396484375,0.87275630235672,0.4612162113189697,0.4394793212413788,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306396484375,0.8533045053482056,0.4304565191268921,0.3032433986663818,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306701660156,0.8263397812843323,0.3882226943969726,0.3708587288856506,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03076171875,0.7247468829154968,0.2577884495258331,1.17732036113739,287.0306396484375,286.5372009277344,292.8699951171875,287.4599914550781,292.8696594238281,297.1750793457031,286.0302734375,1.0,0.6058936715126038,1.0,1.0,0.0,1.0,-3.148794651031494,3.1487865447998047,7.975921107572503e-06,2.433833360671997,0.8613173961639404,0.8613173961639404,0.0,181.31253051757807,162.0,21816.2109375,-0.0,2758.84619140625,1.0,283.1499938964844,285.3160705566406,290.4720764160156,291.94000244140625,293.1499938964844,293.1499938964844,283.1499938964844,17392.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056905627250671,1.0,0.0,0.0,2.40867567062378,2.408686399459839,3.87123918699217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.5166015625,0.0,449.0663146972656,1895.4371337890625,0.0,1655.9482421875,0.6009742617607117,1.0,0.0,3.0,1.0,0.0
12321120,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306701660156,0.8105906844139099,0.3647629618644714,0.3313907384872436,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306396484375,0.87275630235672,0.4612162113189697,0.4394793212413788,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306396484375,0.8533045053482056,0.4304565191268921,0.3032433986663818,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306701660156,0.8263397812843323,0.3882226943969726,0.3708587288856506,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03076171875,0.7247468829154968,0.2577884495258331,1.17732036113739,287.0306396484375,286.5372009277344,292.8699951171875,287.4599914550781,292.8696594238281,297.1750793457031,286.0302734375,1.0,0.6058936715126038,1.0,1.0,0.0,1.0,-3.148794651031494,3.1487865447998047,7.975921107572503e-06,2.433833360671997,0.8613173961639404,0.8613173961639404,0.0,181.31253051757807,162.0,21816.2109375,-0.0,2758.84619140625,1.0,283.1499938964844,285.3160705566406,290.4720764160156,291.94000244140625,293.1499938964844,293.1499938964844,283.1499938964844,17392.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056905627250671,1.0,0.0,0.0,2.40867567062378,2.408686399459839,3.87123918699217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.5166015625,0.0,449.0663146972656,1895.4371337890625,0.0,1655.9482421875,0.6009742617607117,1.0,0.0,3.0,1.0,0.0
12321180,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02130126953125,0.8202284574508667,0.3645528852939605,0.3308745920658111,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.021240234375,0.8841542601585388,0.4614091217517853,0.439319372177124,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0212707519531,0.8641714453697205,0.4307984411716461,0.3032279908657074,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0212707519531,0.8363902568817139,0.3886906206607818,0.3709561228752136,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213928222656,0.733206033706665,0.2579042017459869,1.1761828660964966,287.021240234375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896484375,297.1732788085937,286.0208740234375,1.0,0.6006284952163696,1.0,1.0,0.0,1.0,-3.14671277999878,3.146704912185669,7.964968062879052e-06,2.432056903839112,0.8682068586349487,0.8682068586349487,0.0,172.63516235351562,150.0,21895.015625,-0.0,2708.062255859375,1.0,283.1499938964844,285.3031921386719,290.4414367675781,291.91339111328125,293.1499938964844,293.1499938964844,283.1499938964844,17382.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078177332878113,1.0,0.0,0.0,2.4318506717681885,2.431861639022827,3.946092022033554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.27099609375,0.0,460.4281005859375,1895.4371337890625,0.0,1672.987060546875,0.6061112880706787,1.0,0.0,3.0,1.0,0.0
12321240,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02130126953125,0.8202284574508667,0.3645528852939605,0.3308745920658111,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.021240234375,0.8841542601585388,0.4614091217517853,0.439319372177124,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0212707519531,0.8641714453697205,0.4307984411716461,0.3032279908657074,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0212707519531,0.8363902568817139,0.3886906206607818,0.3709561228752136,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213928222656,0.733206033706665,0.2579042017459869,1.1761828660964966,287.021240234375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896484375,297.1732788085937,286.0208740234375,1.0,0.6006284952163696,1.0,1.0,0.0,1.0,-3.14671277999878,3.146704912185669,7.964968062879052e-06,2.432056903839112,0.8682068586349487,0.8682068586349487,0.0,172.63516235351562,150.0,21895.015625,-0.0,2708.062255859375,1.0,283.1499938964844,285.3031921386719,290.4414367675781,291.91339111328125,293.1499938964844,293.1499938964844,283.1499938964844,17382.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078177332878113,1.0,0.0,0.0,2.4318506717681885,2.431861639022827,3.946092022033554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.27099609375,0.0,460.4281005859375,1895.4371337890625,0.0,1672.987060546875,0.6061112880706787,1.0,0.0,3.0,1.0,0.0
12321300,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165100097656,0.8260177969932556,0.3644571006298065,0.3306035101413727,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0164794921875,0.8911925554275513,0.46150803565979,0.4392189085483551,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0164794921875,0.8709316253662109,0.4309732317924499,0.3032061159610748,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165100097656,0.8425901532173157,0.3889291286468506,0.3709863126277923,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166015625,0.7384134531021118,0.2579763233661651,1.1755702495574951,287.0164489746094,286.5,292.8999938964844,287.4165344238281,292.899658203125,297.1725769042969,286.0160827636719,1.0,0.5976346731185913,1.0,1.0,0.0,1.0,-3.1455397605896,3.14553165435791,7.958813512232155e-06,2.4310617446899414,0.8717277646064758,0.8717277646064758,0.0,167.69290161132812,150.0,21933.65234375,-0.0,2679.19287109375,1.0,283.1499938964844,285.29669189453125,290.42657470703125,291.9004211425781,293.1499938964844,293.1499938964844,283.1499938964844,17378.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087898254394531,1.0,0.0,0.0,2.4435369968414307,2.4435479640960693,3.984109184784757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.22607421875,0.0,466.2388610839844,1895.4371337890625,0.0,1680.79931640625,0.6087058782577515,1.0,0.0,3.0,1.0,0.0
12321360,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.01171875,0.8324676752090454,0.3643655776977539,0.3303271234035492,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116577148437,0.899068295955658,0.4616071581840515,0.4391089379787445,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116882324219,0.8785524368286133,0.4311490952968597,0.3031778335571289,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116882324219,0.8495919108390808,0.3891692757606506,0.3710083067417145,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01177978515625,0.7442923188209534,0.2580560743808746,1.1749465465545654,287.0116577148437,286.48760986328125,292.9100036621094,287.402587890625,292.90966796875,297.1719665527344,286.0112609863281,1.0,0.5944793820381165,1.0,1.0,0.0,1.0,-3.144317626953125,3.1443095207214355,7.95240885054227e-06,2.430026769638061,0.8752997517585754,0.8752997517585754,0.0,162.4893341064453,138.0,21971.958984375,-0.0,2648.845947265625,1.0,283.1499938964844,285.2901611328125,290.412109375,291.8877868652344,293.1499938964844,293.1499938964844,283.1499938964844,17374.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097111940383911,1.0,0.0,0.0,2.4552760124206543,2.455287218093872,4.022481334686745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.267578125,0.0,472.1307678222656,1895.4371337890625,0.0,1688.21875,0.6113147735595703,1.0,0.0,3.0,1.0,0.0
12321420,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021057128906,0.8476628065109253,0.364190936088562,0.3297640681266784,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.9183937907218932,0.4618032872676849,0.4388678073883056,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.8964216113090515,0.4315012097358703,0.3031073808670044,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.8662257790565491,0.3896502554416656,0.3710342943668365,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.7582982778549194,0.2582336068153381,1.1736912727355957,287.0020446777344,286.4627990722656,292.92999267578125,287.3760070800781,292.9296569824219,297.1710205078125,286.0016784667969,1.0,0.5878357291221619,1.0,1.0,0.0,1.0,-3.1417877674102783,3.141779661178589,7.93916387920035e-06,2.4278860092163086,0.88259357213974,0.88259357213974,0.0,151.56863403320312,126.0,22047.80078125,-0.0,2585.302490234375,1.0,283.1499938964844,285.277099609375,290.38458251953125,291.86383056640625,293.1499938964844,293.1499938964844,283.1499938964844,17369.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114205956459045,1.0,0.0,0.0,2.4788689613342285,2.4788801670074463,4.1001572981258505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.673828125,0.0,484.1396484375,1895.4371337890625,0.0,1702.021484375,0.6165655851364136,1.0,0.0,3.0,1.0,0.0
12321480,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021057128906,0.8476628065109253,0.364190936088562,0.3297640681266784,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.9183937907218932,0.4618032872676849,0.4388678073883056,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.8964216113090515,0.4315012097358703,0.3031073808670044,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.8662257790565491,0.3896502554416656,0.3710342943668365,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.7582982778549194,0.2582336068153381,1.1736912727355957,287.0020446777344,286.4627990722656,292.92999267578125,287.3760070800781,292.9296569824219,297.1710205078125,286.0016784667969,1.0,0.5878357291221619,1.0,1.0,0.0,1.0,-3.1417877674102783,3.141779661178589,7.93916387920035e-06,2.4278860092163086,0.88259357213974,0.88259357213974,0.0,151.56863403320312,126.0,22047.80078125,-0.0,2585.302490234375,1.0,283.1499938964844,285.277099609375,290.38458251953125,291.86383056640625,293.1499938964844,293.1499938964844,283.1499938964844,17369.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114205956459045,1.0,0.0,0.0,2.4788689613342285,2.4788801670074463,4.1001572981258505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.673828125,0.0,484.1396484375,1895.4371337890625,0.0,1702.021484375,0.6165655851364136,1.0,0.0,3.0,1.0,0.0
