time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321540,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925537109375,0.8667783141136169,0.364023208618164,0.3291922211647033,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.943330705165863,0.4619933366775512,0.4386048316955566,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.9192753434181212,0.4318504929542541,0.303023099899292,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925537109375,0.8869651556015015,0.3901242017745971,0.3710388839244842,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.7759225368499756,0.2584303915500641,1.1724482774734497,286.9925231933594,286.43798828125,292.95001220703125,287.3515319824219,292.9496459960937,297.1703186035156,285.9921264648437,1.0,0.5808876752853394,1.0,1.0,0.0,1.0,-3.139193534851074,3.1391854286193848,7.925596946734004e-06,2.425692319869995,0.8900915384292603,0.8900915384292603,0.0,140.2141571044922,114.0,22122.796875,-0.0,2519.41259765625,1.0,283.1499938964844,285.2640991210937,290.3592529296875,291.8419189453125,293.1499938964844,293.1499938964844,283.1499938964844,17365.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129628658294678,1.0,0.0,0.0,2.5025644302368164,2.5025758743286133,4.178918402431009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.61962890625,0.0,496.4263610839844,1895.4371337890625,0.0,1714.5166015625,0.6218488216400146,1.0,0.0,3.0,1.0,0.0
12321600,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925537109375,0.8667783141136169,0.364023208618164,0.3291922211647033,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.943330705165863,0.4619933366775512,0.4386048316955566,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.9192753434181212,0.4318504929542541,0.303023099899292,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925537109375,0.8869651556015015,0.3901242017745971,0.3710388839244842,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.7759225368499756,0.2584303915500641,1.1724482774734497,286.9925231933594,286.43798828125,292.95001220703125,287.3515319824219,292.9496459960937,297.1703186035156,285.9921264648437,1.0,0.5808876752853394,1.0,1.0,0.0,1.0,-3.139193534851074,3.1391854286193848,7.925596946734004e-06,2.425692319869995,0.8900915384292603,0.8900915384292603,0.0,140.2141571044922,114.0,22122.796875,-0.0,2519.41259765625,1.0,283.1499938964844,285.2640991210937,290.3592529296875,291.8419189453125,293.1499938964844,293.1499938964844,283.1499938964844,17365.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129628658294678,1.0,0.0,0.0,2.5025644302368164,2.5025758743286133,4.178918402431009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.61962890625,0.0,496.4263610839844,1895.4371337890625,0.0,1714.5166015625,0.6218488216400146,1.0,0.0,3.0,1.0,0.0
12321660,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.983154296875,0.8910391926765442,0.3638587892055511,0.3286152184009552,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98309326171875,0.971177339553833,0.4621749222278595,0.4383251070976257,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831237792969,0.9490023851394652,0.4321946799755096,0.3029287159442901,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831237792969,0.9131717681884766,0.3905886113643646,0.3710252344608307,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832458496094,0.7980162501335144,0.2586409151554107,1.1712287664413452,286.98309326171875,286.4132080078125,292.9700012207031,287.3297119140625,292.9696655273437,297.1698303222656,285.98272705078125,1.0,0.5737459063529968,1.0,1.0,0.0,1.0,-3.1365668773651123,3.136559009552002,7.911877219157759e-06,2.423473358154297,0.8977957367897034,0.8977957367897034,0.0,128.62322998046875,102.0,22197.005859375,-0.0,2452.30419921875,1.0,283.1499938964844,285.2512512207031,290.33660888671875,291.8225402832031,293.1499938964844,293.1499938964844,283.1499938964844,17363.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143366932868958,1.0,0.0,0.0,2.526299238204956,2.526310682296753,4.258561432379793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.22900390625,0.0,508.9617309570313,1895.4371337890625,0.0,1725.6802978515625,0.6271498203277588,1.0,0.0,3.0,1.0,0.0
12321720,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.983154296875,0.8910391926765442,0.3638587892055511,0.3286152184009552,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98309326171875,0.971177339553833,0.4621749222278595,0.4383251070976257,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831237792969,0.9490023851394652,0.4321946799755096,0.3029287159442901,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831237792969,0.9131717681884766,0.3905886113643646,0.3710252344608307,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832458496094,0.7980162501335144,0.2586409151554107,1.1712287664413452,286.98309326171875,286.4132080078125,292.9700012207031,287.3297119140625,292.9696655273437,297.1698303222656,285.98272705078125,1.0,0.5737459063529968,1.0,1.0,0.0,1.0,-3.1365668773651123,3.136559009552002,7.911877219157759e-06,2.423473358154297,0.8977957367897034,0.8977957367897034,0.0,128.62322998046875,102.0,22197.005859375,-0.0,2452.30419921875,1.0,283.1499938964844,285.2512512207031,290.33660888671875,291.8225402832031,293.1499938964844,293.1499938964844,283.1499938964844,17363.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143366932868958,1.0,0.0,0.0,2.526299238204956,2.526310682296753,4.258561432379793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.22900390625,0.0,508.9617309570313,1895.4371337890625,0.0,1725.6802978515625,0.6271498203277588,1.0,0.0,3.0,1.0,0.0
12321780,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.9234078526496888,0.3636946678161621,0.3280365169048309,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.9986351728439332,0.4623574316501617,0.437961995601654,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.981303095817566,0.4325316846370697,0.3028276860713959,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.9490617513656616,0.3910430669784546,0.370999664068222,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739074707031,0.8244230151176453,0.2588601112365722,1.170040249824524,286.9737854003906,286.3883972167969,292.989990234375,287.3111572265625,292.9896545410156,297.16949462890625,285.973388671875,1.0,0.5664564967155457,1.0,1.0,0.0,1.0,-3.133636236190796,3.133628368377685,7.896680472185835e-06,2.421037197113037,0.9057071208953856,0.9057071208953856,0.0,116.94315338134766,105.0,22269.140625,-0.0,2384.421630859375,1.0,283.1499938964844,285.2384948730469,290.3171081542969,291.8061828613281,293.1499938964844,293.1499938964844,283.1499938964844,17363.54296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155281901359558,1.0,0.0,0.0,2.550012350082397,2.550024032592773,4.338883172749776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.58984375,0.0,521.7160034179688,1895.4371337890625,0.0,1735.38720703125,0.6354546546936035,1.0,0.0,3.0,1.0,0.0
12321840,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.9234078526496888,0.3636946678161621,0.3280365169048309,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.9986351728439332,0.4623574316501617,0.437961995601654,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.981303095817566,0.4325316846370697,0.3028276860713959,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.9490617513656616,0.3910430669784546,0.370999664068222,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739074707031,0.8244230151176453,0.2588601112365722,1.170040249824524,286.9737854003906,286.3883972167969,292.989990234375,287.3111572265625,292.9896545410156,297.16949462890625,285.973388671875,1.0,0.5664564967155457,1.0,1.0,0.0,1.0,-3.133636236190796,3.133628368377685,7.896680472185835e-06,2.421037197113037,0.9057071208953856,0.9057071208953856,0.0,116.94315338134766,105.0,22269.140625,-0.0,2384.421630859375,1.0,283.1499938964844,285.2384948730469,290.3171081542969,291.8061828613281,293.1499938964844,293.1499938964844,283.1499938964844,17363.54296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155281901359558,1.0,0.0,0.0,2.550012350082397,2.550024032592773,4.338883172749776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.58984375,0.0,521.7160034179688,1895.4371337890625,0.0,1735.38720703125,0.6354546546936035,1.0,0.0,3.0,1.0,0.0
12321900,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95703125,0.9305486679077148,0.3635579943656921,0.3278678953647613,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569091796875,0.9990000128746032,0.4627171456813812,0.4316660761833191,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569396972656,0.9870319366455078,0.4326470792293548,0.302870362997055,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570007324219,0.9562007188796996,0.3912226855754852,0.3711140751838684,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95733642578125,0.8296464681625366,0.2589345872402191,1.170085310935974,286.9568786621094,286.3760070800781,293.0,287.3032531738281,292.9996643066406,297.1691589355469,285.9556579589844,1.0,0.5642703771591187,1.0,1.0,0.0,1.0,-3.1263368129730225,3.126328945159912,7.860033292672597e-06,2.415438413619995,0.9095384478569032,0.9095384478569032,0.0,114.57860565185548,105.0,22319.43359375,-0.0,2357.878662109375,1.0,283.1499938964844,285.2178039550781,290.309814453125,291.80224609375,293.1499938964844,293.1499938964844,283.1499938964844,17668.6796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162101864814758,1.0,0.0,0.0,2.583792924880981,2.5838048458099365,4.4546004573930986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.171875,0.0,541.88916015625,1895.4371337890625,0.0,1740.9532470703125,0.640916109085083,1.0,0.0,3.0,1.0,0.0
12321960,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433288574219,0.9346286654472352,0.3633685708045959,0.3276761770248413,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432067871094,0.9990000128746032,0.4635432660579681,0.4265812635421753,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432373046875,0.990230679512024,0.4327128529548645,0.3028977811336517,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432678222656,0.960299551486969,0.3913602828979492,0.3712157607078552,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94354248046875,0.8327191472053528,0.2589794993400574,1.1701289415359497,286.9432067871094,286.36358642578125,293.010009765625,287.2963562011719,293.0096435546875,297.1688842773437,285.94219970703125,1.0,0.562654972076416,1.0,1.0,0.0,1.0,-3.1201956272125244,3.120187759399414,7.828784873709083e-06,2.410528898239136,0.9133881330490112,0.9133881330490112,0.0,113.14836883544922,123.0,22345.412109375,-0.0,2338.764404296875,1.0,283.1499938964844,285.2021179199219,290.3026123046875,291.7961730957031,293.1499938964844,293.1499938964844,283.1499938964844,17817.955078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168259024620056,1.0,0.0,0.0,2.6059019565582275,2.6059141159057617,4.531160868737061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.24169921875,0.0,555.0943603515625,1895.4371337890625,0.0,1745.9854736328125,0.6490573287010193,1.0,0.0,3.0,1.0,0.0
12322020,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9162902832031,0.9265647530555724,0.3629318177700043,0.3273790180683136,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9162292480469,0.9990000128746032,0.4645179808139801,0.435794860124588,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9162292480469,0.984542429447174,0.4327880442142486,0.3030218183994293,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.916259765625,0.9533119797706604,0.3915906250476837,0.3715272843837738,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163818359375,0.8273670673370361,0.2590473592281341,1.1708598136901855,286.9162292480469,286.3388061523437,293.0299987792969,287.2859191894531,293.0296630859375,297.1679382324219,285.9158630371094,1.0,0.5664393901824951,1.0,1.0,0.0,1.0,-3.132261037826538,3.132253170013428,7.888016625656746e-06,2.4192631244659424,0.9210333228111268,0.9210333228111268,0.0,115.74177551269533,141.0,22567.546875,-0.0,2375.276123046875,1.0,283.1499938964844,285.1667785644531,290.2933654785156,291.7949523925781,293.1499938964844,293.1499938964844,283.1499938964844,18490.95703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182703614234924,1.0,0.0,0.0,2.6767892837524414,2.676801919937134,4.781032316714118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.1689453125,0.0,599.9392700195312,1895.4371337890625,0.0,1757.8140869140625,0.6662852764129639,1.0,0.0,3.0,1.0,0.0
12322080,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9162902832031,0.9265647530555724,0.3629318177700043,0.3273790180683136,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9162292480469,0.9990000128746032,0.4645179808139801,0.435794860124588,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9162292480469,0.984542429447174,0.4327880442142486,0.3030218183994293,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.916259765625,0.9533119797706604,0.3915906250476837,0.3715272843837738,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163818359375,0.8273670673370361,0.2590473592281341,1.1708598136901855,286.9162292480469,286.3388061523437,293.0299987792969,287.2859191894531,293.0296630859375,297.1679382324219,285.9158630371094,1.0,0.5664393901824951,1.0,1.0,0.0,1.0,-3.132261037826538,3.132253170013428,7.888016625656746e-06,2.4192631244659424,0.9210333228111268,0.9210333228111268,0.0,115.74177551269533,141.0,22567.546875,-0.0,2375.276123046875,1.0,283.1499938964844,285.1667785644531,290.2933654785156,291.7949523925781,293.1499938964844,293.1499938964844,283.1499938964844,18490.95703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182703614234924,1.0,0.0,0.0,2.6767892837524414,2.676801919937134,4.781032316714118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.1689453125,0.0,599.9392700195312,1895.4371337890625,0.0,1757.8140869140625,0.6662852764129639,1.0,0.0,3.0,1.0,0.0
12322140,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88690185546875,0.8960167765617371,0.3623305857181549,0.3272773921489715,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88653564453125,0.9782717227935792,0.4634262025356293,0.4396398961544037,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866271972656,0.9564595818519592,0.4327032268047333,0.303299605846405,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88677978515625,0.921276032924652,0.3916628658771515,0.3720498979091644,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.887451171875,0.8039156198501587,0.2589588165283203,1.172623634338379,286.88653564453125,286.3139953613281,293.04998779296875,287.2803955078125,293.0496520996094,297.1637878417969,285.8846740722656,1.0,0.5739202499389648,1.0,1.0,0.0,1.0,-3.139558792114258,3.1395509243011475,7.921236829133704e-06,2.423433780670166,0.9286420941352844,0.9286420941352844,0.0,126.09645080566406,159.0,22776.3984375,-0.0,2444.748779296875,1.0,283.1499938964844,285.1268005371094,290.29278564453125,291.80694580078125,293.1499938964844,293.1499938964844,283.1499938964844,19310.736328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207891345024109,1.0,0.0,0.0,2.757392406463623,2.7574057579040527,5.073299007563037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.78125,0.0,654.028076171875,1895.4371337890625,0.0,1778.5194091796875,0.6858469247817993,1.0,0.0,3.0,1.0,0.0
12322200,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88690185546875,0.8960167765617371,0.3623305857181549,0.3272773921489715,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88653564453125,0.9782717227935792,0.4634262025356293,0.4396398961544037,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866271972656,0.9564595818519592,0.4327032268047333,0.303299605846405,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88677978515625,0.921276032924652,0.3916628658771515,0.3720498979091644,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.887451171875,0.8039156198501587,0.2589588165283203,1.172623634338379,286.88653564453125,286.3139953613281,293.04998779296875,287.2803955078125,293.0496520996094,297.1637878417969,285.8846740722656,1.0,0.5739202499389648,1.0,1.0,0.0,1.0,-3.139558792114258,3.1395509243011475,7.921236829133704e-06,2.423433780670166,0.9286420941352844,0.9286420941352844,0.0,126.09645080566406,159.0,22776.3984375,-0.0,2444.748779296875,1.0,283.1499938964844,285.1268005371094,290.29278564453125,291.80694580078125,293.1499938964844,293.1499938964844,283.1499938964844,19310.736328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207891345024109,1.0,0.0,0.0,2.757392406463623,2.7574057579040527,5.073299007563037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.78125,0.0,654.028076171875,1895.4371337890625,0.0,1778.5194091796875,0.6858469247817993,1.0,0.0,3.0,1.0,0.0
12322260,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536376953125,0.8638131618499756,0.3615434169769287,0.3271538317203522,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.853515625,0.942485809326172,0.4625062346458435,0.4393588900566101,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8535461425781,0.9184651374816896,0.4324405193328857,0.3035672605037689,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536071777344,0.886974036693573,0.3915669322013855,0.37256720662117,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8538818359375,0.7752808928489685,0.2587063312530517,1.174373984336853,286.853515625,286.2892150878906,293.07000732421875,287.28033447265625,293.06964111328125,297.15924072265625,285.8525085449219,1.0,0.5827799439430237,1.0,1.0,0.0,1.0,-3.142449140548706,3.142441272735596,7.939480383356567e-06,2.427159309387207,0.9360955953598022,0.9360955953598022,0.0,140.90725708007812,177.0,22980.71484375,-0.0,2529.43701171875,1.0,283.1499938964844,285.08416748046875,290.29412841796875,291.8193054199219,293.1499938964844,293.1499938964844,283.1499938964844,20236.669921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236295938491821,1.0,0.0,0.0,2.843764543533325,2.843778848648072,5.39610709893168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.30224609375,0.0,715.66845703125,1895.4371337890625,0.0,1801.9879150390625,0.7067980766296387,1.0,0.0,3.0,1.0,0.0
12322320,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536376953125,0.8638131618499756,0.3615434169769287,0.3271538317203522,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.853515625,0.942485809326172,0.4625062346458435,0.4393588900566101,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8535461425781,0.9184651374816896,0.4324405193328857,0.3035672605037689,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536071777344,0.886974036693573,0.3915669322013855,0.37256720662117,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8538818359375,0.7752808928489685,0.2587063312530517,1.174373984336853,286.853515625,286.2892150878906,293.07000732421875,287.28033447265625,293.06964111328125,297.15924072265625,285.8525085449219,1.0,0.5827799439430237,1.0,1.0,0.0,1.0,-3.142449140548706,3.142441272735596,7.939480383356567e-06,2.427159309387207,0.9360955953598022,0.9360955953598022,0.0,140.90725708007812,177.0,22980.71484375,-0.0,2529.43701171875,1.0,283.1499938964844,285.08416748046875,290.29412841796875,291.8193054199219,293.1499938964844,293.1499938964844,283.1499938964844,20236.669921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236295938491821,1.0,0.0,0.0,2.843764543533325,2.843778848648072,5.39610709893168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.30224609375,0.0,715.66845703125,1895.4371337890625,0.0,1801.9879150390625,0.7067980766296387,1.0,0.0,3.0,1.0,0.0
12322380,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.8370582461357117,0.3606186509132385,0.326960951089859,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193054199219,0.90797221660614,0.4617363512516022,0.439251035451889,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193359375,0.8875448703765869,0.4320397078990936,0.3037818074226379,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193664550781,0.858829140663147,0.3913339078426361,0.3730151951313019,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81964111328125,0.7510928511619568,0.2583176493644714,1.1757994890213013,286.8193054199219,286.264404296875,293.0899963378906,287.28631591796875,293.08966064453125,297.15411376953125,285.8182983398437,1.0,0.5925074815750122,1.0,1.0,0.0,1.0,-3.144598484039306,3.144590377807617,7.950082363095134e-06,2.4287121295928955,0.94340980052948,0.94340980052948,0.0,157.16458129882812,195.0,23169.005859375,-0.0,2620.835693359375,1.0,283.1499938964844,285.0404052734375,290.2987976074219,291.8341369628906,293.1499938964844,293.1499938964844,283.1499938964844,21232.642578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261874079704285,1.0,0.0,0.0,2.933359146118164,2.9333744049072266,5.741479753851308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.8291015625,0.0,783.6655883789062,1895.4371337890625,0.0,1823.227294921875,0.7285181879997253,1.0,0.0,3.0,1.0,0.0
12322440,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.8370582461357117,0.3606186509132385,0.326960951089859,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193054199219,0.90797221660614,0.4617363512516022,0.439251035451889,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193359375,0.8875448703765869,0.4320397078990936,0.3037818074226379,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193664550781,0.858829140663147,0.3913339078426361,0.3730151951313019,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81964111328125,0.7510928511619568,0.2583176493644714,1.1757994890213013,286.8193054199219,286.264404296875,293.0899963378906,287.28631591796875,293.08966064453125,297.15411376953125,285.8182983398437,1.0,0.5925074815750122,1.0,1.0,0.0,1.0,-3.144598484039306,3.144590377807617,7.950082363095134e-06,2.4287121295928955,0.94340980052948,0.94340980052948,0.0,157.16458129882812,195.0,23169.005859375,-0.0,2620.835693359375,1.0,283.1499938964844,285.0404052734375,290.2987976074219,291.8341369628906,293.1499938964844,293.1499938964844,283.1499938964844,21232.642578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261874079704285,1.0,0.0,0.0,2.933359146118164,2.9333744049072266,5.741479753851308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.8291015625,0.0,783.6655883789062,1895.4371337890625,0.0,1823.227294921875,0.7285181879997253,1.0,0.0,3.0,1.0,0.0
12322500,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8000793457031,0.8255189061164856,0.3601191937923431,0.3268459439277649,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7999267578125,0.8941122889518738,0.4613639116287231,0.4392369091510772,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7999572753906,0.874369204044342,0.4318010210990906,0.3038738369941711,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8000183105469,0.84675133228302,0.3911784589290619,0.3732175529003143,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8003845214844,0.7407649159431458,0.2580853402614593,1.1764092445373535,286.7999267578125,286.25201416015625,293.1000061035156,287.291748046875,293.0996398925781,297.1514587402344,285.7986755371094,1.0,0.5975257158279419,1.0,1.0,0.0,1.0,-3.145530462265014,3.145522356033325,7.954683496791404e-06,2.429386138916016,0.9469916820526124,0.9469916820526124,0.0,165.683349609375,195.0,23274.10546875,-0.0,2668.392578125,1.0,283.1499938964844,285.0154724121094,290.3033752441406,291.8441772460937,293.1499938964844,293.1499938964844,283.1499938964844,21867.8984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273048758506775,1.0,0.0,0.0,2.986858367919922,2.9868741035461426,5.952818469268095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.55712890625,0.0,826.434814453125,1895.4371337890625,0.0,1832.5372314453125,0.7387157082557678,1.0,0.0,3.0,1.0,0.0
12322560,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78619384765625,0.8147285580635071,0.3596011400222778,0.3267143964767456,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7860412597656,0.8814927935600281,0.4609892666339874,0.4392267763614654,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7860717773437,0.8623855113983154,0.4315425455570221,0.3039526045322418,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7861328125,0.8358533978462219,0.3910020291805267,0.3734021484851837,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7864074707031,0.731404721736908,0.2578324973583221,1.1769428253173828,286.7860412597656,286.2395935058594,293.1099853515625,287.29888916015625,293.1096496582031,297.1487731933594,285.7850952148437,1.0,0.6025938391685486,1.0,1.0,0.0,1.0,-3.146318197250366,3.146310329437256,7.958568858157378e-06,2.4299538135528564,0.9506185054779052,0.9506185054779052,0.0,174.3830108642578,198.0,23350.7109375,-0.0,2716.66064453125,1.0,283.1499938964844,284.9977722167969,290.3090209960937,291.8536071777344,293.1499938964844,293.1499938964844,283.1499938964844,22275.19140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282465696334839,1.0,0.0,0.0,3.0244176387786865,3.024433851242065,6.103471150709083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.4814453125,0.0,857.0994262695312,1895.4371337890625,0.0,1840.397705078125,0.7505828738212585,1.0,0.0,3.0,1.0,0.0
12322620,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.8010467886924744,0.3585351109504699,0.3261898159980774,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.753173828125,0.866800844669342,0.4602267146110534,0.4389579594135284,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532043457031,0.8486208319664001,0.4309863448143005,0.3039019703865051,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532653808594,0.823219895362854,0.3906051516532898,0.37348473072052,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.720283567905426,0.2572878897190094,1.176660418510437,286.753173828125,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1435241699219,285.752197265625,1.0,0.6084250211715698,1.0,1.0,0.0,1.0,-3.1450674533843994,3.14505934715271,7.952172381919809e-06,2.428959608078003,0.957724153995514,0.957724153995514,0.0,185.57769775390625,186.0,23510.904296875,-0.0,2774.22900390625,1.0,283.1499938964844,284.9558410644531,290.3260192871094,291.8787536621094,293.1499938964844,293.1499938964844,283.1499938964844,23349.2734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297621965408325,1.0,0.0,0.0,3.11583948135376,3.115856409072876,6.478037448687246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.9599609375,0.0,935.3265991210938,1895.4371337890625,0.0,1853.076171875,0.7727271318435669,1.0,0.0,3.0,1.0,0.0
12322680,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.8010467886924744,0.3585351109504699,0.3261898159980774,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.753173828125,0.866800844669342,0.4602267146110534,0.4389579594135284,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532043457031,0.8486208319664001,0.4309863448143005,0.3039019703865051,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532653808594,0.823219895362854,0.3906051516532898,0.37348473072052,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.720283567905426,0.2572878897190094,1.176660418510437,286.753173828125,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1435241699219,285.752197265625,1.0,0.6084250211715698,1.0,1.0,0.0,1.0,-3.1450674533843994,3.14505934715271,7.952172381919809e-06,2.428959608078003,0.957724153995514,0.957724153995514,0.0,185.57769775390625,186.0,23510.904296875,-0.0,2774.22900390625,1.0,283.1499938964844,284.9558410644531,290.3260192871094,291.8787536621094,293.1499938964844,293.1499938964844,283.1499938964844,23349.2734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297621965408325,1.0,0.0,0.0,3.11583948135376,3.115856409072876,6.478037448687246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.9599609375,0.0,935.3265991210938,1895.4371337890625,0.0,1853.076171875,0.7727271318435669,1.0,0.0,3.0,1.0,0.0
12322740,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72021484375,0.7989669442176819,0.3574953377246856,0.3252947926521301,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200622558594,0.8649689555168152,0.4594757258892059,0.4382945597171783,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200927734375,0.8469919562339783,0.4304338991641998,0.3035495579242706,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201538085937,0.821749746799469,0.3902023732662201,0.3731501698493957,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204284667969,0.7187544703483582,0.2567513883113861,1.1744495630264282,286.7200622558594,286.19000244140625,293.1499938964844,287.3460693359375,293.149658203125,297.1390075683594,285.7190246582031,1.0,0.6078235507011414,1.0,1.0,0.0,1.0,-3.139714241027832,3.1397063732147217,7.925105819595046e-06,2.4248170852661133,0.9647185802459716,0.9647185802459716,0.0,186.5210723876953,174.0,23641.041015625,-0.0,2768.48779296875,1.0,283.1499938964844,284.914306640625,290.3501892089844,291.9094543457031,293.1499938964844,293.1499938964844,283.1499938964844,24443.8203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306251525878906,1.0,0.0,0.0,3.2068288326263428,3.2068469524383545,6.861907877464546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.85791015625,0.0,1017.78369140625,1895.4371337890625,0.0,1860.309814453125,0.7947604060173035,1.0,0.0,3.0,1.0,0.0
12322800,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72021484375,0.7989669442176819,0.3574953377246856,0.3252947926521301,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200622558594,0.8649689555168152,0.4594757258892059,0.4382945597171783,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200927734375,0.8469919562339783,0.4304338991641998,0.3035495579242706,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201538085937,0.821749746799469,0.3902023732662201,0.3731501698493957,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204284667969,0.7187544703483582,0.2567513883113861,1.1744495630264282,286.7200622558594,286.19000244140625,293.1499938964844,287.3460693359375,293.149658203125,297.1390075683594,285.7190246582031,1.0,0.6078235507011414,1.0,1.0,0.0,1.0,-3.139714241027832,3.1397063732147217,7.925105819595046e-06,2.4248170852661133,0.9647185802459716,0.9647185802459716,0.0,186.5210723876953,174.0,23641.041015625,-0.0,2768.48779296875,1.0,283.1499938964844,284.914306640625,290.3501892089844,291.9094543457031,293.1499938964844,293.1499938964844,283.1499938964844,24443.8203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306251525878906,1.0,0.0,0.0,3.2068288326263428,3.2068469524383545,6.861907877464546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.85791015625,0.0,1017.78369140625,1895.4371337890625,0.0,1860.309814453125,0.7947604060173035,1.0,0.0,3.0,1.0,0.0
12322860,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.8034182190895081,0.3565243184566498,0.324239432811737,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.8700438141822815,0.4587637186050415,0.4374354183673858,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877746582031,0.8518643975257874,0.4299256205558777,0.3030548393726349,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68780517578125,0.8263737559318542,0.3898354172706604,0.3726143836975097,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6880798339844,0.7225750684738159,0.2562741935253143,1.171379566192627,286.687744140625,286.1651916503906,293.1700134277344,287.3787536621094,293.1696472167969,297.1356506347656,285.6867370605469,1.0,0.60395348072052,1.0,1.0,0.0,1.0,-3.13248348236084,3.132475614547729,7.888550499046687e-06,2.419194459915161,0.971616506576538,0.971616506576538,0.0,181.5882568359375,162.0,23752.45703125,-0.0,2727.583740234375,1.0,283.1499938964844,284.87408447265625,290.38104248046875,291.9458312988281,293.1499938964844,293.1499938964844,283.1499938964844,25551.072265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310590744018555,1.0,0.0,0.0,3.296903133392334,3.296922206878662,7.252800173773721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.537109375,0.0,1104.0513916015625,1895.4371337890625,0.0,1863.950927734375,0.8165674209594727,1.0,0.0,3.0,1.0,0.0
12322920,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.8034182190895081,0.3565243184566498,0.324239432811737,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.8700438141822815,0.4587637186050415,0.4374354183673858,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877746582031,0.8518643975257874,0.4299256205558777,0.3030548393726349,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68780517578125,0.8263737559318542,0.3898354172706604,0.3726143836975097,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6880798339844,0.7225750684738159,0.2562741935253143,1.171379566192627,286.687744140625,286.1651916503906,293.1700134277344,287.3787536621094,293.1696472167969,297.1356506347656,285.6867370605469,1.0,0.60395348072052,1.0,1.0,0.0,1.0,-3.13248348236084,3.132475614547729,7.888550499046687e-06,2.419194459915161,0.971616506576538,0.971616506576538,0.0,181.5882568359375,162.0,23752.45703125,-0.0,2727.583740234375,1.0,283.1499938964844,284.87408447265625,290.38104248046875,291.9458312988281,293.1499938964844,293.1499938964844,283.1499938964844,25551.072265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310590744018555,1.0,0.0,0.0,3.296903133392334,3.296922206878662,7.252800173773721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.537109375,0.0,1104.0513916015625,1895.4371337890625,0.0,1863.950927734375,0.8165674209594727,1.0,0.0,3.0,1.0,0.0
12322980,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6570739746094,0.8117849230766296,0.3556126356124878,0.3231232464313507,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6569519042969,0.8795647025108337,0.4580863416194916,0.4364875853061676,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.656982421875,0.8609699010848999,0.4294585287570953,0.3024991452693939,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6570129394531,0.8348190784454346,0.3895049691200256,0.3719908595085144,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6572570800781,0.7296504974365234,0.2558600604534149,1.168010950088501,286.6569519042969,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.13330078125,285.6559753417969,1.0,0.5982468128204346,1.0,1.0,0.0,1.0,-3.124534368515014,3.1245265007019043,7.848470886528958e-06,2.4130163192749023,0.9784451127052308,0.9784451127052308,0.0,173.50906372070312,150.0,23852.462890625,-0.0,2668.6630859375,1.0,283.1499938964844,284.83575439453125,290.41571044921875,291.9860534667969,293.1499938964844,293.1499938964844,283.1499938964844,26665.392578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314626574516296,1.0,0.0,0.0,3.385792732238769,3.385812759399414,7.649165922885004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.65966796875,0.0,1193.82421875,1895.4371337890625,0.0,1867.3406982421875,0.8380834460258484,1.0,0.0,3.0,1.0,0.0
12323040,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6570739746094,0.8117849230766296,0.3556126356124878,0.3231232464313507,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6569519042969,0.8795647025108337,0.4580863416194916,0.4364875853061676,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.656982421875,0.8609699010848999,0.4294585287570953,0.3024991452693939,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6570129394531,0.8348190784454346,0.3895049691200256,0.3719908595085144,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6572570800781,0.7296504974365234,0.2558600604534149,1.168010950088501,286.6569519042969,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.13330078125,285.6559753417969,1.0,0.5982468128204346,1.0,1.0,0.0,1.0,-3.124534368515014,3.1245265007019043,7.848470886528958e-06,2.4130163192749023,0.9784451127052308,0.9784451127052308,0.0,173.50906372070312,150.0,23852.462890625,-0.0,2668.6630859375,1.0,283.1499938964844,284.83575439453125,290.41571044921875,291.9860534667969,293.1499938964844,293.1499938964844,283.1499938964844,26665.392578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314626574516296,1.0,0.0,0.0,3.385792732238769,3.385812759399414,7.649165922885004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.65966796875,0.0,1193.82421875,1895.4371337890625,0.0,1867.3406982421875,0.8380834460258484,1.0,0.0,3.0,1.0,0.0
12323100,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402587890625,0.8169345259666443,0.3551742136478424,0.3225576877593994,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64013671875,0.8856936097145081,0.4577575325965881,0.4359978437423706,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6401672363281,0.8668582439422607,0.4292370975017547,0.3022113740444183,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402282714844,0.8402296900749207,0.3893507719039917,0.3716640472412109,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405334472656,0.7341657876968384,0.2556739747524261,1.1662976741790771,286.6401062011719,286.12799072265625,293.20001220703125,287.4320983886719,293.1996459960937,297.1324462890625,285.6390075683594,1.0,0.5949744582176208,1.0,1.0,0.0,1.0,-3.120466947555542,3.120459079742432,7.828008165233769e-06,2.409857988357544,0.981813907623291,0.981813907623291,0.0,168.76100158691406,150.0,23909.60546875,-0.0,2635.35693359375,1.0,283.1499938964844,284.8145446777344,290.4341735839844,292.0078430175781,293.1499938964844,293.1499938964844,283.1499938964844,27351.18359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316742539405823,1.0,0.0,0.0,3.437716484069824,3.437736988067627,7.885575996624539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.630859375,0.0,1248.6207275390625,1895.4371337890625,0.0,1869.1187744140625,0.847873866558075,1.0,0.0,3.0,1.0,0.0
12323160,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.62799072265625,0.822651743888855,0.3547470271587372,0.3219868540763855,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278686523437,0.8926555514335632,0.4574351012706756,0.4354985952377319,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278991699219,0.8735839128494263,0.4290236234664917,0.3019173741340637,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6279602050781,0.8464065194129944,0.3892035186290741,0.3713288605213165,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282043457031,0.7393079996109009,0.2555007040500641,1.1645771265029907,286.6278686523437,286.1156005859375,293.2099914550781,287.4509582519531,293.20965576171875,297.1317749023437,285.6269836425781,1.0,0.5915104746818542,1.0,1.0,0.0,1.0,-3.1163551807403564,3.116347312927246,7.807353540556505e-06,2.4066665172576904,0.9852293729782104,0.9852293729782104,0.0,163.70330810546875,138.0,23944.291015625,-0.0,2600.402099609375,1.0,283.1499938964844,284.7994689941406,290.45269775390625,292.0284118652344,293.1499938964844,293.1499938964844,283.1499938964844,27782.509765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318331599235535,1.0,0.0,0.0,3.4733266830444336,3.4733474254608154,8.04978981250315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.97705078125,0.0,1286.841796875,1895.4371337890625,0.0,1870.454345703125,0.8592675924301147,1.0,0.0,3.0,1.0,0.0
12323220,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60064697265625,0.8360008597373962,0.3539160788059234,0.320848286151886,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005554199219,0.9092811346054076,0.4568018019199371,0.4344909787178039,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005554199219,0.8895898461341858,0.4286120235919952,0.3013256788253784,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8612308502197266,0.3889228999614715,0.3706510365009308,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.600830078125,0.7516530752182007,0.2551853954792022,1.1611754894256592,286.6005554199219,286.0907897949219,293.2300109863281,287.4901428222656,293.2296447753906,297.130859375,285.5997009277344,1.0,0.5841861367225647,1.0,1.0,0.0,1.0,-3.108158826828003,3.108151197433472,7.766278940835036e-06,2.4003117084503174,0.9919918179512024,0.9919918179512024,0.0,152.95913696289062,126.0,24029.943359375,-0.0,2527.4794921875,1.0,283.1499938964844,284.7651672363281,290.491455078125,292.0722961425781,293.1499938964844,293.1499938964844,283.1499938964844,28901.583984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321218848228455,1.0,0.0,0.0,3.559543371200561,3.559565305709839,8.454381941191969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.478515625,0.0,1383.045166015625,1895.4371337890625,0.0,1872.882080078125,0.8801292777061462,1.0,0.0,3.0,1.0,0.0
12323280,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60064697265625,0.8360008597373962,0.3539160788059234,0.320848286151886,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005554199219,0.9092811346054076,0.4568018019199371,0.4344909787178039,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005554199219,0.8895898461341858,0.4286120235919952,0.3013256788253784,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8612308502197266,0.3889228999614715,0.3706510365009308,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.600830078125,0.7516530752182007,0.2551853954792022,1.1611754894256592,286.6005554199219,286.0907897949219,293.2300109863281,287.4901428222656,293.2296447753906,297.130859375,285.5997009277344,1.0,0.5841861367225647,1.0,1.0,0.0,1.0,-3.108158826828003,3.108151197433472,7.766278940835036e-06,2.4003117084503174,0.9919918179512024,0.9919918179512024,0.0,152.95913696289062,126.0,24029.943359375,-0.0,2527.4794921875,1.0,283.1499938964844,284.7651672363281,290.491455078125,292.0722961425781,293.1499938964844,293.1499938964844,283.1499938964844,28901.583984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321218848228455,1.0,0.0,0.0,3.559543371200561,3.559565305709839,8.454381941191969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.478515625,0.0,1383.045166015625,1895.4371337890625,0.0,1872.882080078125,0.8801292777061462,1.0,0.0,3.0,1.0,0.0
12323340,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.574951171875,0.8526253700256348,0.3531130254268646,0.3197166621685028,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5748596191406,0.9315849542617798,0.4561815857887268,0.4334763288497925,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5748596191406,0.9094470143318176,0.4282183349132538,0.3007322549819946,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5749206542969,0.8798171877861023,0.3886576294898987,0.369968444108963,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5751037597656,0.7672539949417114,0.2549059689044952,1.157846450805664,286.5748291015625,286.0660095214844,293.25,287.5311584472656,293.2496337890625,297.1304016113281,285.57403564453125,1.0,0.5765117406845093,1.0,1.0,0.0,1.0,-3.100041627883911,3.10003399848938,7.72572911955649e-06,2.3940269947052,0.9987539052963256,0.9987539052963256,0.0,141.7025146484375,114.0,24110.31640625,-0.0,2452.371337890625,1.0,283.1499938964844,284.73272705078125,290.53192138671875,292.1175842285156,293.1499938964844,293.1499938964844,283.1499938964844,30020.25390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732300341129303,1.0,0.0,0.0,3.6443920135498047,3.6444149017333984,8.862239724294341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.17041015625,0.0,1482.2657470703125,1895.4371337890625,0.0,1874.383056640625,0.9006565809249878,1.0,0.0,3.0,1.0,0.0
