time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323400,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.574951171875,0.8526253700256348,0.3531130254268646,0.3197166621685028,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5748596191406,0.9315849542617798,0.4561815857887268,0.4334763288497925,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5748596191406,0.9094470143318176,0.4282183349132538,0.3007322549819946,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5749206542969,0.8798171877861023,0.3886576294898987,0.369968444108963,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5751037597656,0.7672539949417114,0.2549059689044952,1.157846450805664,286.5748291015625,286.0660095214844,293.25,287.5311584472656,293.2496337890625,297.1304016113281,285.57403564453125,1.0,0.5765117406845093,1.0,1.0,0.0,1.0,-3.100041627883911,3.10003399848938,7.72572911955649e-06,2.3940269947052,0.9987539052963256,0.9987539052963256,0.0,141.7025146484375,114.0,24110.31640625,-0.0,2452.371337890625,1.0,283.1499938964844,284.73272705078125,290.53192138671875,292.1175842285156,293.1499938964844,293.1499938964844,283.1499938964844,30020.25390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732300341129303,1.0,0.0,0.0,3.6443920135498047,3.6444149017333984,8.862239724294341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.17041015625,0.0,1482.2657470703125,1895.4371337890625,0.0,1874.383056640625,0.9006565809249878,1.0,0.0,3.0,1.0,0.0
12323460,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.551513671875,0.8737704157829285,0.3523351848125458,0.3185966908931732,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514221191406,0.958159327507019,0.4555726945400238,0.4324606955051422,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.9362467527389526,0.4278406500816345,0.3001413345336914,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.9029136896133424,0.3884053528308868,0.3692867159843445,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516662597656,0.7869342565536499,0.2546572387218475,1.1546043157577517,286.5514221191406,286.04119873046875,293.2699890136719,287.5738220214844,293.2696533203125,297.1303100585937,285.5507507324219,1.0,0.5686178803443909,1.0,1.0,0.0,1.0,-3.092046022415161,3.09203839302063,7.68591053201817e-06,2.387845039367676,1.0,1.0,0.0,130.1661834716797,102.0,24182.03515625,-0.0,2376.39892578125,1.0,283.1499938964844,284.7030944824219,290.573974609375,292.1640319824219,293.1499938964844,293.1499938964844,283.1499938964844,31264.50390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323549389839172,1.0,0.0,0.0,3.724362850189209,3.724386692047119,9.255444410882774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.72314453125,0.0,1581.3316650390625,1895.4371337890625,0.0,1874.8426513671875,0.920114815235138,1.0,0.0,3.0,1.0,0.0
12323520,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.551513671875,0.8737704157829285,0.3523351848125458,0.3185966908931732,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514221191406,0.958159327507019,0.4555726945400238,0.4324606955051422,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.9362467527389526,0.4278406500816345,0.3001413345336914,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.9029136896133424,0.3884053528308868,0.3692867159843445,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516662597656,0.7869342565536499,0.2546572387218475,1.1546043157577517,286.5514221191406,286.04119873046875,293.2699890136719,287.5738220214844,293.2696533203125,297.1303100585937,285.5507507324219,1.0,0.5686178803443909,1.0,1.0,0.0,1.0,-3.092046022415161,3.09203839302063,7.68591053201817e-06,2.387845039367676,1.0,1.0,0.0,130.1661834716797,102.0,24182.03515625,-0.0,2376.39892578125,1.0,283.1499938964844,284.7030944824219,290.573974609375,292.1640319824219,293.1499938964844,293.1499938964844,283.1499938964844,31264.50390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323549389839172,1.0,0.0,0.0,3.724362850189209,3.724386692047119,9.255444410882774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.72314453125,0.0,1581.3316650390625,1895.4371337890625,0.0,1874.8426513671875,0.920114815235138,1.0,0.0,3.0,1.0,0.0
12323580,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311889648437,0.9009958505630492,0.3515899777412414,0.3174978792667389,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.986172080039978,0.4549826979637146,0.4314542710781097,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.967734158039093,0.4274868071079254,0.2995606362819671,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311584472656,0.9346985816955566,0.3881720602512359,0.3686146438121795,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53131103515625,0.8115614056587219,0.2544411122798919,1.1514734029769895,286.5310974121094,286.0163879394531,293.2900085449219,287.6180114746094,293.2896423339844,297.1305236816406,285.530517578125,1.0,0.5605795383453369,1.0,1.0,0.0,1.0,-3.0842444896698,3.084236860275269,7.64717515266966e-06,2.381820678710937,1.0,1.0,0.0,118.46920776367188,105.0,24246.1015625,-0.0,2300.3232421875,1.0,283.1499938964844,284.67706298828125,290.6174011230469,292.2113952636719,293.1499938964844,293.1499938964844,283.1499938964844,32505.197265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322497963905334,1.0,0.0,0.0,3.797522783279419,3.7975475788116455,9.622635843697935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.32861328125,0.0,1676.3662109375,1895.4371337890625,0.0,1873.957763671875,0.9380373954772948,1.0,0.0,3.0,1.0,0.0
12323640,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311889648437,0.9009958505630492,0.3515899777412414,0.3174978792667389,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.986172080039978,0.4549826979637146,0.4314542710781097,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.967734158039093,0.4274868071079254,0.2995606362819671,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311584472656,0.9346985816955566,0.3881720602512359,0.3686146438121795,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53131103515625,0.8115614056587219,0.2544411122798919,1.1514734029769895,286.5310974121094,286.0163879394531,293.2900085449219,287.6180114746094,293.2896423339844,297.1305236816406,285.530517578125,1.0,0.5605795383453369,1.0,1.0,0.0,1.0,-3.0842444896698,3.084236860275269,7.64717515266966e-06,2.381820678710937,1.0,1.0,0.0,118.46920776367188,105.0,24246.1015625,-0.0,2300.3232421875,1.0,283.1499938964844,284.67706298828125,290.6174011230469,292.2113952636719,293.1499938964844,293.1499938964844,283.1499938964844,32505.197265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322497963905334,1.0,0.0,0.0,3.797522783279419,3.7975475788116455,9.622635843697935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.32861328125,0.0,1676.3662109375,1895.4371337890625,0.0,1873.957763671875,0.9380373954772948,1.0,0.0,3.0,1.0,0.0
12323700,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.9104393720626832,0.3512256741523742,0.3170493245124817,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52032470703125,0.9940252900123596,0.4546934962272644,0.4310530722141266,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203552246094,0.9770395755767822,0.4273165762424469,0.2993468046188354,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203857421875,0.9455139636993408,0.3880611360073089,0.3683803975582123,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52056884765625,0.8193206191062927,0.2543434798717499,1.150410532951355,286.52032470703125,286.0039978027344,293.29998779296875,287.640625,293.2996520996094,297.1307373046875,285.5196838378906,1.0,0.5584127902984619,1.0,1.0,0.0,1.0,-3.0814034938812256,3.0813958644866943,7.633028872078285e-06,2.379599571228028,1.0,1.0,0.0,115.04106903076172,105.0,24290.12109375,-0.0,2277.086181640625,1.0,283.1499938964844,284.66290283203125,290.6398620605469,292.236328125,293.1499938964844,293.1499938964844,283.1499938964844,33241.95703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321639060974121,1.0,0.0,0.0,3.8403186798095694,3.840343952178955,9.840740631261724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.6044921875,0.0,1733.6826171875,1895.4371337890625,0.0,1873.2353515625,0.9457201361656188,1.0,0.0,3.0,1.0,0.0
12323760,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137634277344,0.9166470766067504,0.3508554697036743,0.3166464567184448,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137023925781,0.9985142946243286,0.4544019699096679,0.430652916431427,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51373291015625,0.982496976852417,0.4271418452262878,0.2991690635681152,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137634277344,0.9521132707595824,0.3879456222057342,0.3681955933570862,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5138854980469,0.8240879774093628,0.2542429566383362,1.1495966911315918,286.5137023925781,285.9916076660156,293.3099975585937,287.6635437011719,293.30963134765625,297.1308898925781,285.51324462890625,1.0,0.5569231510162354,1.0,1.0,0.0,1.0,-3.079018831253052,3.0790112018585205,7.621234544785693e-06,2.3777644634246826,1.0,1.0,0.0,112.96977996826172,123.0,24319.70703125,-0.0,2261.850830078125,1.0,283.1499938964844,284.6541748046875,290.6624755859375,292.2606201171875,293.1499938964844,293.1499938964844,283.04998779296875,33697.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732042670249939,1.0,0.0,0.0,3.866539001464844,3.8665647506713854,9.975578905141449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.380859375,0.0,1769.4368896484375,1895.4371337890625,0.0,1872.2154541015625,0.9539621472358704,1.0,0.0,3.0,1.0,0.0
12323820,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349365234375,0.9006105065345764,0.3497204184532165,0.3159307539463043,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43487548828125,0.9863442182540894,0.4534688591957092,0.4301289021968841,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349060058594,0.9682064056396484,0.4264163970947265,0.298894464969635,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349060058594,0.9354139566421508,0.3874057233333587,0.3679789006710052,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349975585937,0.8119614720344543,0.2538160979747772,1.148957133293152,286.43487548828125,285.966796875,293.3299865722656,287.7102355957031,293.32965087890625,297.1289367675781,285.4346008300781,1.0,0.5598615407943726,1.0,1.0,0.0,1.0,-3.076171875,3.0761642456054688,7.607184670632705e-06,2.3755815029144287,1.0,1.0,0.0,117.72982788085938,141.0,24694.53125,-0.0,2281.643798828125,1.0,283.0520935058594,284.5577087402344,290.7315368652344,292.36138916015625,293.1499938964844,293.1499938964844,282.75,34681.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378433346748352,1.0,0.0,0.0,3.92258095741272,3.922607421875,1.026684799398936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.951171875,0.0,1847.496826171875,1895.4371337890625,0.0,1921.2354736328125,0.965626895427704,1.0,0.0,3.0,1.0,0.0
12323880,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349365234375,0.9006105065345764,0.3497204184532165,0.3159307539463043,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43487548828125,0.9863442182540894,0.4534688591957092,0.4301289021968841,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349060058594,0.9682064056396484,0.4264163970947265,0.298894464969635,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349060058594,0.9354139566421508,0.3874057233333587,0.3679789006710052,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349975585937,0.8119614720344543,0.2538160979747772,1.148957133293152,286.43487548828125,285.966796875,293.3299865722656,287.7102355957031,293.32965087890625,297.1289367675781,285.4346008300781,1.0,0.5598615407943726,1.0,1.0,0.0,1.0,-3.076171875,3.0761642456054688,7.607184670632705e-06,2.3755815029144287,1.0,1.0,0.0,117.72982788085938,141.0,24694.53125,-0.0,2281.643798828125,1.0,283.0520935058594,284.5577087402344,290.7315368652344,292.36138916015625,293.1499938964844,293.1499938964844,282.75,34681.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378433346748352,1.0,0.0,0.0,3.92258095741272,3.922607421875,1.026684799398936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.951171875,0.0,1847.496826171875,1895.4371337890625,0.0,1921.2354736328125,0.965626895427704,1.0,0.0,3.0,1.0,0.0
12323940,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466735839844,0.8709058165550232,0.3476797640323639,0.314771443605423,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465209960937,0.9563375115394592,0.4516902565956116,0.429145872592926,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465515136719,0.9348486065864564,0.4247960746288299,0.2982867360115051,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.9020678997039796,0.3861079812049866,0.3674228191375732,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.7858685255050659,0.2528043985366821,1.1473660469055176,286.2465209960937,285.9419860839844,293.3500061035156,287.7579650878906,293.3496398925781,297.1214904785156,285.2455139160156,1.0,0.5659443140029907,1.0,1.0,0.0,1.0,-3.0702905654907227,3.0702829360961914,7.578374152217293e-06,2.371144294738769,1.0,1.0,0.0,128.97164916992188,159.0,25768.16015625,-0.0,2329.78955078125,1.0,282.7560729980469,284.31658935546875,290.8320617675781,292.551025390625,293.1499938964844,293.1499938964844,282.45001220703125,35212.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570961117744446,1.0,0.0,0.0,3.952488899230957,3.952515840530396,1.042400526785059e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.14990234375,0.0,1890.0791015625,1895.4371337890625,0.0,2087.151123046875,0.9727423191070556,1.0,0.0,3.0,1.0,0.0
12324000,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466735839844,0.8709058165550232,0.3476797640323639,0.314771443605423,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465209960937,0.9563375115394592,0.4516902565956116,0.429145872592926,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465515136719,0.9348486065864564,0.4247960746288299,0.2982867360115051,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.9020678997039796,0.3861079812049866,0.3674228191375732,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.7858685255050659,0.2528043985366821,1.1473660469055176,286.2465209960937,285.9419860839844,293.3500061035156,287.7579650878906,293.3496398925781,297.1214904785156,285.2455139160156,1.0,0.5659443140029907,1.0,1.0,0.0,1.0,-3.0702905654907227,3.0702829360961914,7.578374152217293e-06,2.371144294738769,1.0,1.0,0.0,128.97164916992188,159.0,25768.16015625,-0.0,2329.78955078125,1.0,282.7560729980469,284.31658935546875,290.8320617675781,292.551025390625,293.1499938964844,293.1499938964844,282.45001220703125,35212.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570961117744446,1.0,0.0,0.0,3.952488899230957,3.952515840530396,1.042400526785059e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.14990234375,0.0,1890.0791015625,1895.4371337890625,0.0,2087.151123046875,0.9727423191070556,1.0,0.0,3.0,1.0,0.0
12324060,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8404719829559326,0.3449771404266357,0.3130484819412231,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9180822968482972,0.4492159485816955,0.4275654256343841,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8981479406356812,0.4224718511104584,0.2972210943698883,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8698431253433228,0.3841668963432312,0.366332083940506,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7581537365913391,0.2512447535991668,1.143807053565979,286.06109619140625,285.9172058105469,293.3699951171875,287.8065490722656,293.36962890625,297.10968017578125,285.060302734375,1.0,0.5734395384788513,1.0,1.0,0.0,1.0,-3.0594522953033447,3.059444665908813,7.525130058638751e-06,2.362843513488769,1.0,1.0,0.0,143.86898803710938,177.0,26960.78515625,-0.0,2387.6474609375,1.0,282.4559936523437,284.08087158203125,290.8898010253906,292.6885986328125,293.1499938964844,293.1499938964844,282.1499938964844,35530.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776818871498108,1.0,0.0,0.0,3.970316886901856,3.970344066619873,1.0518252793190186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.47607421875,0.0,1915.7705078125,1895.4371337890625,0.0,2269.352294921875,0.97698312997818,1.0,0.0,3.0,1.0,0.0
12324120,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8404719829559326,0.3449771404266357,0.3130484819412231,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9180822968482972,0.4492159485816955,0.4275654256343841,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8981479406356812,0.4224718511104584,0.2972210943698883,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8698431253433228,0.3841668963432312,0.366332083940506,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7581537365913391,0.2512447535991668,1.143807053565979,286.06109619140625,285.9172058105469,293.3699951171875,287.8065490722656,293.36962890625,297.10968017578125,285.060302734375,1.0,0.5734395384788513,1.0,1.0,0.0,1.0,-3.0594522953033447,3.059444665908813,7.525130058638751e-06,2.362843513488769,1.0,1.0,0.0,143.86898803710938,177.0,26960.78515625,-0.0,2387.6474609375,1.0,282.4559936523437,284.08087158203125,290.8898010253906,292.6885986328125,293.1499938964844,293.1499938964844,282.1499938964844,35530.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776818871498108,1.0,0.0,0.0,3.970316886901856,3.970344066619873,1.0518252793190186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.47607421875,0.0,1915.7705078125,1895.4371337890625,0.0,2269.352294921875,0.97698312997818,1.0,0.0,3.0,1.0,0.0
12324180,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.814102292060852,0.3419691026210785,0.3110696971416473,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8861044645309448,0.4463692903518677,0.4256542921066284,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8681164979934692,0.4197961986064911,0.2959233224391937,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8421108722686768,0.3818698525428772,0.3649305403232574,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7345285415649414,0.2493494302034378,1.1389060020446775,285.8799743652344,285.89239501953125,293.3900146484375,287.85577392578125,293.3896484375,297.0963134765625,284.8791809082031,1.0,0.5815261006355286,1.0,1.0,0.0,1.0,-3.0456411838531494,3.0456337928771973,7.457445008185459e-06,2.352219820022583,0.999557077884674,0.999557077884674,0.0,160.54910278320312,180.0,28204.32421875,-0.0,2448.78662109375,1.0,282.15582275390625,283.85107421875,290.9342346191406,292.81036376953125,293.1499938964844,293.1499938964844,281.8500061035156,35733.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968925833702087,1.0,0.0,0.0,3.980603218078613,3.980630397796631,1.0572824749033316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.19921875,0.0,1930.8533935546875,1895.4371337890625,0.0,2443.049072265625,0.979439616203308,1.0,0.0,3.0,1.0,0.0
12324240,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.814102292060852,0.3419691026210785,0.3110696971416473,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8861044645309448,0.4463692903518677,0.4256542921066284,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8681164979934692,0.4197961986064911,0.2959233224391937,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8421108722686768,0.3818698525428772,0.3649305403232574,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7345285415649414,0.2493494302034378,1.1389060020446775,285.8799743652344,285.89239501953125,293.3900146484375,287.85577392578125,293.3896484375,297.0963134765625,284.8791809082031,1.0,0.5815261006355286,1.0,1.0,0.0,1.0,-3.0456411838531494,3.0456337928771973,7.457445008185459e-06,2.352219820022583,0.999557077884674,0.999557077884674,0.0,160.54910278320312,180.0,28204.32421875,-0.0,2448.78662109375,1.0,282.15582275390625,283.85107421875,290.9342346191406,292.81036376953125,293.1499938964844,293.1499938964844,281.8500061035156,35733.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968925833702087,1.0,0.0,0.0,3.980603218078613,3.980630397796631,1.0572824749033316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.19921875,0.0,1930.8533935546875,1895.4371337890625,0.0,2443.049072265625,0.979439616203308,1.0,0.0,3.0,1.0,0.0
12324300,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.8046591877937317,0.3403964340686798,0.3099666833877563,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73809814453125,0.8758237361907959,0.4448566138744354,0.4245527982711792,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.8583251237869263,0.4183768630027771,0.2951750457286834,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73876953125,0.8331738114356995,0.3806356787681579,0.3640822768211365,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.7267602682113647,0.2483204156160354,1.1357219219207764,285.7380676269531,285.8800048828125,293.3999938964844,287.880615234375,293.3996276855469,297.08953857421875,284.7304992675781,1.0,0.583793580532074,1.0,1.0,0.0,1.0,-3.037247657775879,3.0372402667999268,7.416506832669256e-06,2.3457837104797363,0.9973543286323548,0.9973543286323548,0.0,166.6980743408203,180.0,29264.380859375,-0.0,2464.989501953125,1.0,281.89312744140625,283.6647033691406,290.9857177734375,292.970458984375,293.1499938964844,293.1499938964844,281.8500061035156,35851.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087250590324402,1.0,0.0,0.0,3.982911109924317,3.982938528060913,1.0585088148218349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.978515625,0.0,1934.8343505859373,1895.4371337890625,0.0,2551.457275390625,0.980010747909546,1.0,0.0,3.0,1.0,0.0
12324360,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980895996094,0.796696126461029,0.3387733697891235,0.3086941242218017,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979675292969,0.8676280975341797,0.4432703852653503,0.4232690632343292,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.697998046875,0.8505643606185913,0.416888564825058,0.2942892909049988,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980285644531,0.8260312676429749,0.3793337047100067,0.3630669713020324,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.7203872799873352,0.2472338825464248,1.131887435913086,285.6979675292969,285.8676147460937,293.4100036621094,287.9055480957031,293.4096374511719,297.08233642578125,284.69708251953125,1.0,0.5853732228279114,1.0,1.0,0.0,1.0,-3.0272810459136963,3.027273654937744,7.367956641246565e-06,2.338104724884033,0.9959017038345336,0.9959017038345336,0.0,171.69302368164062,183.0,29437.82421875,-0.0,2472.18701171875,1.0,281.8558654785156,283.6238708496094,290.97607421875,292.9264221191406,293.1499938964844,293.1499938964844,281.54998779296875,35941.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143666386604309,1.0,0.0,0.0,3.983259439468384,3.983286857604981,1.0586940106804832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.61962890625,0.0,1936.031494140625,1895.4371337890625,0.0,2603.462158203125,0.9801647663116456,1.0,0.0,3.0,1.0,0.0
12324420,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51422119140625,0.7844284176826477,0.3354853987693786,0.3060983121395111,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5140686035156,0.8553406596183777,0.4400062263011932,0.4205796122550964,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5140991210937,0.8389766812324524,0.4138299822807312,0.2924425005912781,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.51416015625,0.8150241374969482,0.3766433298587799,0.3609103858470917,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.51446533203125,0.7100696563720703,0.2449964731931686,1.1236028671264648,285.5140686035156,285.8428039550781,293.42999267578125,287.9556884765625,293.4296264648437,297.0687255859375,284.5131530761719,1.0,0.587075412273407,1.0,1.0,0.0,1.0,-3.006157636642456,3.006150484085083,7.265537533385213e-06,2.3218092918396,0.9901126623153688,0.9901126623153688,0.0,179.32814025878906,171.0,30760.529296875,-0.0,2472.087646484375,1.0,281.5559997558594,283.40545654296875,291.0229797363281,293.052001953125,293.1499938964844,293.1499938964844,281.25,36132.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310878276824951,1.0,0.0,0.0,3.978870153427124,3.9788973331451416,1.0563620662651374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.29541015625,0.0,1931.8414306640625,1895.4371337890625,0.0,2758.574462890625,0.9792858958244324,1.0,0.0,3.0,1.0,0.0
12324480,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51422119140625,0.7844284176826477,0.3354853987693786,0.3060983121395111,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5140686035156,0.8553406596183777,0.4400062263011932,0.4205796122550964,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5140991210937,0.8389766812324524,0.4138299822807312,0.2924425005912781,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.51416015625,0.8150241374969482,0.3766433298587799,0.3609103858470917,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.51446533203125,0.7100696563720703,0.2449964731931686,1.1236028671264648,285.5140686035156,285.8428039550781,293.42999267578125,287.9556884765625,293.4296264648437,297.0687255859375,284.5131530761719,1.0,0.587075412273407,1.0,1.0,0.0,1.0,-3.006157636642456,3.006150484085083,7.265537533385213e-06,2.3218092918396,0.9901126623153688,0.9901126623153688,0.0,179.32814025878906,171.0,30760.529296875,-0.0,2472.087646484375,1.0,281.5559997558594,283.40545654296875,291.0229797363281,293.052001953125,293.1499938964844,293.1499938964844,281.25,36132.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310878276824951,1.0,0.0,0.0,3.978870153427124,3.9788973331451416,1.0563620662651374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.29541015625,0.0,1931.8414306640625,1895.4371337890625,0.0,2758.574462890625,0.9792858958244324,1.0,0.0,3.0,1.0,0.0
12324540,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3287353515625,0.7814772129058838,0.3321350812911987,0.3031280636787414,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3285827636719,0.8529050946235657,0.4366196393966675,0.4174412190914154,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.32861328125,0.8366807103157043,0.4106582403182983,0.2902701795101166,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.812801718711853,0.3738395273685455,0.3583127856254577,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3289794921875,0.7075056433677673,0.2426891922950744,1.1134076118469238,285.3285827636719,285.8179931640625,293.45001220703125,288.0060119628906,293.4496459960937,297.0561218261719,284.3275756835937,1.0,0.5830690860748291,1.0,1.0,0.0,1.0,-2.9808294773101807,2.980822324752808,7.14371071808273e-06,2.3022849559783936,0.982171893119812,0.982171893119812,0.0,178.6298370361328,159.0,32020.8984375,-0.0,2421.751220703125,1.0,281.25604248046875,283.18670654296875,291.0706787109375,293.1772766113281,293.1499938964844,293.1499938964844,280.95001220703125,36320.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473265171051025,1.0,0.0,0.0,3.9675683975219727,3.967595815658569,1.0503695193619933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.21240234375,0.0,1918.6229248046875,1895.4371337890625,0.0,2910.237060546875,0.9768437147140504,1.0,0.0,3.0,1.0,0.0
12324600,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3287353515625,0.7814772129058838,0.3321350812911987,0.3031280636787414,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3285827636719,0.8529050946235657,0.4366196393966675,0.4174412190914154,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.32861328125,0.8366807103157043,0.4106582403182983,0.2902701795101166,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.812801718711853,0.3738395273685455,0.3583127856254577,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3289794921875,0.7075056433677673,0.2426891922950744,1.1134076118469238,285.3285827636719,285.8179931640625,293.45001220703125,288.0060119628906,293.4496459960937,297.0561218261719,284.3275756835937,1.0,0.5830690860748291,1.0,1.0,0.0,1.0,-2.9808294773101807,2.980822324752808,7.14371071808273e-06,2.3022849559783936,0.982171893119812,0.982171893119812,0.0,178.6298370361328,159.0,32020.8984375,-0.0,2421.751220703125,1.0,281.25604248046875,283.18670654296875,291.0706787109375,293.1772766113281,293.1499938964844,293.1499938964844,280.95001220703125,36320.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473265171051025,1.0,0.0,0.0,3.9675683975219727,3.967595815658569,1.0503695193619933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.21240234375,0.0,1918.6229248046875,1895.4371337890625,0.0,2910.237060546875,0.9768437147140504,1.0,0.0,3.0,1.0,0.0
12324660,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.782318651676178,0.3304017782211303,0.3015459775924682,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1810302734375,0.8540961146354675,0.434842437505722,0.4157384037971496,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1812744140625,0.8378164172172546,0.4089992642402649,0.289095014333725,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1816711425781,0.8139550089836121,0.3723686039447784,0.3568886518478393,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1842346191406,0.7083300352096558,0.2414948940277099,1.1077828407287598,285.1810302734375,285.8051452636719,293.4603881835937,288.0321350097656,293.4599914550781,297.05029296875,284.1734924316406,1.0,0.5797519683837891,1.0,1.0,0.0,1.0,-2.9669957160949707,2.9669885635375977,7.077552254486363e-06,2.291597604751587,0.9765614867210388,0.9765614867210388,0.0,176.09140014648438,159.0,33130.64453125,-0.0,2383.649169921875,1.0,280.99041748046875,283.0049133300781,291.1236877441406,293.3399963378906,293.1499938964844,293.1499938964844,280.95001220703125,36433.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581674695014954,1.0,0.0,0.0,3.958966493606568,3.958993673324585,1.045819885803212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.59716796875,0.0,1908.3607177734373,1895.4371337890625,0.0,3011.819580078125,0.9749443531036376,1.0,0.0,3.0,1.0,0.0
12324720,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1422119140625,0.7838422656059265,0.3287699520587921,0.2999580204486847,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1420593261719,0.8560075759887695,0.4331564903259277,0.4140321016311645,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.14208984375,0.8396245241165161,0.4074273705482483,0.2879085540771484,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1421203613281,0.815764307975769,0.3709709644317627,0.3554550111293793,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1424560546875,0.7097887992858887,0.240369901061058,1.1022027730941772,285.1420593261719,285.793212890625,293.4700012207031,288.0563659667969,293.4696350097656,297.04498291015625,284.1410827636719,1.0,0.5761141777038574,1.0,1.0,0.0,1.0,-2.953179121017456,2.953172206878662,7.011774414422689e-06,2.2809200286865234,0.9720697999000548,0.9720697999000548,0.0,172.9910888671875,147.0,33224.64453125,-0.0,2343.065185546875,1.0,280.9559020996094,282.96832275390625,291.1167297363281,293.2976989746094,293.1499938964844,293.1499938964844,280.6499938964844,36517.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626148700714111,1.0,0.0,0.0,3.9490602016448975,3.949087381362915,1.0405927923784477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.5068359375,0.0,1896.2255859375,1895.4371337890625,0.0,3053.531005859375,0.9727816581726074,1.0,0.0,3.0,1.0,0.0
12324780,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9559020996094,0.7895174622535706,0.3253887891769409,0.2966746091842651,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9557189941406,0.8626171946525574,0.4296247363090515,0.4104532599449157,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95574951171875,0.8458813428878784,0.4041441679000854,0.2854335904121399,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.955810546875,0.8218328952789307,0.3680454790592193,0.352438747882843,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9561767578125,0.714890718460083,0.2380493432283401,1.090494990348816,284.9557189941406,285.7684020996094,293.489990234375,288.1065979003906,293.4896240234375,297.03521728515625,283.95465087890625,1.0,0.567411482334137,1.0,1.0,0.0,1.0,-2.924257278442383,2.924250364303589,6.875055532873375e-06,2.258558750152588,0.9598197340965272,0.9598197340965272,0.0,164.7029571533203,135.0,34404.89453125,-0.0,2250.248779296875,1.0,280.6561279296875,282.7540283203125,291.16162109375,293.4147033691406,293.1499938964844,293.1499938964844,280.3500061035156,36731.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767390251159668,1.0,0.0,0.0,3.922706127166748,3.922732830047608,1.0267501693306258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.38330078125,0.0,1864.1419677734373,1895.4371337890625,0.0,3186.01318359375,0.9669649600982666,1.0,0.0,3.0,1.0,0.0
12324840,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9559020996094,0.7895174622535706,0.3253887891769409,0.2966746091842651,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9557189941406,0.8626171946525574,0.4296247363090515,0.4104532599449157,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95574951171875,0.8458813428878784,0.4041441679000854,0.2854335904121399,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.955810546875,0.8218328952789307,0.3680454790592193,0.352438747882843,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9561767578125,0.714890718460083,0.2380493432283401,1.090494990348816,284.9557189941406,285.7684020996094,293.489990234375,288.1065979003906,293.4896240234375,297.03521728515625,283.95465087890625,1.0,0.567411482334137,1.0,1.0,0.0,1.0,-2.924257278442383,2.924250364303589,6.875055532873375e-06,2.258558750152588,0.9598197340965272,0.9598197340965272,0.0,164.7029571533203,135.0,34404.89453125,-0.0,2250.248779296875,1.0,280.6561279296875,282.7540283203125,291.16162109375,293.4147033691406,293.1499938964844,293.1499938964844,280.3500061035156,36731.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767390251159668,1.0,0.0,0.0,3.922706127166748,3.922732830047608,1.0267501693306258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.38330078125,0.0,1864.1419677734373,1895.4371337890625,0.0,3186.01318359375,0.9669649600982666,1.0,0.0,3.0,1.0,0.0
12324900,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.81182861328125,0.7934445738792419,0.3237028121948242,0.295048326253891,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8103942871094,0.8670956492424011,0.4278449714183807,0.4086560308933258,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8106689453125,0.850126326084137,0.4024936556816101,0.2841970324516296,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8111267089844,0.8258442878723145,0.3665721416473388,0.3509209454059601,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8140563964844,0.7182563543319702,0.2368973642587661,1.0846295356750488,284.81036376953125,285.7560119628906,293.5,288.1316223144531,293.4996337890625,297.03094482421875,283.8016357421875,1.0,0.5626456141471863,1.0,1.0,0.0,1.0,-2.9097814559936523,2.9097745418548584,6.807120826124447e-06,2.2473621368408203,0.9522334933280944,0.9522334933280944,0.0,159.91293334960938,135.0,35532.1015625,-0.0,2201.2353515625,1.0,280.3946228027344,282.58465576171875,291.213134765625,293.5789794921875,293.1499938964844,293.1499938964844,280.3500061035156,36861.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861875534057617,1.0,0.0,0.0,3.906376838684082,3.906403541564941,1.0182199048358598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.6435546875,0.0,1844.4453125,1895.4371337890625,0.0,3274.53662109375,0.9633347988128662,1.0,0.0,3.0,1.0,0.0
12324960,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.76519775390625,0.7976975440979004,0.3219702541828155,0.2933126091957092,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7650451660156,0.8719928860664368,0.426008939743042,0.4067461192607879,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7650756835937,0.8547665476799011,0.4007881283760071,0.282872587442398,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.76513671875,0.8301807641983032,0.3650485277175903,0.3493053913116455,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7654724121094,0.7218465805053711,0.2357163578271865,1.0784876346588137,284.7650451660156,285.7435913085937,293.510009765625,288.15655517578125,293.5096130371094,297.02655029296875,283.7640380859375,1.0,0.5576456189155579,1.0,1.0,0.0,1.0,-2.89448356628418,2.8944766521453857,6.735703209415078e-06,2.2355334758758545,0.9453316330909728,0.9453316330909728,0.0,154.95689392089844,123.0,35615.96875,-0.0,2150.448974609375,1.0,280.3562316894531,282.5474853515625,291.2091979980469,293.5365905761719,293.1499938964844,293.1499938964844,280.04998779296875,36976.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890306830406189,1.0,0.0,0.0,3.887383937835693,3.8874106407165527,1.008342678687768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.59033203125,0.0,1821.4388427734373,1895.4371337890625,0.0,3313.07666015625,0.9591557383537292,1.0,0.0,3.0,1.0,0.0
12325020,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5772399902344,0.8080430030822754,0.3185208141803741,0.2898860275745392,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5770874023437,0.8839287161827087,0.4223154783248901,0.402927815914154,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5771179199219,0.8661504983901978,0.3973654806613922,0.2802368402481079,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5771484375,0.8406797647476196,0.3619836270809173,0.3460713326931,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5774841308594,0.7304089665412903,0.2333687543869018,1.0662540197372437,284.5770874023437,285.71881103515625,293.5299987792969,288.2060241699219,293.5296325683594,297.018798828125,283.5761413574219,1.0,0.5471867322921753,1.0,1.0,0.0,1.0,-2.864016056060791,2.864009618759156,6.594563274120446e-06,2.211963653564453,0.9286884069442748,0.9286884069442748,0.0,144.4147491455078,111.0,36756.46484375,-0.0,2047.49365234375,1.0,280.0566101074219,282.3446960449219,291.25537109375,293.6542663574219,293.1499938964844,293.1499938964844,279.75,37258.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903190016746521,1.0,0.0,0.0,3.841681241989136,3.841707468032837,9.84772555057134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.2578125,0.0,1766.9759521484375,1895.4371337890625,0.0,3433.3017578125,0.9490506052970886,1.0,0.0,3.0,1.0,0.0
12325080,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5772399902344,0.8080430030822754,0.3185208141803741,0.2898860275745392,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5770874023437,0.8839287161827087,0.4223154783248901,0.402927815914154,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5771179199219,0.8661504983901978,0.3973654806613922,0.2802368402481079,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5771484375,0.8406797647476196,0.3619836270809173,0.3460713326931,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5774841308594,0.7304089665412903,0.2333687543869018,1.0662540197372437,284.5770874023437,285.71881103515625,293.5299987792969,288.2060241699219,293.5296325683594,297.018798828125,283.5761413574219,1.0,0.5471867322921753,1.0,1.0,0.0,1.0,-2.864016056060791,2.864009618759156,6.594563274120446e-06,2.211963653564453,0.9286884069442748,0.9286884069442748,0.0,144.4147491455078,111.0,36756.46484375,-0.0,2047.49365234375,1.0,280.0566101074219,282.3446960449219,291.25537109375,293.6542663574219,293.1499938964844,293.1499938964844,279.75,37258.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903190016746521,1.0,0.0,0.0,3.841681241989136,3.841707468032837,9.84772555057134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.2578125,0.0,1766.9759521484375,1895.4371337890625,0.0,3433.3017578125,0.9490506052970886,1.0,0.0,3.0,1.0,0.0
12325140,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3931579589844,0.8200373649597168,0.3150660097599029,0.2864329218864441,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3930358886719,0.8986210823059082,0.4185710251331329,0.399038016796112,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.39306640625,0.8803307414054871,0.393902063369751,0.2775560021400451,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3930969238281,0.8537462949752808,0.3588744103908539,0.3427722752094269,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.39337158203125,0.7409201860427856,0.2310209572315216,1.053918480873108,284.3930358886719,285.6940002441406,293.54998779296875,288.2549133300781,293.54962158203125,297.01202392578125,283.39227294921875,1.0,0.5362500548362732,1.0,1.0,0.0,1.0,-2.833177089691162,2.8331706523895264,6.453207333834143e-06,2.188098669052124,0.9099525809288024,0.9099525809288024,0.0,133.41465759277344,99.0,37820.859375,-0.0,1943.7484130859373,1.0,279.7569580078125,282.1469116210937,291.2995910644531,293.7656555175781,293.1499938964844,293.1499938964844,279.45001220703125,37584.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915064573287964,1.0,0.0,0.0,3.783906936645508,3.783932685852051,9.55375639932754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.83740234375,0.0,1699.6064453125,1895.4371337890625,0.0,3543.54345703125,0.936290979385376,1.0,0.0,3.0,1.0,0.0
12325200,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3931579589844,0.8200373649597168,0.3150660097599029,0.2864329218864441,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3930358886719,0.8986210823059082,0.4185710251331329,0.399038016796112,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.39306640625,0.8803307414054871,0.393902063369751,0.2775560021400451,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3930969238281,0.8537462949752808,0.3588744103908539,0.3427722752094269,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.39337158203125,0.7409201860427856,0.2310209572315216,1.053918480873108,284.3930358886719,285.6940002441406,293.54998779296875,288.2549133300781,293.54962158203125,297.01202392578125,283.39227294921875,1.0,0.5362500548362732,1.0,1.0,0.0,1.0,-2.833177089691162,2.8331706523895264,6.453207333834143e-06,2.188098669052124,0.9099525809288024,0.9099525809288024,0.0,133.41465759277344,99.0,37820.859375,-0.0,1943.7484130859373,1.0,279.7569580078125,282.1469116210937,291.2995910644531,293.7656555175781,293.1499938964844,293.1499938964844,279.45001220703125,37584.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915064573287964,1.0,0.0,0.0,3.783906936645508,3.783932685852051,9.55375639932754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.83740234375,0.0,1699.6064453125,1895.4371337890625,0.0,3543.54345703125,0.936290979385376,1.0,0.0,3.0,1.0,0.0
