time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325260,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2150573730469,0.8342394232749939,0.3116273880004883,0.2829786241054535,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2149658203125,0.917480170726776,0.414799690246582,0.3951058089733124,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2149658203125,0.8978344798088074,0.3904143869876861,0.2748468518257141,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2149963378906,0.8701352477073669,0.3557473123073578,0.3394388556480407,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2152404785156,0.7541204690933228,0.2286882698535919,1.0415797233581543,284.2149658203125,285.669189453125,293.57000732421875,288.3030090332031,293.5696105957031,297.0062561035156,283.21441650390625,1.0,0.5249618291854858,1.0,1.0,0.0,1.0,-2.8022072315216064,2.8022007942199707,6.312776804406894e-06,2.164125204086304,0.8892191648483276,0.8892191648483276,0.0,122.1462631225586,87.0,38800.4296875,-0.0,1840.611083984375,1.0,279.4574279785156,281.9562683105469,291.3422546386719,293.8704528808594,293.1499938964844,293.1499938964844,279.75,37960.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257583618164062,1.0,0.0,0.0,3.7121214866638175,3.712146282196045,9.194701533488114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.59619140625,0.0,1618.3046875,1895.4371337890625,0.0,3642.202392578125,0.9204715490341188,1.0,0.0,3.0,1.0,0.0
12325320,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2150573730469,0.8342394232749939,0.3116273880004883,0.2829786241054535,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2149658203125,0.917480170726776,0.414799690246582,0.3951058089733124,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2149658203125,0.8978344798088074,0.3904143869876861,0.2748468518257141,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2149963378906,0.8701352477073669,0.3557473123073578,0.3394388556480407,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2152404785156,0.7541204690933228,0.2286882698535919,1.0415797233581543,284.2149658203125,285.669189453125,293.57000732421875,288.3030090332031,293.5696105957031,297.0062561035156,283.21441650390625,1.0,0.5249618291854858,1.0,1.0,0.0,1.0,-2.8022072315216064,2.8022007942199707,6.312776804406894e-06,2.164125204086304,0.8892191648483276,0.8892191648483276,0.0,122.1462631225586,87.0,38800.4296875,-0.0,1840.611083984375,1.0,279.4574279785156,281.9562683105469,291.3422546386719,293.8704528808594,293.1499938964844,293.1499938964844,279.75,37960.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257583618164062,1.0,0.0,0.0,3.7121214866638175,3.712146282196045,9.194701533488114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.59619140625,0.0,1618.3046875,1895.4371337890625,0.0,3642.202392578125,0.9204715490341188,1.0,0.0,3.0,1.0,0.0
12325380,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4241943359375,0.8558498620986938,0.3098631501197815,0.2804698646068573,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4246826171875,0.9467176795005798,0.412541002035141,0.3920412361621856,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4245910644531,0.9252930879592896,0.3885492086410522,0.2728340029716491,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4244384765625,0.8946437239646912,0.3539554178714752,0.3368643522262573,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4234619140625,0.7743367552757263,0.2273268848657608,1.0317937135696411,284.4246826171875,285.6444091796875,293.5899963378906,288.35015869140625,293.589599609375,297.0105895996094,283.427734375,1.0,0.5137592554092407,1.0,1.0,0.0,1.0,-2.778219699859619,2.7782135009765625,6.204700639500516e-06,2.1453864574432373,0.8747470378875732,0.8747470378875732,0.0,109.78656768798828,75.0,37454.0,-0.0,1744.992431640625,1.0,279.7423400878906,282.1966552734375,291.2816162109375,293.6622314453125,293.1499938964844,293.1499938964844,280.04998779296875,37932.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075551629066468,1.0,0.0,0.0,3.639070749282837,3.639095067977905,8.836377674015239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.458984375,0.0,1535.4586181640625,1895.4371337890625,0.0,3473.90087890625,0.9041951298713684,1.0,0.0,3.0,1.0,0.0
12325440,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4241943359375,0.8558498620986938,0.3098631501197815,0.2804698646068573,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4246826171875,0.9467176795005798,0.412541002035141,0.3920412361621856,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4245910644531,0.9252930879592896,0.3885492086410522,0.2728340029716491,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4244384765625,0.8946437239646912,0.3539554178714752,0.3368643522262573,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4234619140625,0.7743367552757263,0.2273268848657608,1.0317937135696411,284.4246826171875,285.6444091796875,293.5899963378906,288.35015869140625,293.589599609375,297.0105895996094,283.427734375,1.0,0.5137592554092407,1.0,1.0,0.0,1.0,-2.778219699859619,2.7782135009765625,6.204700639500516e-06,2.1453864574432373,0.8747470378875732,0.8747470378875732,0.0,109.78656768798828,75.0,37454.0,-0.0,1744.992431640625,1.0,279.7423400878906,282.1966552734375,291.2816162109375,293.6622314453125,293.1499938964844,293.1499938964844,280.04998779296875,37932.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075551629066468,1.0,0.0,0.0,3.639070749282837,3.639095067977905,8.836377674015239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.458984375,0.0,1535.4586181640625,1895.4371337890625,0.0,3473.90087890625,0.9041951298713684,1.0,0.0,3.0,1.0,0.0
12325500,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5840148925781,0.8716831207275391,0.3095655441284179,0.2797898948192596,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5859375,0.9655416011810304,0.4120036959648132,0.3910967707633972,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5856018066406,0.9453473687171936,0.3882184326648712,0.2722776532173157,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5849914550781,0.9123100638389589,0.3535997271537781,0.3361062407493591,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.58111572265625,0.7889557480812073,0.2270873188972473,1.0288573503494265,284.5859375,285.6319885253906,293.6000061035156,288.37335205078125,293.599609375,297.0169677734375,283.5974426269531,1.0,0.5084385275840759,1.0,1.0,0.0,1.0,-2.771153211593628,2.771147012710572,6.173030214995379e-06,2.1398613452911377,0.869453489780426,0.869453489780426,0.0,103.1274642944336,75.0,36350.54296875,-0.0,1702.8638916015625,1.0,279.9980773925781,282.38604736328125,291.26007080078125,293.5144958496094,293.1499938964844,293.1499938964844,280.04998779296875,37833.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939041495323181,1.0,0.0,0.0,3.60476326942444,3.6047871112823486,8.670552915646113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.26025390625,0.0,1496.9710693359375,1895.4371337890625,0.0,3346.69873046875,0.8965374827384949,1.0,0.0,3.0,1.0,0.0
12325560,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6595458984375,0.8919242024421692,0.3095428645610809,0.2794370353221893,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6600952148437,0.9857644438743592,0.411765456199646,0.3905060291290283,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6600036621094,0.9682685732841492,0.3881814777851105,0.2719857692718506,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6598205566406,0.936369001865387,0.3535228967666626,0.3356710076332092,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6587219238281,0.807281494140625,0.2270932793617248,1.0271780490875244,284.6600952148437,285.6195983886719,293.6099853515625,288.396240234375,293.6095886230469,297.02557373046875,283.6635131835937,1.0,0.5033565759658813,1.0,1.0,0.0,1.0,-2.767122507095337,2.76711654663086,6.154978109407239e-06,2.1366989612579346,0.8639722466468811,0.8639722466468811,0.0,96.26435089111328,78.0,36202.5546875,-0.0,1664.4691162109375,1.0,280.04150390625,282.4568786621094,291.302978515625,293.5841979980469,293.1499938964844,293.1499938964844,280.3500061035156,37730.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851950168609619,1.0,0.0,0.0,3.5733163356781006,3.573339939117432,8.519933771822252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.81494140625,0.0,1462.19482421875,1895.4371337890625,0.0,3265.24462890625,0.889434278011322,1.0,0.0,3.0,1.0,0.0
12325620,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8917236328125,0.905070424079895,0.309826135635376,0.2794683575630188,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8923645019531,0.9966743588447572,0.4122741222381592,0.3903598189353943,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8921813964844,0.9811894297599792,0.3885160088539123,0.2720175385475158,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.9514268636703492,0.3537686467170715,0.3356464207172394,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8909606933594,0.8185789585113525,0.2274885475635528,1.0277559757232666,284.89227294921875,285.59478759765625,293.6300048828125,288.4410400390625,293.6296081542969,297.0450439453125,283.8955078125,1.0,0.4974144101142883,1.0,1.0,0.0,1.0,-2.743197441101074,2.7431914806365967,6.060952273401199e-06,2.123817682266236,0.8566217422485352,0.8566217422485352,0.0,91.95027923583984,96.0,34947.4921875,-0.0,1623.5299072265625,1.0,280.3408203125,282.7112121582031,291.35467529296875,293.5575256347656,293.1499938964844,293.1499938964844,280.6499938964844,37425.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649156093597412,1.0,0.0,0.0,3.5188374519348145,3.518860578536988,8.262124424618378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.02734375,0.0,1402.36181640625,1895.4371337890625,0.0,3075.114013671875,0.8771151900291443,1.0,0.0,3.0,1.0,0.0
12325680,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8917236328125,0.905070424079895,0.309826135635376,0.2794683575630188,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8923645019531,0.9966743588447572,0.4122741222381592,0.3903598189353943,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8921813964844,0.9811894297599792,0.3885160088539123,0.2720175385475158,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.9514268636703492,0.3537686467170715,0.3356464207172394,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8909606933594,0.8185789585113525,0.2274885475635528,1.0277559757232666,284.89227294921875,285.59478759765625,293.6300048828125,288.4410400390625,293.6296081542969,297.0450439453125,283.8955078125,1.0,0.4974144101142883,1.0,1.0,0.0,1.0,-2.743197441101074,2.7431914806365967,6.060952273401199e-06,2.123817682266236,0.8566217422485352,0.8566217422485352,0.0,91.95027923583984,96.0,34947.4921875,-0.0,1623.5299072265625,1.0,280.3408203125,282.7112121582031,291.35467529296875,293.5575256347656,293.1499938964844,293.1499938964844,280.6499938964844,37425.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649156093597412,1.0,0.0,0.0,3.5188374519348145,3.518860578536988,8.262124424618378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.02734375,0.0,1402.36181640625,1895.4371337890625,0.0,3075.114013671875,0.8771151900291443,1.0,0.0,3.0,1.0,0.0
12325740,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.12799072265625,0.9132903814315796,0.310476005077362,0.2798824906349182,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12860107421875,0.9990000128746032,0.4138279855251312,0.3867798745632171,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1285095214844,0.988053262233734,0.3892463743686676,0.272401213645935,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282958984375,0.9598280191421508,0.3544610440731048,0.3361068069934845,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1270751953125,0.825252890586853,0.2283354550600052,1.030647039413452,285.12860107421875,285.57000732421875,293.6499938964844,288.48443603515625,293.64959716796875,297.0663452148437,284.13262939453125,1.0,0.5008111596107483,1.0,1.0,0.0,1.0,-2.7683417797088623,2.7683358192443848,6.159775693959091e-06,2.1373486518859863,0.8527283668518066,0.8527283668518066,0.0,90.69244384765624,114.0,33975.28515625,-0.0,1639.9910888671875,1.0,280.640380859375,282.9682922363281,291.4087219238281,293.5446472167969,293.1499938964844,293.1499938964844,280.95001220703125,37048.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469040989875793,1.0,0.0,0.0,3.4782183170318604,3.478240966796875,8.072480000009818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.23681640625,0.0,1357.7923583984375,1895.4371337890625,0.0,2906.282958984375,0.8678281903266907,1.0,0.0,3.0,1.0,0.0
12325800,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.12799072265625,0.9132903814315796,0.310476005077362,0.2798824906349182,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12860107421875,0.9990000128746032,0.4138279855251312,0.3867798745632171,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1285095214844,0.988053262233734,0.3892463743686676,0.272401213645935,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282958984375,0.9598280191421508,0.3544610440731048,0.3361068069934845,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1270751953125,0.825252890586853,0.2283354550600052,1.030647039413452,285.12860107421875,285.57000732421875,293.6499938964844,288.48443603515625,293.64959716796875,297.0663452148437,284.13262939453125,1.0,0.5008111596107483,1.0,1.0,0.0,1.0,-2.7683417797088623,2.7683358192443848,6.159775693959091e-06,2.1373486518859863,0.8527283668518066,0.8527283668518066,0.0,90.69244384765624,114.0,33975.28515625,-0.0,1639.9910888671875,1.0,280.640380859375,282.9682922363281,291.4087219238281,293.5446472167969,293.1499938964844,293.1499938964844,280.95001220703125,37048.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469040989875793,1.0,0.0,0.0,3.4782183170318604,3.478240966796875,8.072480000009818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.23681640625,0.0,1357.7923583984375,1895.4371337890625,0.0,2906.282958984375,0.8678281903266907,1.0,0.0,3.0,1.0,0.0
12325860,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3632507324219,0.8912554383277893,0.3113400340080261,0.2808465957641601,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3637084960937,0.9850583076477052,0.4138651192188263,0.3923333883285522,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.36358642578125,0.9674243330955504,0.3902459144592285,0.2732341587543487,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3634338378906,0.9353955388069152,0.35541433095932,0.3371933102607727,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.36260986328125,0.8077275156974792,0.2293843477964401,1.0363218784332275,285.3636779785156,285.5451965332031,293.6700134277344,288.5262451171875,293.66961669921875,297.0870666503906,284.3673095703125,1.0,0.5088621973991394,1.0,1.0,0.0,1.0,-2.790217399597168,2.790211200714112,6.253234005271224e-06,2.152266502380371,0.8523432612419128,0.8523432612419128,0.0,97.66887664794922,132.0,33039.30859375,-0.0,1702.5848388671875,1.0,280.9400329589844,283.219970703125,291.4626770019531,293.5429992675781,293.1499938964844,293.1499938964844,281.25,36618.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314084410667419,1.0,0.0,0.0,3.4538495540618896,3.453871965408325,7.959762911013968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.705078125,0.0,1330.076416015625,1895.4371337890625,0.0,2761.560791015625,0.862093985080719,1.0,0.0,3.0,1.0,0.0
12325920,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3632507324219,0.8912554383277893,0.3113400340080261,0.2808465957641601,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3637084960937,0.9850583076477052,0.4138651192188263,0.3923333883285522,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.36358642578125,0.9674243330955504,0.3902459144592285,0.2732341587543487,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3634338378906,0.9353955388069152,0.35541433095932,0.3371933102607727,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.36260986328125,0.8077275156974792,0.2293843477964401,1.0363218784332275,285.3636779785156,285.5451965332031,293.6700134277344,288.5262451171875,293.66961669921875,297.0870666503906,284.3673095703125,1.0,0.5088621973991394,1.0,1.0,0.0,1.0,-2.790217399597168,2.790211200714112,6.253234005271224e-06,2.152266502380371,0.8523432612419128,0.8523432612419128,0.0,97.66887664794922,132.0,33039.30859375,-0.0,1702.5848388671875,1.0,280.9400329589844,283.219970703125,291.4626770019531,293.5429992675781,293.1499938964844,293.1499938964844,281.25,36618.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314084410667419,1.0,0.0,0.0,3.4538495540618896,3.453871965408325,7.959762911013968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.705078125,0.0,1330.076416015625,1895.4371337890625,0.0,2761.560791015625,0.862093985080719,1.0,0.0,3.0,1.0,0.0
12325980,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5888061523437,0.8562472462654114,0.3122806549072265,0.2821575701236725,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5892944335937,0.9460875391960144,0.4142687916755676,0.3931401669979095,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5892333984375,0.9256675243377686,0.3913667798042297,0.2743707299232483,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5890808105469,0.8948994278907776,0.3564915657043457,0.3386917412281036,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5881042480469,0.7761468291282654,0.2305060178041458,1.043695092201233,285.5893249511719,285.5203857421875,293.69000244140625,288.5663452148437,293.6896057128906,297.10601806640625,284.5923767089844,1.0,0.5189319849014282,1.0,1.0,0.0,1.0,-2.7998836040496826,2.799877405166626,6.301479515968822e-06,2.1619484424591064,0.8552140593528748,0.8552140593528748,0.0,111.1191635131836,150.0,32107.474609375,-0.0,1784.379638671875,1.0,281.2398681640625,283.4614562988281,291.5093688964844,293.5354309082031,293.1499938964844,293.1499938964844,281.54998779296875,36183.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172682523727417,1.0,0.0,0.0,3.4458820819854736,3.44590425491333,7.923081852823088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.95166015625,0.0,1319.008056640625,1895.4371337890625,0.0,2630.2802734375,0.8599867820739746,1.0,0.0,3.0,1.0,0.0
12326040,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5888061523437,0.8562472462654114,0.3122806549072265,0.2821575701236725,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5892944335937,0.9460875391960144,0.4142687916755676,0.3931401669979095,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5892333984375,0.9256675243377686,0.3913667798042297,0.2743707299232483,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5890808105469,0.8948994278907776,0.3564915657043457,0.3386917412281036,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5881042480469,0.7761468291282654,0.2305060178041458,1.043695092201233,285.5893249511719,285.5203857421875,293.69000244140625,288.5663452148437,293.6896057128906,297.10601806640625,284.5923767089844,1.0,0.5189319849014282,1.0,1.0,0.0,1.0,-2.7998836040496826,2.799877405166626,6.301479515968822e-06,2.1619484424591064,0.8552140593528748,0.8552140593528748,0.0,111.1191635131836,150.0,32107.474609375,-0.0,1784.379638671875,1.0,281.2398681640625,283.4614562988281,291.5093688964844,293.5354309082031,293.1499938964844,293.1499938964844,281.54998779296875,36183.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172682523727417,1.0,0.0,0.0,3.4458820819854736,3.44590425491333,7.923081852823088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.95166015625,0.0,1319.008056640625,1895.4371337890625,0.0,2630.2802734375,0.8599867820739746,1.0,0.0,3.0,1.0,0.0
12326100,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.8418025970458984,0.3127672970294952,0.2828221321105957,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.738525390625,0.9266654849052428,0.4146214723587036,0.3936817944049835,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382202148437,0.9071589708328248,0.3919566869735718,0.2749565243721008,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7376403808594,0.8788235187530518,0.3570617735385895,0.339472621679306,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7628135085105896,0.2310885637998581,1.047512769699097,285.7385559082031,285.50799560546875,293.70001220703125,288.585693359375,293.6996154785156,297.11474609375,284.7493591308594,1.0,0.5246878862380981,1.0,1.0,0.0,1.0,-2.807563304901123,2.8075571060180664,6.3361430875374936e-06,2.167900323867798,0.8583137392997742,0.8583137392997742,0.0,118.33366394042967,150.0,31218.228515625,-0.0,1830.7447509765625,1.0,281.4928894042969,283.6346130371094,291.50439453125,293.4357604980469,293.1499938964844,293.1499938964844,281.54998779296875,35955.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080278635025024,1.0,0.0,0.0,3.447749614715576,3.4477717876434326,7.931672030281334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.31591796875,0.0,1319.26806640625,1895.4371337890625,0.0,2545.0439453125,0.8602609038352966,1.0,0.0,3.0,1.0,0.0
12326160,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042297363281,0.8289364576339722,0.3133193254470825,0.2835957407951355,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046569824219,0.9090566039085388,0.4150871932506561,0.3943865597248077,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045654296875,0.891742467880249,0.3926239013671875,0.2756318151950836,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.804443359375,0.8643466830253601,0.3576973378658294,0.3403549790382385,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035888671875,0.7509572505950928,0.2317179888486862,1.051671266555786,285.8046569824219,285.49560546875,293.7099914550781,288.6045227050781,293.7096252441406,297.1234741210937,284.8074035644531,1.0,0.5307465195655823,1.0,1.0,0.0,1.0,-2.816209316253662,2.8162028789520264,6.375260454660747e-06,2.174591541290283,0.8612109422683716,0.8612109422683716,0.0,125.90614318847656,168.0,31229.5546875,-0.0,1880.5989990234373,1.0,281.539794921875,283.6959533691406,291.5509033203125,293.52508544921875,293.1499938964844,293.1499938964844,281.8500061035156,35756.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036975264549255,1.0,0.0,0.0,3.4540324211120605,3.454054594039917,7.960606467349862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.1455078125,0.0,1324.157470703125,1895.4371337890625,0.0,2505.27880859375,0.8614595532417297,1.0,0.0,3.0,1.0,0.0
12326220,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8053346276283264,0.3144423961639404,0.2851595878601074,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.880617082118988,0.4161305427551269,0.3959308862686157,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8647008538246155,0.3940064013004303,0.2770211696624756,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8394075036048889,0.3590111434459686,0.3421763479709625,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7306027412414551,0.2330048382282257,1.0602467060089111,286.01104736328125,285.4707946777344,293.7300109863281,288.6406555175781,293.7296142578125,297.1392517089844,285.0134582519531,1.0,0.5434166789054871,1.0,1.0,0.0,1.0,-2.834108829498291,2.834102392196656,6.456643859564792e-06,2.1884515285491943,0.8702290654182434,0.8702290654182434,0.0,142.09848022460938,171.0,30417.32421875,-0.0,1987.24609375,1.0,281.84002685546875,283.9264831542969,291.5903625488281,293.516357421875,293.1499938964844,293.1499938964844,282.1499938964844,35356.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907350659370422,1.0,0.0,0.0,3.477284669876098,3.477307081222534,8.068146826190059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.0498046875,0.0,1344.7825927734375,1895.4371337890625,0.0,2387.037841796875,0.866314709186554,1.0,0.0,3.0,1.0,0.0
12326280,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8053346276283264,0.3144423961639404,0.2851595878601074,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.880617082118988,0.4161305427551269,0.3959308862686157,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8647008538246155,0.3940064013004303,0.2770211696624756,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8394075036048889,0.3590111434459686,0.3421763479709625,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7306027412414551,0.2330048382282257,1.0602467060089111,286.01104736328125,285.4707946777344,293.7300109863281,288.6406555175781,293.7296142578125,297.1392517089844,285.0134582519531,1.0,0.5434166789054871,1.0,1.0,0.0,1.0,-2.834108829498291,2.834102392196656,6.456643859564792e-06,2.1884515285491943,0.8702290654182434,0.8702290654182434,0.0,142.09848022460938,171.0,30417.32421875,-0.0,1987.24609375,1.0,281.84002685546875,283.9264831542969,291.5903625488281,293.516357421875,293.1499938964844,293.1499938964844,282.1499938964844,35356.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907350659370422,1.0,0.0,0.0,3.477284669876098,3.477307081222534,8.068146826190059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.0498046875,0.0,1344.7825927734375,1895.4371337890625,0.0,2387.037841796875,0.866314709186554,1.0,0.0,3.0,1.0,0.0
12326340,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21002197265625,0.7918627858161926,0.3156938552856445,0.2866255939006805,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103576660156,0.8657408952713013,0.4173568785190582,0.3974378108978271,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8507694602012634,0.3955275416374206,0.2783458530902862,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.8265950083732605,0.3604472875595093,0.3438952565193176,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20953369140625,0.7200517654418945,0.2343804240226745,1.068187236785889,286.2103576660156,285.4460144042969,293.75,288.674560546875,293.7496032714844,297.15350341796875,285.2124328613281,1.0,0.5520023703575134,1.0,1.0,0.0,1.0,-2.8508858680725098,2.850879430770874,6.533454779855674e-06,2.201470375061035,0.8821926712989807,0.8821926712989807,0.0,152.9437255859375,174.0,29600.59375,-0.0,2067.3310546875,1.0,282.14031982421875,284.1498413085937,291.6263732910156,293.5050048828125,293.1499938964844,293.1499938964844,282.45001220703125,34992.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781671285629272,1.0,0.0,0.0,3.5142383575439453,3.514260768890381,8.240540978476929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.27294921875,0.0,1380.0469970703125,1895.4371337890625,0.0,2273.69970703125,0.8742638230323792,1.0,0.0,3.0,1.0,0.0
12326400,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21002197265625,0.7918627858161926,0.3156938552856445,0.2866255939006805,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103576660156,0.8657408952713013,0.4173568785190582,0.3974378108978271,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8507694602012634,0.3955275416374206,0.2783458530902862,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.8265950083732605,0.3604472875595093,0.3438952565193176,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20953369140625,0.7200517654418945,0.2343804240226745,1.068187236785889,286.2103576660156,285.4460144042969,293.75,288.674560546875,293.7496032714844,297.15350341796875,285.2124328613281,1.0,0.5520023703575134,1.0,1.0,0.0,1.0,-2.8508858680725098,2.850879430770874,6.533454779855674e-06,2.201470375061035,0.8821926712989807,0.8821926712989807,0.0,152.9437255859375,174.0,29600.59375,-0.0,2067.3310546875,1.0,282.14031982421875,284.1498413085937,291.6263732910156,293.5050048828125,293.1499938964844,293.1499938964844,282.45001220703125,34992.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781671285629272,1.0,0.0,0.0,3.5142383575439453,3.514260768890381,8.240540978476929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.27294921875,0.0,1380.0469970703125,1895.4371337890625,0.0,2273.69970703125,0.8742638230323792,1.0,0.0,3.0,1.0,0.0
12326460,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40545654296875,0.7844001650810242,0.3171207308769226,0.2881098389625549,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40576171875,0.8575170636177063,0.4187868535518646,0.3989947438240051,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.8431901335716248,0.3972290158271789,0.2796881794929504,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056091308594,0.8194652199745178,0.3620465397834778,0.3456217348575592,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40496826171875,0.7141779065132141,0.2358877807855606,1.076024055480957,286.40576171875,285.4148254394531,293.775146484375,288.7117004394531,293.7745666503906,297.16717529296875,285.40777587890625,1.0,0.5585728883743286,1.0,1.0,0.0,1.0,-2.867648363113404,2.8676416873931885,6.610551736230264e-06,2.214432954788208,0.8971771597862244,0.8971771597862244,0.0,160.30062866210938,162.0,28799.552734375,-0.0,2131.2353515625,1.0,282.44073486328125,284.3690795898437,291.6608581542969,293.4911804199219,293.1499938964844,293.1499938964844,282.75,34667.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650622129440308,1.0,0.0,0.0,3.563265085220337,3.5632879734039307,8.472070476273075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.1826171875,0.0,1429.0645751953125,1895.4371337890625,0.0,2157.118408203125,0.8849656581878662,1.0,0.0,3.0,1.0,0.0
12326520,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40545654296875,0.7844001650810242,0.3171207308769226,0.2881098389625549,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40576171875,0.8575170636177063,0.4187868535518646,0.3989947438240051,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.8431901335716248,0.3972290158271789,0.2796881794929504,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056091308594,0.8194652199745178,0.3620465397834778,0.3456217348575592,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40496826171875,0.7141779065132141,0.2358877807855606,1.076024055480957,286.40576171875,285.4148254394531,293.775146484375,288.7117004394531,293.7745666503906,297.16717529296875,285.40777587890625,1.0,0.5585728883743286,1.0,1.0,0.0,1.0,-2.867648363113404,2.8676416873931885,6.610551736230264e-06,2.214432954788208,0.8971771597862244,0.8971771597862244,0.0,160.30062866210938,162.0,28799.552734375,-0.0,2131.2353515625,1.0,282.44073486328125,284.3690795898437,291.6608581542969,293.4911804199219,293.1499938964844,293.1499938964844,282.75,34667.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650622129440308,1.0,0.0,0.0,3.563265085220337,3.5632879734039307,8.472070476273075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.1826171875,0.0,1429.0645751953125,1895.4371337890625,0.0,2157.118408203125,0.8849656581878662,1.0,0.0,3.0,1.0,0.0
12326580,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.787539005279541,0.3187672197818756,0.289470225572586,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.8604971170425415,0.4204456210136413,0.4004344642162323,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6008605957031,0.8462540507316589,0.3991495966911316,0.2809349298477173,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.8224220275878906,0.3638457953929901,0.3472019135951996,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60015869140625,0.7172979712486267,0.2375607043504715,1.0830180644989014,286.6009216308594,285.3716125488281,293.8099975585937,288.7571105957031,293.8092346191406,297.180908203125,285.60284423828125,1.0,0.55952388048172,1.0,1.0,0.0,1.0,-2.8828201293945312,2.8828134536743164,6.680746537313098e-06,2.2261760234832764,0.9154266715049744,0.9154266715049744,0.0,159.4188232421875,150.0,28026.443359375,-0.0,2152.6064453125,1.0,282.7412414550781,284.5870361328125,291.7022705078125,293.4841613769531,293.1499938964844,293.1499938964844,282.45001220703125,34382.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750974714756012,1.0,0.0,0.0,3.622913837432861,3.622937202453613,8.758087233218248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.6796875,0.0,1491.22705078125,1895.4371337890625,0.0,2033.8895263671875,0.8981075286865234,1.0,0.0,3.0,1.0,0.0
12326640,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.787539005279541,0.3187672197818756,0.289470225572586,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.8604971170425415,0.4204456210136413,0.4004344642162323,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6008605957031,0.8462540507316589,0.3991495966911316,0.2809349298477173,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.8224220275878906,0.3638457953929901,0.3472019135951996,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60015869140625,0.7172979712486267,0.2375607043504715,1.0830180644989014,286.6009216308594,285.3716125488281,293.8099975585937,288.7571105957031,293.8092346191406,297.180908203125,285.60284423828125,1.0,0.55952388048172,1.0,1.0,0.0,1.0,-2.8828201293945312,2.8828134536743164,6.680746537313098e-06,2.2261760234832764,0.9154266715049744,0.9154266715049744,0.0,159.4188232421875,150.0,28026.443359375,-0.0,2152.6064453125,1.0,282.7412414550781,284.5870361328125,291.7022705078125,293.4841613769531,293.1499938964844,293.1499938964844,282.45001220703125,34382.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750974714756012,1.0,0.0,0.0,3.622913837432861,3.622937202453613,8.758087233218248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.6796875,0.0,1491.22705078125,1895.4371337890625,0.0,2033.8895263671875,0.8981075286865234,1.0,0.0,3.0,1.0,0.0
12326700,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48614501953125,0.7913941740989685,0.319157987833023,0.2899844050407409,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848327636719,0.8644615411758423,0.4209036827087402,0.4010034799575805,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48504638671875,0.8501260280609131,0.3996900916099548,0.2814326584339142,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4854736328125,0.8260998725891113,0.36442431807518,0.3478541672229767,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4880676269531,0.7207768559455872,0.2381950765848159,1.0860347747802734,286.4847717285156,285.3457946777344,293.830810546875,288.7826843261719,293.8299865722656,297.1853332519531,285.476806640625,1.0,0.5587980151176453,1.0,1.0,0.0,1.0,-2.889137029647827,2.8891303539276123,6.710212801408488e-06,2.231123685836792,0.9221795201301576,0.9221795201301576,0.0,157.0936737060547,150.0,29263.744140625,-0.0,2151.9072265625,1.0,282.4988098144531,284.4311218261719,291.83746337890625,293.76922607421875,293.1499938964844,293.1499938964844,282.45001220703125,34400.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619931101799011,1.0,0.0,0.0,3.653057098388672,3.653080940246582,8.904431751943775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.58935546875,0.0,1524.59765625,1895.4371337890625,0.0,2130.077392578125,0.904829204082489,1.0,0.0,3.0,1.0,0.0
12326760,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405822753906,0.7951619029045105,0.3190339207649231,0.2899544537067413,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403991699219,0.8685322403907776,0.4208828508853912,0.4010594487190246,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404296875,0.8540505766868591,0.3997132778167724,0.2815142273902893,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.8298321962356567,0.3645759224891662,0.3480536043643951,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408569335937,0.7242380380630493,0.2385204136371612,1.0875575542449951,286.4403991699219,285.3173522949219,293.853759765625,288.8100891113281,293.85284423828125,297.18634033203125,285.43927001953125,1.0,0.5573192834854126,1.0,1.0,0.0,1.0,-2.891343593597412,2.8913369178771973,6.720610599586507e-06,2.232891798019409,0.9294627904891968,0.9294627904891968,0.0,154.38111877441406,138.0,29604.35546875,-0.0,2142.286376953125,1.0,282.4576416015625,284.3824768066406,291.89129638671875,293.82525634765625,293.1499938964844,293.1499938964844,282.1499938964844,34437.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720242738723755,1.0,0.0,0.0,3.6816439628601074,3.6816680431365967,9.044339321917504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.44775390625,0.0,1556.869140625,1895.4371337890625,0.0,2218.835205078125,0.9112907648086548,1.0,0.0,3.0,1.0,0.0
12326820,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.256591796875,0.8036585450172424,0.3179494738578796,0.2889760434627533,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563781738281,0.8780345916748047,0.4199739694595337,0.4002096652984619,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25640869140625,0.8631609082221985,0.3988627791404724,0.2809320092201233,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565002441406,0.8384236693382263,0.3640858829021454,0.3475755453109741,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.731921911239624,0.2385410070419311,1.087348461151123,286.2563781738281,285.25311279296875,293.9055480957031,288.86993408203125,293.90447998046875,297.1822509765625,285.25506591796875,1.0,0.5525535345077515,1.0,1.0,0.0,1.0,-2.8876304626464844,2.887623786926269,6.703417056996841e-06,2.2300498485565186,0.9417372941970824,0.9417372941970824,0.0,147.65855407714844,126.0,31180.58203125,-0.0,2102.8671875,1.0,282.1577453613281,284.1562194824219,291.9836120605469,294.0392761230469,293.1499938964844,293.1499938964844,281.8500061035156,34580.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991876602172852,1.0,0.0,0.0,3.734799861907959,3.7348244190216064,9.307391337642912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.71484375,0.0,1618.7056884765625,1895.4371337890625,0.0,2464.00048828125,0.9233229160308838,1.0,0.0,3.0,1.0,0.0
12326880,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.256591796875,0.8036585450172424,0.3179494738578796,0.2889760434627533,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563781738281,0.8780345916748047,0.4199739694595337,0.4002096652984619,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25640869140625,0.8631609082221985,0.3988627791404724,0.2809320092201233,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565002441406,0.8384236693382263,0.3640858829021454,0.3475755453109741,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.731921911239624,0.2385410070419311,1.087348461151123,286.2563781738281,285.25311279296875,293.9055480957031,288.86993408203125,293.90447998046875,297.1822509765625,285.25506591796875,1.0,0.5525535345077515,1.0,1.0,0.0,1.0,-2.8876304626464844,2.887623786926269,6.703417056996841e-06,2.2300498485565186,0.9417372941970824,0.9417372941970824,0.0,147.65855407714844,126.0,31180.58203125,-0.0,2102.8671875,1.0,282.1577453613281,284.1562194824219,291.9836120605469,294.0392761230469,293.1499938964844,293.1499938964844,281.8500061035156,34580.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991876602172852,1.0,0.0,0.0,3.734799861907959,3.7348244190216064,9.307391337642912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.71484375,0.0,1618.7056884765625,1895.4371337890625,0.0,2464.00048828125,0.9233229160308838,1.0,0.0,3.0,1.0,0.0
12326940,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8138464689254761,0.3162539303302765,0.2872829437255859,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8899686932563782,0.4183455407619476,0.3985211551189422,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8746494650840759,0.397300511598587,0.2797276377677917,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8491782546043396,0.3629216253757477,0.3463135659694671,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.7412051558494568,0.2379772961139679,1.0839616060256958,286.0641784667969,285.179931640625,293.9645690917969,288.9359436035156,293.96337890625,297.1731872558594,285.0627136230469,1.0,0.5459359288215637,1.0,1.0,0.0,1.0,-2.876536130905152,2.8765294551849365,6.651856892858632e-06,2.221414804458618,0.9524274468421936,0.9524274468421936,0.0,139.48130798339844,114.0,32856.58984375,-0.0,2044.1163330078125,1.0,281.8573913574219,283.9369812011719,292.0372009277344,294.1993713378906,293.1499938964844,293.1499938964844,281.54998779296875,34750.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822756826877594,1.0,0.0,0.0,3.781585931777954,3.78161096572876,9.54203983383195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.7431640625,0.0,1674.865478515625,1895.4371337890625,0.0,2681.128173828125,0.93395733833313,1.0,0.0,3.0,1.0,0.0
12327000,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8138464689254761,0.3162539303302765,0.2872829437255859,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8899686932563782,0.4183455407619476,0.3985211551189422,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8746494650840759,0.397300511598587,0.2797276377677917,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8491782546043396,0.3629216253757477,0.3463135659694671,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.7412051558494568,0.2379772961139679,1.0839616060256958,286.0641784667969,285.179931640625,293.9645690917969,288.9359436035156,293.96337890625,297.1731872558594,285.0627136230469,1.0,0.5459359288215637,1.0,1.0,0.0,1.0,-2.876536130905152,2.8765294551849365,6.651856892858632e-06,2.221414804458618,0.9524274468421936,0.9524274468421936,0.0,139.48130798339844,114.0,32856.58984375,-0.0,2044.1163330078125,1.0,281.8573913574219,283.9369812011719,292.0372009277344,294.1993713378906,293.1499938964844,293.1499938964844,281.54998779296875,34750.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822756826877594,1.0,0.0,0.0,3.781585931777954,3.78161096572876,9.54203983383195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.7431640625,0.0,1674.865478515625,1895.4371337890625,0.0,2681.128173828125,0.93395733833313,1.0,0.0,3.0,1.0,0.0
12327060,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8259049654006958,0.3142328262329101,0.2852144837379455,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9049526453018188,0.4162881076335907,0.3963363468647003,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8892008066177368,0.3953306674957275,0.2781699001789093,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8628695011138916,0.3613497614860534,0.3445788323879242,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7528270483016968,0.2370401918888092,1.078521966934204,285.8693542480469,285.0987854003906,294.0299987792969,289.00738525390625,294.0286865234375,297.161865234375,284.867919921875,1.0,0.5380030870437622,1.0,1.0,0.0,1.0,-2.860931873321533,2.8609251976013184,6.579600267286878e-06,2.209236860275269,0.9616237282752992,0.9616237282752992,0.0,130.20779418945312,102.0,34502.2734375,-0.0,1973.0882568359373,1.0,281.5570373535156,283.71759033203125,292.0913391113281,294.3522033691406,293.1499938964844,293.1499938964844,281.25,34924.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425185680389404,1.0,0.0,0.0,3.821845293045044,3.821870803833008,9.746294153956114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.16552734375,0.0,1724.463623046875,1895.4371337890625,0.0,2865.25537109375,0.9431350827217102,1.0,0.0,3.0,1.0,0.0
