time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327120,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8259049654006958,0.3142328262329101,0.2852144837379455,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9049526453018188,0.4162881076335907,0.3963363468647003,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8892008066177368,0.3953306674957275,0.2781699001789093,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8628695011138916,0.3613497614860534,0.3445788323879242,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7528270483016968,0.2370401918888092,1.078521966934204,285.8693542480469,285.0987854003906,294.0299987792969,289.00738525390625,294.0286865234375,297.161865234375,284.867919921875,1.0,0.5380030870437622,1.0,1.0,0.0,1.0,-2.860931873321533,2.8609251976013184,6.579600267286878e-06,2.209236860275269,0.9616237282752992,0.9616237282752992,0.0,130.20779418945312,102.0,34502.2734375,-0.0,1973.0882568359373,1.0,281.5570373535156,283.71759033203125,292.0913391113281,294.3522033691406,293.1499938964844,293.1499938964844,281.25,34924.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425185680389404,1.0,0.0,0.0,3.821845293045044,3.821870803833008,9.746294153956114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.16552734375,0.0,1724.463623046875,1895.4371337890625,0.0,2865.25537109375,0.9431350827217102,1.0,0.0,3.0,1.0,0.0
12327180,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744689941406,0.8408589363098145,0.3120306730270386,0.2829318046569824,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.9253911375999452,0.4139631390571594,0.3938420712947845,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742858886719,0.9075788259506226,0.3931048512458801,0.2763948440551758,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6743469238281,0.8803396224975586,0.3595163822174072,0.3425440192222595,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748046875,0.7676384449005127,0.2358627170324325,1.071755051612854,285.6742553710937,285.01080322265625,294.1009826660156,289.0835876464844,294.0995483398437,297.1488037109375,284.6728820800781,1.0,0.5291288495063782,1.0,1.0,0.0,1.0,-2.842479944229126,2.842473268508911,6.494623903563479e-06,2.194816827774048,0.9694313406944276,0.9694313406944276,0.0,120.16200256347656,90.0,36123.3203125,-0.0,1894.5101318359373,1.0,281.2567749023437,283.49853515625,292.1550598144531,294.51190185546875,293.1499938964844,293.1499938964844,280.95001220703125,35088.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597142696380615,1.0,0.0,0.0,3.85593843460083,3.855964183807373,9.920954653352965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.4873046875,0.0,1767.3802490234375,1895.4371337890625,0.0,3026.3251953125,0.9509236216545104,1.0,0.0,3.0,1.0,0.0
12327240,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744689941406,0.8408589363098145,0.3120306730270386,0.2829318046569824,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.9253911375999452,0.4139631390571594,0.3938420712947845,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742858886719,0.9075788259506226,0.3931048512458801,0.2763948440551758,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6743469238281,0.8803396224975586,0.3595163822174072,0.3425440192222595,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748046875,0.7676384449005127,0.2358627170324325,1.071755051612854,285.6742553710937,285.01080322265625,294.1009826660156,289.0835876464844,294.0995483398437,297.1488037109375,284.6728820800781,1.0,0.5291288495063782,1.0,1.0,0.0,1.0,-2.842479944229126,2.842473268508911,6.494623903563479e-06,2.194816827774048,0.9694313406944276,0.9694313406944276,0.0,120.16200256347656,90.0,36123.3203125,-0.0,1894.5101318359373,1.0,281.2567749023437,283.49853515625,292.1550598144531,294.51190185546875,293.1499938964844,293.1499938964844,280.95001220703125,35088.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597142696380615,1.0,0.0,0.0,3.85593843460083,3.855964183807373,9.920954653352965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.4873046875,0.0,1767.3802490234375,1895.4371337890625,0.0,3026.3251953125,0.9509236216545104,1.0,0.0,3.0,1.0,0.0
12327300,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.530029296875,0.8500513434410095,0.3108968138694763,0.2817783057689667,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284423828125,0.9380191564559937,0.4127438366413116,0.3925506174564361,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5286865234375,0.9195748567581176,0.3919392824172973,0.2754790782928467,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5291748046875,0.8909609913825989,0.3585416972637176,0.3414772450923919,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5321960449219,0.7766984701156616,0.235221192240715,1.0681179761886597,285.5283508300781,284.96453857421875,294.1382751464844,289.12322998046875,294.13677978515625,297.1424255371094,284.5190124511719,1.0,0.5244320034980774,1.0,1.0,0.0,1.0,-2.8327877521514893,2.832781314849853,6.450187356676906e-06,2.187232255935669,0.9722437262535096,0.9722437262535096,0.0,114.88713073730467,90.0,37434.84765625,-0.0,1853.633544921875,1.0,280.995849609375,283.3246154785156,292.2171936035156,294.697509765625,293.1499938964844,293.1499938964844,280.95001220703125,35175.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702126741409302,1.0,0.0,0.0,3.8709523677825928,3.870978355407715,9.998362884289236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.263671875,0.0,1786.62060546875,1895.4371337890625,0.0,3124.8056640625,0.954339563846588,1.0,0.0,3.0,1.0,0.0
12327360,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4792175292969,0.860261082649231,0.3096927106380462,0.280508428812027,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.951364278793335,0.4114479124546051,0.3911387324333191,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4790344238281,0.9330768585205078,0.3907003104686737,0.2744710743427276,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4790954589844,0.902574062347412,0.3574943542480469,0.3403008282184601,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4795227050781,0.786669909954071,0.2345208376646042,1.0640991926193235,285.4789733886719,284.95001220703125,294.1766662597656,289.16375732421875,294.1751403808594,297.1357421875,284.4776916503906,1.0,0.5195621848106384,1.0,1.0,0.0,1.0,-2.822109699249268,2.822103261947632,6.401425252988702e-06,2.178884506225586,0.9754045605659484,0.9754045605659484,0.0,109.60020446777344,78.0,37717.109375,-0.0,1811.4322509765625,1.0,280.9564819335937,283.2798156738281,292.2273864746094,294.67950439453125,293.1499938964844,293.1499938964844,280.6499938964844,35252.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753320574760437,1.0,0.0,0.0,3.884165048599243,3.884191274642944,1.0066735285363393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.18505859375,0.0,1803.67919921875,1895.4371337890625,0.0,3172.820556640625,0.9573838114738464,1.0,0.0,3.0,1.0,0.0
12327420,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2849426269531,0.8861965537071228,0.3072346746921539,0.2779603004455566,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2847595214844,0.9803098440170288,0.4087770879268646,0.388269692659378,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2847900390625,0.9644418954849244,0.3881552815437317,0.2724362015724182,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.28485107421875,0.9338756799697876,0.3553217947483063,0.3378961086273193,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2852478027344,0.8110316395759583,0.2330574095249176,1.0558018684387207,285.28472900390625,284.95001220703125,294.2562561035156,289.24725341796875,294.254638671875,297.12310791015625,284.2835388183594,1.0,0.5094597339630127,1.0,1.0,0.0,1.0,-2.8002917766571045,2.800285577774048,6.30232489129412e-06,2.161808013916016,0.9782456755638124,0.9782456755638124,0.0,98.71104431152344,81.0,39274.5703125,-0.0,1725.738037109375,1.0,280.6564025878906,283.0626220703125,292.304931640625,294.8515930175781,293.1499938964844,293.1499938964844,280.3500061035156,35457.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897726535797119,1.0,0.0,0.0,3.904819965362549,3.904846429824829,1.0174084081882029e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.9189453125,0.0,1831.23583984375,1895.4371337890625,0.0,3308.081298828125,0.962166965007782,1.0,0.0,3.0,1.0,0.0
12327480,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2849426269531,0.8861965537071228,0.3072346746921539,0.2779603004455566,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2847595214844,0.9803098440170288,0.4087770879268646,0.388269692659378,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2847900390625,0.9644418954849244,0.3881552815437317,0.2724362015724182,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.28485107421875,0.9338756799697876,0.3553217947483063,0.3378961086273193,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2852478027344,0.8110316395759583,0.2330574095249176,1.0558018684387207,285.28472900390625,284.95001220703125,294.2562561035156,289.24725341796875,294.254638671875,297.12310791015625,284.2835388183594,1.0,0.5094597339630127,1.0,1.0,0.0,1.0,-2.8002917766571045,2.800285577774048,6.30232489129412e-06,2.161808013916016,0.9782456755638124,0.9782456755638124,0.0,98.71104431152344,81.0,39274.5703125,-0.0,1725.738037109375,1.0,280.6564025878906,283.0626220703125,292.304931640625,294.8515930175781,293.1499938964844,293.1499938964844,280.3500061035156,35457.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897726535797119,1.0,0.0,0.0,3.904819965362549,3.904846429824829,1.0174084081882029e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.9189453125,0.0,1831.23583984375,1895.4371337890625,0.0,3308.081298828125,0.962166965007782,1.0,0.0,3.0,1.0,0.0
12327540,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09307861328125,0.8985904455184937,0.3046592772006988,0.275524765253067,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928955078125,0.9918711185455322,0.4059629738330841,0.3854908943176269,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0929260253906,0.977588415145874,0.3854719996452331,0.2704733610153198,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0929870605469,0.949058473110199,0.3530115485191345,0.335586816072464,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.09332275390625,0.8219202756881714,0.231485977768898,1.0480893850326538,285.0928955078125,284.95001220703125,294.3388977050781,289.3333435058594,294.33721923828125,297.1109619140625,284.0919189453125,1.0,0.5035738945007324,1.0,1.0,0.0,1.0,-2.7796192169189453,2.7796130180358887,6.209008006408112e-06,2.1455671787261963,0.978538990020752,0.978538990020752,0.0,93.53754425048828,84.0,40813.66796875,-0.0,1670.09912109375,1.0,280.3562927246094,282.8480834960937,292.38604736328125,295.0263671875,293.1499938964844,293.1499938964844,280.04998779296875,35662.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031918048858644,1.0,0.0,0.0,3.91788911819458,3.917915582656861,1.0242300731988507e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.08935546875,0.0,1849.4197998046875,1895.4371337890625,0.0,3433.318359375,0.9652394652366638,1.0,0.0,3.0,1.0,0.0
12327600,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09307861328125,0.8985904455184937,0.3046592772006988,0.275524765253067,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928955078125,0.9918711185455322,0.4059629738330841,0.3854908943176269,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0929260253906,0.977588415145874,0.3854719996452331,0.2704733610153198,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0929870605469,0.949058473110199,0.3530115485191345,0.335586816072464,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.09332275390625,0.8219202756881714,0.231485977768898,1.0480893850326538,285.0928955078125,284.95001220703125,294.3388977050781,289.3333435058594,294.33721923828125,297.1109619140625,284.0919189453125,1.0,0.5035738945007324,1.0,1.0,0.0,1.0,-2.7796192169189453,2.7796130180358887,6.209008006408112e-06,2.1455671787261963,0.978538990020752,0.978538990020752,0.0,93.53754425048828,84.0,40813.66796875,-0.0,1670.09912109375,1.0,280.3562927246094,282.8480834960937,292.38604736328125,295.0263671875,293.1499938964844,293.1499938964844,280.04998779296875,35662.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031918048858644,1.0,0.0,0.0,3.91788911819458,3.917915582656861,1.0242300731988507e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.08935546875,0.0,1849.4197998046875,1895.4371337890625,0.0,3433.318359375,0.9652394652366638,1.0,0.0,3.0,1.0,0.0
12327660,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9036865234375,0.898895263671875,0.3019437193870544,0.2730989158153534,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.90350341796875,0.9925358295440674,0.4029927849769592,0.3827071189880371,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9035339355469,0.97833913564682,0.3826292753219604,0.2685059607028961,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9035949707031,0.9500845074653624,0.3505517244338989,0.3332777619361877,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039001464844,0.8225752711296082,0.229788064956665,1.040489912033081,284.90350341796875,284.95001220703125,294.4237365722656,289.4212646484375,294.4220275878906,297.09912109375,283.90264892578125,1.0,0.499813050031662,1.0,1.0,0.0,1.0,-2.7590854167938232,2.7590792179107666,6.117035354691325e-06,2.129448413848877,0.9763234853744508,0.9763234853744508,0.0,91.94577026367188,102.0,42322.40234375,-0.0,1632.286865234375,1.0,280.0562438964844,282.6361999511719,292.4696655273437,295.2028503417969,293.1499938964844,293.1499938964844,279.75,35865.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157127737998962,1.0,0.0,0.0,3.923444271087648,3.923470973968506,1.0271367045788793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.875,0.0,1858.1212158203125,1895.4371337890625,0.0,3549.5419921875,0.9666150808334352,1.0,0.0,3.0,1.0,0.0
12327720,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9036865234375,0.898895263671875,0.3019437193870544,0.2730989158153534,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.90350341796875,0.9925358295440674,0.4029927849769592,0.3827071189880371,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9035339355469,0.97833913564682,0.3826292753219604,0.2685059607028961,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9035949707031,0.9500845074653624,0.3505517244338989,0.3332777619361877,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039001464844,0.8225752711296082,0.229788064956665,1.040489912033081,284.90350341796875,284.95001220703125,294.4237365722656,289.4212646484375,294.4220275878906,297.09912109375,283.90264892578125,1.0,0.499813050031662,1.0,1.0,0.0,1.0,-2.7590854167938232,2.7590792179107666,6.117035354691325e-06,2.129448413848877,0.9763234853744508,0.9763234853744508,0.0,91.94577026367188,102.0,42322.40234375,-0.0,1632.286865234375,1.0,280.0562438964844,282.6361999511719,292.4696655273437,295.2028503417969,293.1499938964844,293.1499938964844,279.75,35865.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157127737998962,1.0,0.0,0.0,3.923444271087648,3.923470973968506,1.0271367045788793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.875,0.0,1858.1212158203125,1895.4371337890625,0.0,3549.5419921875,0.9666150808334352,1.0,0.0,3.0,1.0,0.0
12327780,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7176818847656,0.872901201248169,0.2990831732749939,0.2708409130573272,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.717529296875,0.9681499004364014,0.39986652135849,0.3800871074199676,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7175598144531,0.950905442237854,0.3796192407608032,0.2666526734828949,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.71759033203125,0.919921875,0.3479457497596741,0.331141710281372,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7178649902344,0.8002521395683289,0.2279590666294098,1.0337846279144287,284.717529296875,284.95001220703125,294.510009765625,289.5103454589844,294.5082397460937,297.08746337890625,283.7168884277344,1.0,0.501946210861206,1.0,1.0,0.0,1.0,-2.7403676509857178,2.74036169052124,6.033670160832116e-06,2.114696741104126,0.9716476202011108,0.9716476202011108,0.0,98.24075317382812,120.0,43811.7109375,-0.0,1634.4573974609375,1.0,279.7562255859375,282.4279479980469,292.5546875,295.3798217773437,293.1499938964844,293.1499938964844,279.45001220703125,36070.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273761510849,1.0,0.0,0.0,3.9214465618133545,3.921473503112793,1.026091013045516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.6689453125,0.0,1857.2237548828125,1895.4371337890625,0.0,3657.067626953125,0.9662869572639464,1.0,0.0,3.0,1.0,0.0
12327840,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7176818847656,0.872901201248169,0.2990831732749939,0.2708409130573272,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.717529296875,0.9681499004364014,0.39986652135849,0.3800871074199676,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7175598144531,0.950905442237854,0.3796192407608032,0.2666526734828949,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.71759033203125,0.919921875,0.3479457497596741,0.331141710281372,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7178649902344,0.8002521395683289,0.2279590666294098,1.0337846279144287,284.717529296875,284.95001220703125,294.510009765625,289.5103454589844,294.5082397460937,297.08746337890625,283.7168884277344,1.0,0.501946210861206,1.0,1.0,0.0,1.0,-2.7403676509857178,2.74036169052124,6.033670160832116e-06,2.114696741104126,0.9716476202011108,0.9716476202011108,0.0,98.24075317382812,120.0,43811.7109375,-0.0,1634.4573974609375,1.0,279.7562255859375,282.4279479980469,292.5546875,295.3798217773437,293.1499938964844,293.1499938964844,279.45001220703125,36070.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273761510849,1.0,0.0,0.0,3.9214465618133545,3.921473503112793,1.026091013045516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.6689453125,0.0,1857.2237548828125,1895.4371337890625,0.0,3657.067626953125,0.9662869572639464,1.0,0.0,3.0,1.0,0.0
12327900,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.57763671875,0.8564803004264832,0.2976091206073761,0.2697739601135254,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.57598876953125,0.9491401314735411,0.3982568979263305,0.378835380077362,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.57623291015625,0.9306809306144714,0.3780649304389953,0.2657695114612579,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.57672119140625,0.9011045694351196,0.3465972542762756,0.330129474401474,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5797424316406,0.7849676012992859,0.2269998341798782,1.0306605100631714,284.575927734375,284.95001220703125,294.5533752441406,289.5550842285156,294.5516052246094,297.081787109375,283.5668029785156,1.0,0.5043001770973206,1.0,1.0,0.0,1.0,-2.731548547744751,2.731542587280273,5.9945900829916354e-06,2.1077466011047363,0.967790961265564,0.967790961265564,0.0,103.37150573730467,120.0,45042.15625,-0.0,1645.53564453125,1.0,279.4945068359375,282.2584228515625,292.62255859375,295.5730895996094,293.1499938964844,293.1499938964844,279.45001220703125,36184.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352936148643494,1.0,0.0,0.0,3.917698621749878,3.917725324630737,1.0241305972158443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.3203125,0.0,1853.3731689453125,1895.4371337890625,0.0,3729.5654296875,0.9654837250709534,1.0,0.0,3.0,1.0,0.0
12327960,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5347900390625,0.8399255275726318,0.2960606217384338,0.2686236202716827,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.53466796875,0.9275595545768738,0.3965723812580108,0.3775051534175873,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5346984863281,0.9094356298446656,0.3764323890209198,0.2648205161094665,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.53472900390625,0.8827978372573853,0.3451782166957855,0.329050213098526,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5349426269531,0.7691956758499146,0.2259794175624847,1.0273410081863403,284.53466796875,284.95001220703125,294.5968017578125,289.5998229980469,294.59503173828125,297.0757751464844,283.5341796875,1.0,0.5072261691093445,1.0,1.0,0.0,1.0,-2.7221407890319824,2.722134828567505,5.953072104603052e-06,2.100346803665161,0.9645578265190125,0.9645578265190125,0.0,109.50289154052734,138.0,45265.56640625,-0.0,1660.3177490234375,1.0,279.4561767578125,282.22314453125,292.640625,295.5564880371094,293.1499938964844,293.1499938964844,279.1499938964844,36281.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382709860801696,1.0,0.0,0.0,3.911703109741211,3.9117298126220703,1.020998411149776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.0517578125,0.0,1846.539306640625,1895.4371337890625,0.0,3756.711669921875,0.964215874671936,1.0,0.0,3.0,1.0,0.0
12328020,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3548278808594,0.8093411922454834,0.2929001748561859,0.2663833796977997,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.354736328125,0.8891620635986328,0.3931266665458679,0.3748883903026581,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.354736328125,0.8736653923988342,0.3730892837047577,0.2629586160182953,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3547668457031,0.8494200110435486,0.3422640562057495,0.3269288241863251,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3549499511719,0.7408468127250671,0.2238635867834091,1.020802021026611,284.3547058105469,284.95001220703125,294.6833190917969,289.68902587890625,294.6815490722656,297.0641784667969,283.3543395996094,1.0,0.5143320560455322,1.0,1.0,0.0,1.0,-2.7036590576171875,2.70365309715271,5.871901976206573e-06,2.085797071456909,0.9550884962081908,0.9550884962081908,0.0,123.63690948486328,141.0,46667.27734375,-0.0,1698.6510009765625,1.0,279.1563720703125,282.0219421386719,292.7259521484375,295.7303771972656,293.1499938964844,293.1499938964844,278.8500061035156,36504.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948357105255127,1.0,0.0,0.0,3.893755674362183,3.893782138824463,1.0116508519786294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.4287109375,0.0,1825.671875,1895.4371337890625,0.0,3848.149658203125,0.9603055119514464,1.0,0.0,3.0,1.0,0.0
12328080,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3548278808594,0.8093411922454834,0.2929001748561859,0.2663833796977997,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.354736328125,0.8891620635986328,0.3931266665458679,0.3748883903026581,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.354736328125,0.8736653923988342,0.3730892837047577,0.2629586160182953,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3547668457031,0.8494200110435486,0.3422640562057495,0.3269288241863251,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3549499511719,0.7408468127250671,0.2238635867834091,1.020802021026611,284.3547058105469,284.95001220703125,294.6833190917969,289.68902587890625,294.6815490722656,297.0641784667969,283.3543395996094,1.0,0.5143320560455322,1.0,1.0,0.0,1.0,-2.7036590576171875,2.70365309715271,5.871901976206573e-06,2.085797071456909,0.9550884962081908,0.9550884962081908,0.0,123.63690948486328,141.0,46667.27734375,-0.0,1698.6510009765625,1.0,279.1563720703125,282.0219421386719,292.7259521484375,295.7303771972656,293.1499938964844,293.1499938964844,278.8500061035156,36504.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948357105255127,1.0,0.0,0.0,3.893755674362183,3.893782138824463,1.0116508519786294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.4287109375,0.0,1825.671875,1895.4371337890625,0.0,3848.149658203125,0.9603055119514464,1.0,0.0,3.0,1.0,0.0
12328140,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1758117675781,0.7887723445892334,0.2896543741226196,0.2638944089412689,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1757202148437,0.8672016263008118,0.3895665109157562,0.3719875812530517,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1757202148437,0.852545976638794,0.3696327805519104,0.2608863711357116,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1757507324219,0.8300075531005859,0.3392404019832611,0.3245277106761932,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1759338378906,0.7241559028625488,0.2216514647006988,1.0129870176315308,284.1756896972656,284.95001220703125,294.76873779296875,289.77716064453125,294.7669982910156,297.0531005859375,283.17529296875,1.0,0.517824113368988,1.0,1.0,0.0,1.0,-2.68241810798645,2.6824121475219727,5.779432740382617e-06,2.0691375732421875,0.9432436227798462,0.9432436227798462,0.0,133.49517822265625,144.0,47979.875,-0.0,1712.792236328125,1.0,278.85650634765625,281.82305908203125,292.8099975585937,295.8989562988281,293.1499938964844,293.1499938964844,278.54998779296875,36749.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575775861740112,1.0,0.0,0.0,3.866828441619873,3.866854667663574,9.977071613320732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.42041015625,0.0,1793.9849853515625,1895.4371337890625,0.0,3930.963134765625,0.9543914198875428,1.0,0.0,3.0,1.0,0.0
12328200,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1758117675781,0.7887723445892334,0.2896543741226196,0.2638944089412689,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1757202148437,0.8672016263008118,0.3895665109157562,0.3719875812530517,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1757202148437,0.852545976638794,0.3696327805519104,0.2608863711357116,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1757507324219,0.8300075531005859,0.3392404019832611,0.3245277106761932,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1759338378906,0.7241559028625488,0.2216514647006988,1.0129870176315308,284.1756896972656,284.95001220703125,294.76873779296875,289.77716064453125,294.7669982910156,297.0531005859375,283.17529296875,1.0,0.517824113368988,1.0,1.0,0.0,1.0,-2.68241810798645,2.6824121475219727,5.779432740382617e-06,2.0691375732421875,0.9432436227798462,0.9432436227798462,0.0,133.49517822265625,144.0,47979.875,-0.0,1712.792236328125,1.0,278.85650634765625,281.82305908203125,292.8099975585937,295.8989562988281,293.1499938964844,293.1499938964844,278.54998779296875,36749.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575775861740112,1.0,0.0,0.0,3.866828441619873,3.866854667663574,9.977071613320732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.42041015625,0.0,1793.9849853515625,1895.4371337890625,0.0,3930.963134765625,0.9543914198875428,1.0,0.0,3.0,1.0,0.0
12328260,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.99884033203125,0.7745249271392822,0.2863890826702118,0.2612713277339935,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9987487792969,0.8525504469871521,0.3859455585479736,0.3689076006412506,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9987487792969,0.8385496139526367,0.3661208748817444,0.2586852014064789,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.998779296875,0.8167917728424072,0.3361620306968689,0.3219529688358307,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9989318847656,0.7122194766998291,0.2194048911333084,1.0044317245483398,283.9987487792969,284.95001220703125,294.85223388671875,289.863525390625,294.8504943847656,297.0430603027344,282.9984741210937,1.0,0.5194683074951172,1.0,1.0,0.0,1.0,-2.659545421600342,2.6595399379730225,5.680643425876042e-06,2.051180124282837,0.9290529489517212,0.9290529489517212,0.0,140.47703552246094,132.0,49200.984375,-0.0,1711.212646484375,1.0,278.5567932128906,281.6280212402344,292.8916931152344,296.05987548828125,293.1499938964844,293.1499938964844,278.25,37024.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657994508743286,1.0,0.0,0.0,3.829780578613281,3.8298065662384033,9.786808732314969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.7509765625,0.0,1750.5733642578125,1895.4371337890625,0.0,4004.111083984375,0.9462311267852784,1.0,0.0,3.0,1.0,0.0
12328320,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.99884033203125,0.7745249271392822,0.2863890826702118,0.2612713277339935,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9987487792969,0.8525504469871521,0.3859455585479736,0.3689076006412506,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9987487792969,0.8385496139526367,0.3661208748817444,0.2586852014064789,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.998779296875,0.8167917728424072,0.3361620306968689,0.3219529688358307,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9989318847656,0.7122194766998291,0.2194048911333084,1.0044317245483398,283.9987487792969,284.95001220703125,294.85223388671875,289.863525390625,294.8504943847656,297.0430603027344,282.9984741210937,1.0,0.5194683074951172,1.0,1.0,0.0,1.0,-2.659545421600342,2.6595399379730225,5.680643425876042e-06,2.051180124282837,0.9290529489517212,0.9290529489517212,0.0,140.47703552246094,132.0,49200.984375,-0.0,1711.212646484375,1.0,278.5567932128906,281.6280212402344,292.8916931152344,296.05987548828125,293.1499938964844,293.1499938964844,278.25,37024.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657994508743286,1.0,0.0,0.0,3.829780578613281,3.8298065662384033,9.786808732314969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.7509765625,0.0,1750.5733642578125,1895.4371337890625,0.0,4004.111083984375,0.9462311267852784,1.0,0.0,3.0,1.0,0.0
12328380,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8238830566406,0.7711973786354065,0.2831489443778991,0.258375734090805,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8238220214844,0.8495585918426514,0.382303237915039,0.3654996752738952,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8238220214844,0.8356437683105469,0.3625953793525696,0.2562465071678161,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8238525390625,0.8140243887901306,0.3330680727958679,0.3190557360649109,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8240051269531,0.7094147205352783,0.2171664535999298,0.9944474101066588,283.8238220214844,284.95001220703125,294.93292236328125,289.9474182128906,294.9312438964844,297.0343322753906,282.8235778808594,1.0,0.5153670310974121,1.0,1.0,0.0,1.0,-2.6335642337799072,2.633558750152588,5.569570930674672e-06,2.03083610534668,0.9125511646270752,0.9125511646270752,0.0,139.85548400878906,120.0,50300.09765625,-0.0,1670.9429931640625,1.0,278.25701904296875,281.43701171875,292.9708557128906,296.2118530273437,293.1499938964844,293.1499938964844,278.1499938964844,37338.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973014771938324,1.0,0.0,0.0,3.781152009963989,3.781177520751953,9.539850225337432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.95947265625,0.0,1694.407958984375,1895.4371337890625,0.0,4067.714111328125,0.9355149865150452,1.0,0.0,3.0,1.0,0.0
12328440,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8238830566406,0.7711973786354065,0.2831489443778991,0.258375734090805,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8238220214844,0.8495585918426514,0.382303237915039,0.3654996752738952,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8238220214844,0.8356437683105469,0.3625953793525696,0.2562465071678161,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8238525390625,0.8140243887901306,0.3330680727958679,0.3190557360649109,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8240051269531,0.7094147205352783,0.2171664535999298,0.9944474101066588,283.8238220214844,284.95001220703125,294.93292236328125,289.9474182128906,294.9312438964844,297.0343322753906,282.8235778808594,1.0,0.5153670310974121,1.0,1.0,0.0,1.0,-2.6335642337799072,2.633558750152588,5.569570930674672e-06,2.03083610534668,0.9125511646270752,0.9125511646270752,0.0,139.85548400878906,120.0,50300.09765625,-0.0,1670.9429931640625,1.0,278.25701904296875,281.43701171875,292.9708557128906,296.2118530273437,293.1499938964844,293.1499938964844,278.1499938964844,37338.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973014771938324,1.0,0.0,0.0,3.781152009963989,3.781177520751953,9.539850225337432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.95947265625,0.0,1694.407958984375,1895.4371337890625,0.0,4067.714111328125,0.9355149865150452,1.0,0.0,3.0,1.0,0.0
12328500,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7856750488281,0.7723940014839172,0.2817433774471283,0.2569606304168701,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7852478027344,0.8510481715202332,0.3806604146957397,0.3638015985488891,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7853088378906,0.837050199508667,0.3610298931598663,0.2550404071807861,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7854309082031,0.8154663443565369,0.331682026386261,0.3176051378250122,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.78619384765625,0.7106292843818665,0.2161729633808136,0.989379584789276,283.7852478027344,284.95001220703125,294.9719543457031,289.9881896972656,294.9703063964844,297.0316162109375,282.7830810546875,1.0,0.5120896100997925,1.0,1.0,0.0,1.0,-2.620539426803589,2.620533943176269,5.514214990398614e-06,2.0205953121185303,0.9044135808944702,0.9044135808944702,0.0,137.5143280029297,120.0,50600.65625,-0.0,1641.943603515625,1.0,278.1667785644531,281.392822265625,293.0006103515625,296.26336669921875,293.1499938964844,293.1499938964844,278.1499938964844,37458.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736390113830566,1.0,0.0,0.0,3.7533929347991934,3.753418207168579,9.400292242389696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.60498046875,0.0,1662.4930419921875,1895.4371337890625,0.0,4073.18896484375,0.9293687343597412,1.0,0.0,3.0,1.0,0.0
12328560,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7846984863281,0.7752150297164917,0.2805076241493225,0.2556606233119964,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7848815917969,0.8542152643203735,0.3791749775409698,0.3622074723243713,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.78485107421875,0.8400648832321167,0.3596296906471252,0.2539182901382446,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7848205566406,0.818458616733551,0.3304406702518463,0.31624636054039,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.78448486328125,0.713272213935852,0.2153003513813018,0.9846342206001282,283.7848815917969,284.95001220703125,295.010009765625,290.0280456542969,295.0083923339844,297.0302734375,282.7861328125,1.0,0.508278489112854,1.0,1.0,0.0,1.0,-2.6083765029907227,2.608371019363404,5.462756689667003e-06,2.011024236679077,0.8966240286827087,0.8966240286827087,0.0,134.20779418945312,108.0,50582.1796875,-0.0,1610.115234375,1.0,278.1524963378906,281.3973693847656,293.0233764648437,296.26104736328125,293.1499938964844,293.1499938964844,278.45001220703125,37559.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723167419433594,1.0,0.0,0.0,3.72359848022461,3.723623514175415,9.251645565200306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.13037109375,0.0,1628.507568359375,1895.4371337890625,0.0,4061.5859375,0.9227834939956664,1.0,0.0,3.0,1.0,0.0
12328620,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.02105712890625,0.7868629097938538,0.2794166803359985,0.253955990076065,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0217590332031,0.8667027354240417,0.3775191009044647,0.3598975837230682,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0216369628906,0.8520259261131287,0.3582163751125335,0.2523666322231293,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0214538574219,0.8298366665840149,0.3291475176811218,0.3143133223056793,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.02020263671875,0.7232744693756104,0.2144755572080612,0.9779161214828492,284.02178955078125,284.95001220703125,295.0826416015625,290.1047668457031,295.08111572265625,297.0368957519531,283.0258483886719,1.0,0.499831885099411,1.0,1.0,0.0,1.0,-2.591281175613404,2.591275930404663,5.390508704294916e-06,1.9974076747894287,0.8860709071159363,0.8860709071159363,0.0,125.03252410888672,96.0,49452.65625,-0.0,1545.84423828125,1.0,278.4423828125,281.65838623046875,293.04754638671875,296.1612548828125,293.1499938964844,293.1499938964844,278.75,37462.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957108199596405,1.0,0.0,0.0,3.668123483657837,3.668148040771485,8.97803261068475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.2802734375,0.0,1564.4208984375,1895.4371337890625,0.0,3926.7666015625,0.9103542566299438,1.0,0.0,3.0,1.0,0.0
12328680,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.02105712890625,0.7868629097938538,0.2794166803359985,0.253955990076065,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0217590332031,0.8667027354240417,0.3775191009044647,0.3598975837230682,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0216369628906,0.8520259261131287,0.3582163751125335,0.2523666322231293,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0214538574219,0.8298366665840149,0.3291475176811218,0.3143133223056793,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.02020263671875,0.7232744693756104,0.2144755572080612,0.9779161214828492,284.02178955078125,284.95001220703125,295.0826416015625,290.1047668457031,295.08111572265625,297.0368957519531,283.0258483886719,1.0,0.499831885099411,1.0,1.0,0.0,1.0,-2.591281175613404,2.591275930404663,5.390508704294916e-06,1.9974076747894287,0.8860709071159363,0.8860709071159363,0.0,125.03252410888672,96.0,49452.65625,-0.0,1545.84423828125,1.0,278.4423828125,281.65838623046875,293.04754638671875,296.1612548828125,293.1499938964844,293.1499938964844,278.75,37462.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957108199596405,1.0,0.0,0.0,3.668123483657837,3.668148040771485,8.97803261068475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.2802734375,0.0,1564.4208984375,1895.4371337890625,0.0,3926.7666015625,0.9103542566299438,1.0,0.0,3.0,1.0,0.0
12328740,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2492980957031,0.8012902140617371,0.2794325351715088,0.2534455060958862,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.25048828125,0.8821810483932495,0.3771398961544037,0.3589763939380646,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25030517578125,0.8669520020484924,0.3580264151096344,0.2518175840377807,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.843666136264801,0.3289823532104492,0.313609629869461,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2478332519531,0.7351652979850769,0.2145499438047409,0.9757897853851318,284.25054931640625,284.95001220703125,295.1349182128906,290.1605529785156,295.1335144042969,297.04852294921875,283.25732421875,1.0,0.4931512176990509,1.0,1.0,0.0,1.0,-2.585493803024292,2.5854883193969727,5.365930974221556e-06,1.9926841259002688,0.8808506727218628,0.8808506727218628,0.0,116.41503143310548,96.0,48435.55078125,-0.0,1499.98095703125,1.0,278.7308044433594,281.9079284667969,293.08697509765625,296.106689453125,293.1499938964844,293.1499938964844,278.75,37265.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440909028053284,1.0,0.0,0.0,3.631439685821533,3.6314637660980233,8.79935726061376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.4248046875,0.0,1522.0400390625,1895.4371337890625,0.0,3809.575927734375,0.9020596146583556,1.0,0.0,3.0,1.0,0.0
12328800,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2767333984375,0.80652916431427,0.2794982492923736,0.2534000873565674,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2774658203125,0.887871265411377,0.3771025240421295,0.3588212132453918,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.27734375,0.872479259967804,0.358038991689682,0.2517419159412384,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.27716064453125,0.8487805128097534,0.3290073573589325,0.3135111629962921,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2758178710937,0.7395272254943848,0.2146479934453964,0.9756146669387816,284.2774963378906,284.95001220703125,295.1499938964844,290.1767578125,295.14862060546875,297.0526123046875,283.2818298339844,1.0,0.4911541640758514,1.0,1.0,0.0,1.0,-2.584832191467285,2.584826707839966,5.363068339647725e-06,1.992116093635559,0.879097044467926,0.879097044467926,0.0,113.65850067138672,84.0,48445.2890625,-0.0,1486.9464111328125,1.0,278.7417297363281,281.9325256347656,293.1185913085937,296.1564636230469,293.1499938964844,293.1499938964844,279.04998779296875,37224.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425839185714722,1.0,0.0,0.0,3.6213958263397217,3.621419668197632,8.750749884711695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.81396484375,0.0,1510.66552734375,1895.4371337890625,0.0,3795.91357421875,0.899777352809906,1.0,0.0,3.0,1.0,0.0
12328860,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5309143066406,0.8316640853881836,0.2801655232906341,0.253427654504776,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5316467285156,0.918542206287384,0.3773711025714874,0.3584518432617187,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5315246582031,0.9015644192695618,0.358512669801712,0.2516175210475921,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5313415527344,0.8761672377586365,0.3295190632343292,0.3133771419525146,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.530029296875,0.7629676461219788,0.215437427163124,0.9762508869171144,284.5316772460937,284.95001220703125,295.21124267578125,290.24334716796875,295.2099914550781,297.0724792480469,283.535888671875,1.0,0.4826225936412811,1.0,1.0,0.0,1.0,-2.5848705768585205,2.5848653316497803,5.36276320417528e-06,1.9919140338897705,0.8755026459693909,0.8755026459693909,0.0,101.43242645263672,72.0,47530.51171875,-0.0,1433.13525390625,1.0,279.0413513183594,282.2025451660156,293.19549560546875,296.17510986328125,293.1499938964844,293.1499938964844,279.3500061035156,36905.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930510401725769,1.0,0.0,0.0,3.586475849151612,3.5864994525909424,8.582802593082306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.3310546875,0.0,1470.2904052734375,1895.4371337890625,0.0,3685.81884765625,0.8917744159698486,1.0,0.0,3.0,1.0,0.0
12328920,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5309143066406,0.8316640853881836,0.2801655232906341,0.253427654504776,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5316467285156,0.918542206287384,0.3773711025714874,0.3584518432617187,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5315246582031,0.9015644192695618,0.358512669801712,0.2516175210475921,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5313415527344,0.8761672377586365,0.3295190632343292,0.3133771419525146,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.530029296875,0.7629676461219788,0.215437427163124,0.9762508869171144,284.5316772460937,284.95001220703125,295.21124267578125,290.24334716796875,295.2099914550781,297.0724792480469,283.535888671875,1.0,0.4826225936412811,1.0,1.0,0.0,1.0,-2.5848705768585205,2.5848653316497803,5.36276320417528e-06,1.9919140338897705,0.8755026459693909,0.8755026459693909,0.0,101.43242645263672,72.0,47530.51171875,-0.0,1433.13525390625,1.0,279.0413513183594,282.2025451660156,293.19549560546875,296.17510986328125,293.1499938964844,293.1499938964844,279.3500061035156,36905.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930510401725769,1.0,0.0,0.0,3.586475849151612,3.5864994525909424,8.582802593082306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.3310546875,0.0,1470.2904052734375,1895.4371337890625,0.0,3685.81884765625,0.8917744159698486,1.0,0.0,3.0,1.0,0.0
