time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328980,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7784423828125,0.8659176826477051,0.2811793386936188,0.2537912130355835,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.77911376953125,0.9625023603439332,0.3780616819858551,0.3585125505924225,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7790222167969,0.9451674222946168,0.3593817055225372,0.251790702342987,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7788391113281,0.915274143218994,0.3304332494735718,0.3136532604694366,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.77764892578125,0.7965224981307983,0.2166168540716171,0.9787717461586,284.7791442871094,284.95001220703125,295.2655639648437,290.30377197265625,295.26446533203125,297.0937194824219,283.7830505371094,1.0,0.4743461012840271,1.0,1.0,0.0,1.0,-2.5889461040496826,2.588940620422364,5.379339654609794e-06,1.9948819875717163,0.8751621246337891,0.8751621246337891,0.0,88.9384536743164,60.0,46675.12890625,-0.0,1383.390869140625,1.0,279.3410949707031,282.4643859863281,293.2646484375,296.1930236816406,293.1499938964844,293.1499938964844,279.6499938964844,36541.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202532768249512,1.0,0.0,0.0,3.5651328563690186,3.5651562213897705,8.48095453420683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.9228515625,0.0,1444.7421875,1895.4371337890625,0.0,3591.49560546875,0.8867592811584473,1.0,0.0,3.0,1.0,0.0
12329040,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7784423828125,0.8659176826477051,0.2811793386936188,0.2537912130355835,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.77911376953125,0.9625023603439332,0.3780616819858551,0.3585125505924225,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7790222167969,0.9451674222946168,0.3593817055225372,0.251790702342987,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7788391113281,0.915274143218994,0.3304332494735718,0.3136532604694366,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.77764892578125,0.7965224981307983,0.2166168540716171,0.9787717461586,284.7791442871094,284.95001220703125,295.2655639648437,290.30377197265625,295.26446533203125,297.0937194824219,283.7830505371094,1.0,0.4743461012840271,1.0,1.0,0.0,1.0,-2.5889461040496826,2.588940620422364,5.379339654609794e-06,1.9948819875717163,0.8751621246337891,0.8751621246337891,0.0,88.9384536743164,60.0,46675.12890625,-0.0,1383.390869140625,1.0,279.3410949707031,282.4643859863281,293.2646484375,296.1930236816406,293.1499938964844,293.1499938964844,279.6499938964844,36541.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202532768249512,1.0,0.0,0.0,3.5651328563690186,3.5651562213897705,8.48095453420683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.9228515625,0.0,1444.7421875,1895.4371337890625,0.0,3591.49560546875,0.8867592811584473,1.0,0.0,3.0,1.0,0.0
12329100,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93963623046875,0.8888424038887024,0.2817578017711639,0.2540275454521179,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9419250488281,0.98578679561615,0.3785017728805542,0.3586266040802002,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94158935546875,0.9710029363632202,0.3599023520946502,0.2519307434558868,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94097900390625,0.9428799748420716,0.33098104596138,0.3138734102249145,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9368896484375,0.8174830675125122,0.2172968536615371,0.9804503321647644,284.9420471191406,284.95001220703125,295.28985595703125,290.3314208984375,295.2888488769531,297.1042175292969,283.9548645019531,1.0,0.4703001081943512,1.0,1.0,0.0,1.0,-2.591815710067749,2.591810464859009,5.391138074628543e-06,1.9970269203186035,0.8766776919364929,0.8766776919364929,0.0,82.70482635498047,60.0,45813.90625,-0.0,1359.593994140625,1.0,279.5962829589844,282.65020751953125,293.2727966308594,296.1007995605469,293.1499938964844,293.1499938964844,279.6499938964844,36341.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134455919265748,1.0,0.0,0.0,3.559528589248657,3.55955171585083,8.45431202378677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.73828125,0.0,1437.318359375,1895.4371337890625,0.0,3528.552001953125,0.8854040503501892,1.0,0.0,3.0,1.0,0.0
12329160,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0147399902344,0.9121270775794984,0.2824126482009887,0.2544267773628235,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0151672363281,0.9990000128746032,0.3791906237602234,0.3527955114841461,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.01513671875,0.9919902682304382,0.3605072796344757,0.2522025406360626,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0150146484375,0.9679407477378844,0.3316065967082977,0.314255952835083,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0141906738281,0.8367418646812439,0.2180415540933609,0.9827849268913268,285.0152282714844,284.95001220703125,295.31207275390625,290.3572692871094,295.3111572265625,297.11480712890625,284.0174865722656,1.0,0.4660253524780273,1.0,1.0,0.0,1.0,-2.588777542114258,2.5887722969055176,5.379734375310363e-06,1.995297074317932,0.8779045343399048,0.8779045343399048,0.0,77.45374298095703,78.0,45794.01953125,-0.0,1332.5496826171875,1.0,279.6409912109375,282.7135925292969,293.3238525390625,296.2036437988281,293.1499938964844,293.1499938964844,279.95001220703125,36163.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911123275756836,1.0,0.0,0.0,3.558000564575196,3.558023691177368,8.447054256066622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.712890625,0.0,1434.39599609375,1895.4371337890625,0.0,3507.025390625,0.884892463684082,1.0,0.0,3.0,1.0,0.0
12329220,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.23248291015625,0.9190551042556764,0.2837054133415222,0.25552698969841,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2330017089844,0.9990000128746032,0.3825993835926056,0.3473519384860992,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.9966844916343688,0.3617367744445801,0.2530042231082916,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2328186035156,0.9739474654197692,0.3328981101512909,0.3153972029685974,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2318115234375,0.8426240682601929,0.219602033495903,0.9893908500671388,285.23309326171875,284.95001220703125,295.3500061035156,290.4031677246094,295.3492736816406,297.1345520019531,284.23651123046875,1.0,0.4669899940490722,1.0,1.0,0.0,1.0,-2.5939204692840576,2.5939152240753174,5.39921074960148e-06,1.998307466506958,0.8833695650100708,0.8833695650100708,0.0,76.56841278076172,96.0,44933.8515625,0.0,1335.1953125,1.0,279.9409484863281,282.9490966796875,293.3707275390625,296.19677734375,293.1499938964844,293.1499938964844,280.25,35806.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021412134170532,1.0,0.0,0.0,3.5642430782318115,3.5642662048339844,8.476721973238455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.345703125,0.0,1438.4217529296875,1895.4371337890625,0.0,3423.53564453125,0.886021614074707,1.0,0.0,3.0,1.0,0.0
12329280,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.23248291015625,0.9190551042556764,0.2837054133415222,0.25552698969841,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2330017089844,0.9990000128746032,0.3825993835926056,0.3473519384860992,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.9966844916343688,0.3617367744445801,0.2530042231082916,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2328186035156,0.9739474654197692,0.3328981101512909,0.3153972029685974,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2318115234375,0.8426240682601929,0.219602033495903,0.9893908500671388,285.23309326171875,284.95001220703125,295.3500061035156,290.4031677246094,295.3492736816406,297.1345520019531,284.23651123046875,1.0,0.4669899940490722,1.0,1.0,0.0,1.0,-2.5939204692840576,2.5939152240753174,5.39921074960148e-06,1.998307466506958,0.8833695650100708,0.8833695650100708,0.0,76.56841278076172,96.0,44933.8515625,0.0,1335.1953125,1.0,279.9409484863281,282.9490966796875,293.3707275390625,296.19677734375,293.1499938964844,293.1499938964844,280.25,35806.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021412134170532,1.0,0.0,0.0,3.5642430782318115,3.5642662048339844,8.476721973238455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.345703125,0.0,1438.4217529296875,1895.4371337890625,0.0,3423.53564453125,0.886021614074707,1.0,0.0,3.0,1.0,0.0
12329340,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4698486328125,0.906221568584442,0.2851772010326385,0.2569029927253723,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47052001953125,0.9990000128746032,0.3842982947826385,0.3624223470687866,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47039794921875,0.986651599407196,0.3631882965564728,0.2540509700775146,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4702453613281,0.9617069363594056,0.334397405385971,0.316865473985672,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4690856933594,0.8334664702415466,0.221326470375061,0.9974692463874816,285.4705505371094,284.95001220703125,295.37847900390625,290.440673828125,295.3779602050781,297.1534729003906,284.4745788574219,1.0,0.4746809601783752,1.0,1.0,0.0,1.0,-2.6264047622680664,2.626399278640747,5.534998308576178e-06,2.023190498352051,0.8921550512313843,0.8921550512313843,0.0,80.57168579101562,114.0,44384.75,0.0,1395.352783203125,1.0,280.2410888671875,283.1955261230469,293.41412353515625,296.20184326171875,293.1499938964844,293.1499938964844,280.54998779296875,35441.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941720724105835,1.0,0.0,0.0,3.584094524383545,3.584117889404297,8.571408898205846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.3779296875,0.0,1456.9727783203125,1895.4371337890625,0.0,3349.20166015625,0.8901885747909546,1.0,0.0,3.0,1.0,0.0
12329400,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4698486328125,0.906221568584442,0.2851772010326385,0.2569029927253723,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47052001953125,0.9990000128746032,0.3842982947826385,0.3624223470687866,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47039794921875,0.986651599407196,0.3631882965564728,0.2540509700775146,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4702453613281,0.9617069363594056,0.334397405385971,0.316865473985672,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4690856933594,0.8334664702415466,0.221326470375061,0.9974692463874816,285.4705505371094,284.95001220703125,295.37847900390625,290.440673828125,295.3779602050781,297.1534729003906,284.4745788574219,1.0,0.4746809601783752,1.0,1.0,0.0,1.0,-2.6264047622680664,2.626399278640747,5.534998308576178e-06,2.023190498352051,0.8921550512313843,0.8921550512313843,0.0,80.57168579101562,114.0,44384.75,0.0,1395.352783203125,1.0,280.2410888671875,283.1955261230469,293.41412353515625,296.20184326171875,293.1499938964844,293.1499938964844,280.54998779296875,35441.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941720724105835,1.0,0.0,0.0,3.584094524383545,3.584117889404297,8.571408898205846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.3779296875,0.0,1456.9727783203125,1895.4371337890625,0.0,3349.20166015625,0.8901885747909546,1.0,0.0,3.0,1.0,0.0
12329460,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6902770996094,0.8679636120796204,0.2867022156715393,0.2586740553379059,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907043457031,0.9640949964523317,0.3844127357006073,0.3645969033241272,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6906433105469,0.9460121989250184,0.3647373616695404,0.2554348409175873,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905212402344,0.9167468547821044,0.3359850347042084,0.3187757134437561,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897888183594,0.801094114780426,0.223048597574234,1.0072447061538696,285.69073486328125,284.95001220703125,295.39666748046875,290.46905517578125,295.3963928222656,297.1700439453125,284.6931457519531,1.0,0.4855918884277344,1.0,1.0,0.0,1.0,-2.6468584537506104,2.646852731704712,5.622140179184498e-06,2.0392370223999023,0.9038192629814148,0.9038192629814148,0.0,92.0126495361328,132.0,43691.64453125,0.0,1474.1910400390625,1.0,280.5412902832031,283.4252319335937,293.44976806640625,296.20281982421875,293.1499938964844,293.1499938964844,280.25,35109.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878545761108398,1.0,0.0,0.0,3.6166062355041504,3.6166298389434814,8.727618592274666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.8603515625,0.0,1489.733642578125,1895.4371337890625,0.0,3290.13818359375,0.8972124457359314,1.0,0.0,3.0,1.0,0.0
12329520,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6902770996094,0.8679636120796204,0.2867022156715393,0.2586740553379059,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907043457031,0.9640949964523317,0.3844127357006073,0.3645969033241272,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6906433105469,0.9460121989250184,0.3647373616695404,0.2554348409175873,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905212402344,0.9167468547821044,0.3359850347042084,0.3187757134437561,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897888183594,0.801094114780426,0.223048597574234,1.0072447061538696,285.69073486328125,284.95001220703125,295.39666748046875,290.46905517578125,295.3963928222656,297.1700439453125,284.6931457519531,1.0,0.4855918884277344,1.0,1.0,0.0,1.0,-2.6468584537506104,2.646852731704712,5.622140179184498e-06,2.0392370223999023,0.9038192629814148,0.9038192629814148,0.0,92.0126495361328,132.0,43691.64453125,0.0,1474.1910400390625,1.0,280.5412902832031,283.4252319335937,293.44976806640625,296.20281982421875,293.1499938964844,293.1499938964844,280.25,35109.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878545761108398,1.0,0.0,0.0,3.6166062355041504,3.6166298389434814,8.727618592274666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.8603515625,0.0,1489.733642578125,1895.4371337890625,0.0,3290.13818359375,0.8972124457359314,1.0,0.0,3.0,1.0,0.0
12329580,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5171813964844,0.8311715126037598,0.2866665124893188,0.2596703469753265,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.516845703125,0.9157318472862244,0.3839424848556518,0.3650528788566589,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5168762207031,0.8990905284881592,0.3647670745849609,0.2562500238418579,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169677734375,0.8746811151504517,0.3363369405269623,0.3200989961624145,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175476074219,0.7661998867988586,0.2238432914018631,1.015031337738037,285.5168151855469,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.1755676269531,284.51495361328125,1.0,0.4978824555873871,1.0,1.0,0.0,1.0,-2.6605417728424072,2.660536050796509,5.680774393113097e-06,2.0499513149261475,0.9100247621536256,0.9100247621536256,0.0,107.1314926147461,150.0,45201.609375,0.0,1561.44580078125,1.0,280.2579345703125,283.22283935546875,293.5553283691406,296.4768371582031,293.1499938964844,293.1499938964844,279.95001220703125,35176.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057778120040894,1.0,0.0,0.0,3.6481661796569824,3.6481900215148926,8.880604127625702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.455078125,0.0,1524.9736328125,1895.4371337890625,0.0,3457.379638671875,0.9042878746986388,1.0,0.0,3.0,1.0,0.0
12329640,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5171813964844,0.8311715126037598,0.2866665124893188,0.2596703469753265,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.516845703125,0.9157318472862244,0.3839424848556518,0.3650528788566589,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5168762207031,0.8990905284881592,0.3647670745849609,0.2562500238418579,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169677734375,0.8746811151504517,0.3363369405269623,0.3200989961624145,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175476074219,0.7661998867988586,0.2238432914018631,1.015031337738037,285.5168151855469,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.1755676269531,284.51495361328125,1.0,0.4978824555873871,1.0,1.0,0.0,1.0,-2.6605417728424072,2.660536050796509,5.680774393113097e-06,2.0499513149261475,0.9100247621536256,0.9100247621536256,0.0,107.1314926147461,150.0,45201.609375,0.0,1561.44580078125,1.0,280.2579345703125,283.22283935546875,293.5553283691406,296.4768371582031,293.1499938964844,293.1499938964844,279.95001220703125,35176.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057778120040894,1.0,0.0,0.0,3.6481661796569824,3.6481900215148926,8.880604127625702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.455078125,0.0,1524.9736328125,1895.4371337890625,0.0,3457.379638671875,0.9042878746986388,1.0,0.0,3.0,1.0,0.0
12329700,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3714904785156,0.8140717148780823,0.2860512137413025,0.2596196830272674,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3695373535156,0.8942461013793945,0.3832558095455169,0.3648982048034668,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3698425292969,0.8789202570915222,0.3641724288463592,0.2562296390533447,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.370361328125,0.8557852506637573,0.3359726071357727,0.3202674686908722,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3737487792969,0.7502851486206055,0.2238000184297561,1.0171178579330444,285.369384765625,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.17364501953125,284.3583984375,1.0,0.5040870904922485,1.0,1.0,0.0,1.0,-2.66298508644104,2.6629793643951416,5.691314981959295e-06,2.0518832206726074,0.911407232284546,0.911407232284546,0.0,115.7814483642578,150.0,46371.80859375,0.0,1604.1287841796875,1.0,280.0010986328125,283.04803466796875,293.5918273925781,296.6506042480469,293.1499938964844,293.1499938964844,279.95001220703125,35273.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917350172996521,1.0,0.0,0.0,3.661538362503052,3.661562442779541,8.945826266426593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.8056640625,0.0,1540.593017578125,1895.4371337890625,0.0,3564.684326171875,0.9073111414909364,1.0,0.0,3.0,1.0,0.0
12329760,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3074951171875,0.7967957854270935,0.2851454615592956,0.2592440545558929,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3070678710937,0.8750565648078918,0.3823081254959106,0.3644567430019378,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30712890625,0.8604294061660767,0.3632693886756897,0.2559474110603332,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3072509765625,0.8387571573257446,0.3353183269500732,0.3201189339160919,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3079833984375,0.7359164953231812,0.2235019654035568,1.0179742574691772,285.3070373535156,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.1691589355469,284.3045959472656,1.0,0.5101885199546814,1.0,1.0,0.0,1.0,-2.6625187397003174,2.662513256072998,5.689385943696834e-06,2.051554679870605,0.9131135940551758,0.9131135940551758,0.0,124.93373107910156,153.0,46552.1015625,0.0,1645.00634765625,1.0,279.9580383300781,282.99176025390625,293.5691223144531,296.5997314453125,293.1499938964844,293.1499938964844,279.6499938964844,35369.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237233400344848,1.0,0.0,0.0,3.672402858734131,3.67242693901062,8.998993621389673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.60888671875,0.0,1553.490966796875,1895.4371337890625,0.0,3623.479248046875,0.909839391708374,1.0,0.0,3.0,1.0,0.0
12329820,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0863647460937,0.7744669914245605,0.2829148769378662,0.2578696608543396,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0858764648437,0.8515976071357727,0.3799802362918854,0.362928956747055,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0859375,0.8380138874053955,0.3609780967235565,0.2548543810844421,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0860595703125,0.817823052406311,0.3335192501544952,0.3191022276878357,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0869140625,0.7179872393608093,0.2224353402853012,1.0163748264312744,285.0858154296875,284.95001220703125,295.3812561035156,290.4921264648437,295.3817749023437,297.15631103515625,284.0829162597656,1.0,0.5173864960670471,1.0,1.0,0.0,1.0,-2.6545827388763428,2.6545770168304443,5.655585482600145e-06,2.045471429824829,0.9131682515144348,0.9131682515144348,0.0,137.83119201660156,141.0,47689.828125,0.0,1692.040283203125,1.0,279.6579895019531,282.7535400390625,293.5508728027344,296.6616516113281,293.1499938964844,293.1499938964844,279.3500061035156,35622.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379909634590148,1.0,0.0,0.0,3.687320947647095,3.687345266342163,9.072253419617482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.26220703125,0.0,1572.2315673828125,1895.4371337890625,0.0,3754.161376953125,0.9133481383323668,1.0,0.0,3.0,1.0,0.0
12329880,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0863647460937,0.7744669914245605,0.2829148769378662,0.2578696608543396,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0858764648437,0.8515976071357727,0.3799802362918854,0.362928956747055,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0859375,0.8380138874053955,0.3609780967235565,0.2548543810844421,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0860595703125,0.817823052406311,0.3335192501544952,0.3191022276878357,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0869140625,0.7179872393608093,0.2224353402853012,1.0163748264312744,285.0858154296875,284.95001220703125,295.3812561035156,290.4921264648437,295.3817749023437,297.15631103515625,284.0829162597656,1.0,0.5173864960670471,1.0,1.0,0.0,1.0,-2.6545827388763428,2.6545770168304443,5.655585482600145e-06,2.045471429824829,0.9131682515144348,0.9131682515144348,0.0,137.83119201660156,141.0,47689.828125,0.0,1692.040283203125,1.0,279.6579895019531,282.7535400390625,293.5508728027344,296.6616516113281,293.1499938964844,293.1499938964844,279.3500061035156,35622.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379909634590148,1.0,0.0,0.0,3.687320947647095,3.687345266342163,9.072253419617482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.26220703125,0.0,1572.2315673828125,1895.4371337890625,0.0,3754.161376953125,0.9133481383323668,1.0,0.0,3.0,1.0,0.0
12329940,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8558654785156,0.7670186758041382,0.2803536057472229,0.2557826042175293,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8553161621094,0.8442473411560059,0.3772505819797516,0.3605976700782776,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8553771972656,0.8308976888656616,0.3582703173160553,0.2531473636627197,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85552978515625,0.8109171986579895,0.3312875628471374,0.3172417879104614,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8564758300781,0.7119013071060181,0.2209548205137252,1.0108633041381836,284.8552551269531,284.95001220703125,295.3500061035156,290.4766540527344,295.3507995605469,297.1409912109375,283.8519592285156,1.0,0.516999363899231,1.0,1.0,0.0,1.0,-2.638370990753174,2.6383652687072754,5.586690804193495e-06,2.032966136932373,0.9100816249847412,0.9100816249847412,0.0,141.10804748535156,129.0,48612.7578125,0.0,1683.462646484375,1.0,279.35791015625,282.5099792480469,293.522216796875,296.6963806152344,293.1499938964844,293.1499938964844,279.04998779296875,35915.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494695663452148,1.0,0.0,0.0,3.691416740417481,3.691441297531128,9.092419190892542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.90185546875,0.0,1579.0970458984375,1895.4371337890625,0.0,3858.18212890625,0.91446053981781,1.0,0.0,3.0,1.0,0.0
12330000,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8558654785156,0.7670186758041382,0.2803536057472229,0.2557826042175293,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8553161621094,0.8442473411560059,0.3772505819797516,0.3605976700782776,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8553771972656,0.8308976888656616,0.3582703173160553,0.2531473636627197,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85552978515625,0.8109171986579895,0.3312875628471374,0.3172417879104614,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8564758300781,0.7119013071060181,0.2209548205137252,1.0108633041381836,284.8552551269531,284.95001220703125,295.3500061035156,290.4766540527344,295.3507995605469,297.1409912109375,283.8519592285156,1.0,0.516999363899231,1.0,1.0,0.0,1.0,-2.638370990753174,2.6383652687072754,5.586690804193495e-06,2.032966136932373,0.9100816249847412,0.9100816249847412,0.0,141.10804748535156,129.0,48612.7578125,0.0,1683.462646484375,1.0,279.35791015625,282.5099792480469,293.522216796875,296.6963806152344,293.1499938964844,293.1499938964844,279.04998779296875,35915.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494695663452148,1.0,0.0,0.0,3.691416740417481,3.691441297531128,9.092419190892542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.90185546875,0.0,1579.0970458984375,1895.4371337890625,0.0,3858.18212890625,0.91446053981781,1.0,0.0,3.0,1.0,0.0
12330060,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6196594238281,0.7670257687568665,0.2774595916271209,0.2532153725624084,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6190490722656,0.8447834849357605,0.3741021156311035,0.3576818108558655,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.619140625,0.8313231468200684,0.3551540076732635,0.2510125935077667,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6192932128906,0.8115381598472595,0.3286308646202087,0.3147865533828735,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62030029296875,0.7123612761497498,0.2190698832273483,1.0026190280914309,284.6190185546875,284.95001220703125,295.3074951171875,290.4504699707031,295.3085021972656,297.12359619140625,283.615478515625,1.0,0.5122350454330444,1.0,1.0,0.0,1.0,-2.616365671157837,2.6163601875305176,5.493798653333215e-06,2.0159661769866943,0.9038020968437196,0.9038020968437196,0.0,138.43540954589844,117.0,49343.48828125,-0.0,1640.1585693359375,1.0,279.05792236328125,282.2642822265625,293.4859924316406,296.7107849121094,293.1499938964844,293.1499938964844,278.75,36242.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589354991912842,1.0,0.0,0.0,3.6834194660186768,3.683443784713745,9.053065355146828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.87646484375,0.0,1572.501953125,1895.4371337890625,0.0,3943.091064453125,0.912888526916504,1.0,0.0,3.0,1.0,0.0
12330120,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6196594238281,0.7670257687568665,0.2774595916271209,0.2532153725624084,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6190490722656,0.8447834849357605,0.3741021156311035,0.3576818108558655,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.619140625,0.8313231468200684,0.3551540076732635,0.2510125935077667,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6192932128906,0.8115381598472595,0.3286308646202087,0.3147865533828735,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62030029296875,0.7123612761497498,0.2190698832273483,1.0026190280914309,284.6190185546875,284.95001220703125,295.3074951171875,290.4504699707031,295.3085021972656,297.12359619140625,283.615478515625,1.0,0.5122350454330444,1.0,1.0,0.0,1.0,-2.616365671157837,2.6163601875305176,5.493798653333215e-06,2.0159661769866943,0.9038020968437196,0.9038020968437196,0.0,138.43540954589844,117.0,49343.48828125,-0.0,1640.1585693359375,1.0,279.05792236328125,282.2642822265625,293.4859924316406,296.7107849121094,293.1499938964844,293.1499938964844,278.75,36242.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589354991912842,1.0,0.0,0.0,3.6834194660186768,3.683443784713745,9.053065355146828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.87646484375,0.0,1572.501953125,1895.4371337890625,0.0,3943.091064453125,0.912888526916504,1.0,0.0,3.0,1.0,0.0
12330180,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3804016113281,0.7711266875267029,0.2742423415184021,0.2502110600471496,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3797912597656,0.8496942520141602,0.3705396056175232,0.3542219400405884,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3798828125,0.8359302282333374,0.3516442477703094,0.2484889179468155,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3800354003906,0.8163109421730042,0.3255605101585388,0.3117860555648803,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3810729980469,0.7163559794425964,0.2167838811874389,0.9918444752693176,284.3797302246094,284.95001220703125,295.2569580078125,290.4158630371094,295.2581481933594,297.1044006347656,283.3761291503906,1.0,0.5046077370643616,1.0,1.0,0.0,1.0,-2.589017629623413,2.589012384414673,5.3794087762071285e-06,1.9948234558105469,0.8943106532096863,0.8943106532096863,0.0,132.43963623046875,105.0,49889.921875,-0.0,1575.4306640625,1.0,278.758056640625,282.0186767578125,293.4434814453125,296.70733642578125,293.1499938964844,293.1499938964844,279.04998779296875,36605.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966801643371582,1.0,0.0,0.0,3.662010908126831,3.6620352268218994,8.948135814534908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.82666015625,0.0,1551.1190185546875,1895.4371337890625,0.0,4012.979248046875,0.9083447456359864,1.0,0.0,3.0,1.0,0.0
12330240,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3804016113281,0.7711266875267029,0.2742423415184021,0.2502110600471496,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3797912597656,0.8496942520141602,0.3705396056175232,0.3542219400405884,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3798828125,0.8359302282333374,0.3516442477703094,0.2484889179468155,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3800354003906,0.8163109421730042,0.3255605101585388,0.3117860555648803,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3810729980469,0.7163559794425964,0.2167838811874389,0.9918444752693176,284.3797302246094,284.95001220703125,295.2569580078125,290.4158630371094,295.2581481933594,297.1044006347656,283.3761291503906,1.0,0.5046077370643616,1.0,1.0,0.0,1.0,-2.589017629623413,2.589012384414673,5.3794087762071285e-06,1.9948234558105469,0.8943106532096863,0.8943106532096863,0.0,132.43963623046875,105.0,49889.921875,-0.0,1575.4306640625,1.0,278.758056640625,282.0186767578125,293.4434814453125,296.70733642578125,293.1499938964844,293.1499938964844,279.04998779296875,36605.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966801643371582,1.0,0.0,0.0,3.662010908126831,3.6620352268218994,8.948135814534908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.82666015625,0.0,1551.1190185546875,1895.4371337890625,0.0,4012.979248046875,0.9083447456359864,1.0,0.0,3.0,1.0,0.0
12330300,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4888610839844,0.7749167680740356,0.2730416357517242,0.2487594336271286,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4905700683594,0.853952169418335,0.3690905570983886,0.3524967133998871,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4903259277344,0.839961051940918,0.3502706587314605,0.2472478747367859,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4898986816406,0.8203015327453613,0.3243097960948944,0.3102734386920929,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4870300292969,0.7197138667106628,0.2158142179250717,0.986216962337494,284.49072265625,284.95001220703125,295.2288513183594,290.39556884765625,295.2301025390625,297.0972900390625,283.4996337890625,1.0,0.5000907778739929,1.0,1.0,0.0,1.0,-2.575124979019165,2.575119733810425,5.321623120835284e-06,1.9840134382247925,0.8922783136367798,0.8922783136367798,0.0,128.4432830810547,105.0,48578.79296875,-0.0,1538.8526611328125,1.0,279.0014953613281,282.1653747558594,293.3511657714844,296.43524169921875,293.1499938964844,293.1499938964844,279.04998779296875,36611.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585626125335692,1.0,0.0,0.0,3.649862289428711,3.6498863697052,8.888863476386177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.7431640625,0.0,1537.593505859375,1895.4371337890625,0.0,3939.762451171875,0.9056981801986694,1.0,0.0,3.0,1.0,0.0
12330360,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5301208496094,0.7810914516448975,0.2723261713981628,0.2477754205465316,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5302429199219,0.860589325428009,0.3680956661701202,0.3512078523635864,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5302124023437,0.8463011980056763,0.3493798375129699,0.2463616877794265,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5301818847656,0.8263717889785767,0.3234683573246002,0.3091441988945007,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.52996826171875,0.7248715758323669,0.2151538133621215,0.9818251729011536,284.5302429199219,284.95001220703125,295.1988830566406,290.37335205078125,295.20025634765625,297.0938720703125,283.53057861328125,1.0,0.4954066574573517,1.0,1.0,0.0,1.0,-2.564689874649048,2.564684629440308,5.2784030231123324e-06,1.9758822917938232,0.8899242281913757,0.8899242281913757,0.0,123.58101654052734,93.0,48181.0703125,-0.0,1503.4840087890625,1.0,279.0422668457031,282.2045593261719,293.3244934082031,296.4117431640625,293.1499938964844,293.1499938964844,279.3500061035156,36588.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530571103096008,1.0,0.0,0.0,3.6392982006073,3.639322280883789,8.837483278512082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.02734375,0.0,1525.6815185546875,1895.4371337890625,0.0,3890.460693359375,0.9032952785491944,1.0,0.0,3.0,1.0,0.0
12330420,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7072448730469,0.798947274684906,0.2716319859027862,0.2465453445911407,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7074279785156,0.8797926902770996,0.3668742477893829,0.3494063317775726,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7073974609375,0.8647411465644836,0.3483685553073883,0.2451773732900619,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7073669433594,0.8435825705528259,0.3224953711032867,0.3075923323631286,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7070617675781,0.7395138144493103,0.2144358456134796,0.9757339358329772,284.7074279785156,284.95001220703125,295.1337890625,290.323486328125,295.1352844238281,297.0936889648437,283.7080993652344,1.0,0.4858376681804657,1.0,1.0,0.0,1.0,-2.550433874130249,2.550428628921509,5.2197610784787685e-06,1.964832663536072,0.8881508708000183,0.8881508708000183,0.0,112.48416900634766,81.0,46555.58984375,-0.0,1436.239013671875,1.0,279.3415832519531,282.41119384765625,293.26470947265625,296.2341003417969,293.1499938964844,293.1499938964844,279.6499938964844,36437.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382780194282532,1.0,0.0,0.0,3.6222832202911377,3.622307062149048,8.755039289098931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.18017578125,0.0,1505.8017578125,1895.4371337890625,0.0,3756.775390625,0.8994024991989136,1.0,0.0,3.0,1.0,0.0
12330480,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7072448730469,0.798947274684906,0.2716319859027862,0.2465453445911407,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7074279785156,0.8797926902770996,0.3668742477893829,0.3494063317775726,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7073974609375,0.8647411465644836,0.3483685553073883,0.2451773732900619,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7073669433594,0.8435825705528259,0.3224953711032867,0.3075923323631286,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7070617675781,0.7395138144493103,0.2144358456134796,0.9757339358329772,284.7074279785156,284.95001220703125,295.1337890625,290.323486328125,295.1352844238281,297.0936889648437,283.7080993652344,1.0,0.4858376681804657,1.0,1.0,0.0,1.0,-2.550433874130249,2.550428628921509,5.2197610784787685e-06,1.964832663536072,0.8881508708000183,0.8881508708000183,0.0,112.48416900634766,81.0,46555.58984375,-0.0,1436.239013671875,1.0,279.3415832519531,282.41119384765625,293.26470947265625,296.2341003417969,293.1499938964844,293.1499938964844,279.6499938964844,36437.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382780194282532,1.0,0.0,0.0,3.6222832202911377,3.622307062149048,8.755039289098931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.18017578125,0.0,1505.8017578125,1895.4371337890625,0.0,3756.775390625,0.8994024991989136,1.0,0.0,3.0,1.0,0.0
12330540,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8848876953125,0.822574257850647,0.2714596390724182,0.2458624094724655,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8850402832031,0.9069336652755736,0.3662509620189667,0.3482458591461181,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.885009765625,0.8911159634590149,0.3479290604591369,0.2444527447223663,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8849792480469,0.8682984709739685,0.3220854699611664,0.3066382110118866,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8847045898437,0.7606503367424011,0.2142442762851715,0.9721960425376892,284.8850402832031,284.95001220703125,295.06207275390625,290.2667541503906,295.063720703125,297.0987854003906,283.8856506347656,1.0,0.4762788712978363,1.0,1.0,0.0,1.0,-2.541947364807129,2.5419421195983887,5.185167992749484e-06,1.958335041999817,0.888753354549408,0.888753354549408,0.0,100.54119873046876,69.0,44999.8203125,-0.0,1373.428466796875,1.0,279.6414489746094,282.6161193847656,293.2142944335937,296.08502197265625,293.1499938964844,293.1499938964844,279.95001220703125,36226.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252393841743468,1.0,0.0,0.0,3.61312747001648,3.6131510734558105,8.710836141290201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.23876953125,0.0,1494.2081298828125,1895.4371337890625,0.0,3637.4296875,0.8972145318984985,1.0,0.0,3.0,1.0,0.0
12330600,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8848876953125,0.822574257850647,0.2714596390724182,0.2458624094724655,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8850402832031,0.9069336652755736,0.3662509620189667,0.3482458591461181,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.885009765625,0.8911159634590149,0.3479290604591369,0.2444527447223663,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8849792480469,0.8682984709739685,0.3220854699611664,0.3066382110118866,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8847045898437,0.7606503367424011,0.2142442762851715,0.9721960425376892,284.8850402832031,284.95001220703125,295.06207275390625,290.2667541503906,295.063720703125,297.0987854003906,283.8856506347656,1.0,0.4762788712978363,1.0,1.0,0.0,1.0,-2.541947364807129,2.5419421195983887,5.185167992749484e-06,1.958335041999817,0.888753354549408,0.888753354549408,0.0,100.54119873046876,69.0,44999.8203125,-0.0,1373.428466796875,1.0,279.6414489746094,282.6161193847656,293.2142944335937,296.08502197265625,293.1499938964844,293.1499938964844,279.95001220703125,36226.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252393841743468,1.0,0.0,0.0,3.61312747001648,3.6131510734558105,8.710836141290201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.23876953125,0.0,1494.2081298828125,1895.4371337890625,0.0,3637.4296875,0.8972145318984985,1.0,0.0,3.0,1.0,0.0
12330660,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0585021972656,0.8526904582977295,0.2715317010879516,0.2454323470592498,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0586242675781,0.9471490383148192,0.3659303784370422,0.3474116325378418,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.05859375,0.9289721846580504,0.3477691411972046,0.2439516931772232,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.05859375,0.9026588797569276,0.3219618201255798,0.3059924244880676,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.058349609375,0.7904738783836365,0.214340478181839,0.9701094031333924,285.0586242675781,284.95001220703125,294.9843139648437,290.20367431640625,294.986083984375,297.1061096191406,284.0590209960937,1.0,0.4668198823928833,1.0,1.0,0.0,1.0,-2.53654146194458,2.53653621673584,5.16335330758011e-06,1.954277753829956,0.8916438221931458,0.8916438221931458,0.0,88.36653137207031,57.0,43480.44921875,-0.0,1313.8883056640625,1.0,279.9414367675781,282.81610107421875,293.1567687988281,295.9349975585937,293.1499938964844,293.1499938964844,280.25,35986.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133750796318054,1.0,0.0,0.0,3.612925529479981,3.612949132919312,8.709862981959304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.1865234375,0.0,1492.212646484375,1895.4371337890625,0.0,3527.89892578125,0.8970018029212952,1.0,0.0,3.0,1.0,0.0
12330720,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0585021972656,0.8526904582977295,0.2715317010879516,0.2454323470592498,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0586242675781,0.9471490383148192,0.3659303784370422,0.3474116325378418,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.05859375,0.9289721846580504,0.3477691411972046,0.2439516931772232,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.05859375,0.9026588797569276,0.3219618201255798,0.3059924244880676,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.058349609375,0.7904738783836365,0.214340478181839,0.9701094031333924,285.0586242675781,284.95001220703125,294.9843139648437,290.20367431640625,294.986083984375,297.1061096191406,284.0590209960937,1.0,0.4668198823928833,1.0,1.0,0.0,1.0,-2.53654146194458,2.53653621673584,5.16335330758011e-06,1.954277753829956,0.8916438221931458,0.8916438221931458,0.0,88.36653137207031,57.0,43480.44921875,-0.0,1313.8883056640625,1.0,279.9414367675781,282.81610107421875,293.1567687988281,295.9349975585937,293.1499938964844,293.1499938964844,280.25,35986.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133750796318054,1.0,0.0,0.0,3.612925529479981,3.612949132919312,8.709862981959304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.1865234375,0.0,1492.212646484375,1895.4371337890625,0.0,3527.89892578125,0.8970018029212952,1.0,0.0,3.0,1.0,0.0
12330780,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2267150878906,0.8971320986747742,0.2717351019382477,0.2451368123292923,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2267761230469,0.9934687614440918,0.3657770454883575,0.3467573523521423,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2267761230469,0.9797638058662416,0.3477625250816345,0.2435723841190338,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.22674560546875,0.9553945660591124,0.3219930529594421,0.3055145740509033,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2265930175781,0.8305284380912781,0.2145940512418747,0.9688364863395692,285.226806640625,284.95001220703125,294.9009094238281,290.13482666015625,294.90283203125,297.11407470703125,284.2268981933594,1.0,0.4574547410011291,1.0,1.0,0.0,1.0,-2.532839775085449,2.532834768295288,5.1485999392753e-06,1.9515793323516848,0.8967400789260864,0.8967400789260864,0.0,76.18370819091797,75.0,41979.14453125,-0.0,1256.659912109375,1.0,280.2414855957031,283.0102844238281,293.0901794433594,295.7777099609375,293.1499938964844,293.1499938964844,280.54998779296875,35740.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019121527671814,1.0,0.0,0.0,3.621947526931762,3.6219711303710938,8.753415841056267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.494140625,0.0,1500.25439453125,1895.4371337890625,0.0,3421.40234375,0.8988436460494995,1.0,0.0,3.0,1.0,0.0
