time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330840,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2267150878906,0.8971320986747742,0.2717351019382477,0.2451368123292923,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2267761230469,0.9934687614440918,0.3657770454883575,0.3467573523521423,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2267761230469,0.9797638058662416,0.3477625250816345,0.2435723841190338,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.22674560546875,0.9553945660591124,0.3219930529594421,0.3055145740509033,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2265930175781,0.8305284380912781,0.2145940512418747,0.9688364863395692,285.226806640625,284.95001220703125,294.9009094238281,290.13482666015625,294.90283203125,297.11407470703125,284.2268981933594,1.0,0.4574547410011291,1.0,1.0,0.0,1.0,-2.532839775085449,2.532834768295288,5.1485999392753e-06,1.9515793323516848,0.8967400789260864,0.8967400789260864,0.0,76.18370819091797,75.0,41979.14453125,-0.0,1256.659912109375,1.0,280.2414855957031,283.0102844238281,293.0901794433594,295.7777099609375,293.1499938964844,293.1499938964844,280.54998779296875,35740.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019121527671814,1.0,0.0,0.0,3.621947526931762,3.6219711303710938,8.753415841056267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.494140625,0.0,1500.25439453125,1895.4371337890625,0.0,3421.40234375,0.8988436460494995,1.0,0.0,3.0,1.0,0.0
12330900,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3507995605469,0.904975950717926,0.2718389630317688,0.2451474070549011,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.35260009765625,0.9990000128746032,0.3657282292842865,0.3462753593921661,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3523254394531,0.9868150949478148,0.3477700650691986,0.2435112446546554,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3518981933594,0.9637876749038696,0.3220228552818298,0.3054571747779846,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34881591796875,0.8371527194976807,0.2147382944822311,0.9691061973571776,285.3527526855469,284.95001220703125,294.8572692871094,290.098388671875,294.8592529296875,297.1177978515625,284.3623352050781,1.0,0.4567712843418121,1.0,1.0,0.0,1.0,-2.5324652194976807,2.5324599742889404,5.1471924962243065e-06,1.951349377632141,0.9006215929985046,0.9006215929985046,0.0,74.50730895996094,75.0,40787.4921875,-0.0,1248.9583740234375,1.0,280.498046875,283.1661376953125,293.0299987792969,295.5975036621094,293.1499938964844,293.1499938964844,280.54998779296875,35609.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939194083213806,1.0,0.0,0.0,3.629617691040039,3.62964129447937,8.790529477664677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.2109375,0.0,1507.702880859375,1895.4371337890625,0.0,3346.841552734375,0.9005011320114136,1.0,0.0,3.0,1.0,0.0
12330960,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3924560546875,0.9020875692367554,0.2719781100749969,0.2453158646821975,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925476074219,0.9971871972084044,0.3657303750514984,0.3466586768627167,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925476074219,0.9841520190238952,0.3478220105171203,0.2435778826475143,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.9606208205223083,0.3220910131931305,0.3055578768253326,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3923645019531,0.8348132967948914,0.2149079889059066,0.9700229167938232,285.3925476074219,284.95001220703125,294.8124084472656,290.06072998046875,294.8144226074219,297.1216735839844,284.3927307128906,1.0,0.4577684700489044,1.0,1.0,0.0,1.0,-2.5344274044036865,2.5344223976135254,5.155362941877684e-06,1.952959418296814,0.9040240049362184,0.9040240049362184,0.0,75.22146606445312,93.0,40528.58984375,-0.0,1254.4554443359375,1.0,280.5415344238281,283.20147705078125,293.0163269042969,295.6148681640625,293.1499938964844,293.1499938964844,280.25,35499.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904070854187012,1.0,0.0,0.0,3.6399667263031006,3.6399905681610094,8.840730174597411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.5166015625,0.0,1518.2994384765625,1895.4371337890625,0.0,3314.0146484375,0.9027042388916016,1.0,0.0,3.0,1.0,0.0
12331020,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1705322265625,0.87075275182724,0.2706917822360992,0.2449200898408889,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1698303222656,0.9679786562919616,0.3642771244049072,0.3460505306720733,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.169921875,0.9512783885002136,0.3463868498802185,0.2431641072034835,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.17010498046875,0.9241042733192444,0.3209498822689056,0.3051965832710266,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1712951660156,0.8084211945533752,0.2143037617206573,0.9702207446098328,285.1697692871094,284.95001220703125,294.71929931640625,289.9818725585937,294.7214050292969,297.1194763183594,284.1656188964844,1.0,0.4631380140781402,1.0,1.0,0.0,1.0,-2.532526016235352,2.5325210094451904,5.148310719960136e-06,1.951839685440064,0.9052745699882508,0.9052745699882508,0.0,82.6125259399414,111.0,41274.6171875,-0.0,1284.019287109375,1.0,280.2578125,282.9625549316406,293.0286865234375,295.7440185546875,293.1499938964844,293.1499938964844,279.95001220703125,35634.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041608572006226,1.0,0.0,0.0,3.654695749282837,3.654719829559326,8.912422231333039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.4609375,0.0,1535.662109375,1895.4371337890625,0.0,3442.337890625,0.9060584902763368,1.0,0.0,3.0,1.0,0.0
12331080,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1705322265625,0.87075275182724,0.2706917822360992,0.2449200898408889,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1698303222656,0.9679786562919616,0.3642771244049072,0.3460505306720733,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.169921875,0.9512783885002136,0.3463868498802185,0.2431641072034835,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.17010498046875,0.9241042733192444,0.3209498822689056,0.3051965832710266,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1712951660156,0.8084211945533752,0.2143037617206573,0.9702207446098328,285.1697692871094,284.95001220703125,294.71929931640625,289.9818725585937,294.7214050292969,297.1194763183594,284.1656188964844,1.0,0.4631380140781402,1.0,1.0,0.0,1.0,-2.532526016235352,2.5325210094451904,5.148310719960136e-06,1.951839685440064,0.9052745699882508,0.9052745699882508,0.0,82.6125259399414,111.0,41274.6171875,-0.0,1284.019287109375,1.0,280.2578125,282.9625549316406,293.0286865234375,295.7440185546875,293.1499938964844,293.1499938964844,279.95001220703125,35634.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041608572006226,1.0,0.0,0.0,3.654695749282837,3.654719829559326,8.912422231333039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.4609375,0.0,1535.662109375,1895.4371337890625,0.0,3442.337890625,0.9060584902763368,1.0,0.0,3.0,1.0,0.0
12331140,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9164733886719,0.8297317028045654,0.2679193317890167,0.2432109415531158,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91571044921875,0.9160283207893372,0.3613441586494446,0.3441179096698761,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9158020019531,0.8995562791824341,0.3434188961982727,0.2417138963937759,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.916015625,0.8767783045768738,0.3184204995632171,0.3036264479160309,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.91729736328125,0.7688727378845215,0.2125429064035415,0.9660153388977052,284.9156188964844,284.95001220703125,294.6220092773437,289.8988342285156,294.62420654296875,297.1060791015625,283.9110412597656,1.0,0.4708592593669891,1.0,1.0,0.0,1.0,-2.519477128982544,2.519472122192383,5.095940196042648e-06,1.9420536756515503,0.902847170829773,0.902847170829773,0.0,95.51663208007812,129.0,41880.3671875,-0.0,1323.2958984375,1.0,279.9581604003906,282.6991271972656,292.95538330078125,295.7312927246094,293.1499938964844,293.1499938964844,279.6499938964844,35895.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188557863235474,1.0,0.0,0.0,3.659611463546753,3.659635543823242,8.936413564697432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.2548828125,0.0,1543.1036376953125,1895.4371337890625,0.0,3578.59521484375,0.9073272347450256,1.0,0.0,3.0,1.0,0.0
12331200,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9164733886719,0.8297317028045654,0.2679193317890167,0.2432109415531158,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91571044921875,0.9160283207893372,0.3613441586494446,0.3441179096698761,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9158020019531,0.8995562791824341,0.3434188961982727,0.2417138963937759,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.916015625,0.8767783045768738,0.3184204995632171,0.3036264479160309,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.91729736328125,0.7688727378845215,0.2125429064035415,0.9660153388977052,284.9156188964844,284.95001220703125,294.6220092773437,289.8988342285156,294.62420654296875,297.1060791015625,283.9110412597656,1.0,0.4708592593669891,1.0,1.0,0.0,1.0,-2.519477128982544,2.519472122192383,5.095940196042648e-06,1.9420536756515503,0.902847170829773,0.902847170829773,0.0,95.51663208007812,129.0,41880.3671875,-0.0,1323.2958984375,1.0,279.9581604003906,282.6991271972656,292.95538330078125,295.7312927246094,293.1499938964844,293.1499938964844,279.6499938964844,35895.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188557863235474,1.0,0.0,0.0,3.659611463546753,3.659635543823242,8.936413564697432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.2548828125,0.0,1543.1036376953125,1895.4371337890625,0.0,3578.59521484375,0.9073272347450256,1.0,0.0,3.0,1.0,0.0
12331260,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65753173828125,0.7916626930236816,0.2644087672233581,0.2408241629600525,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6567077636719,0.871957540512085,0.3575685322284698,0.3413886725902557,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6568298339844,0.8573874831199646,0.3396328687667846,0.2396842390298843,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6570129394531,0.8372514843940735,0.3150768578052521,0.3012960255146026,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6583557128906,0.7347226738929749,0.2100219428539276,0.958573043346405,284.6566467285156,284.95001220703125,294.52105712890625,289.8121337890625,294.5233459472656,297.0868225097656,283.65191650390625,1.0,0.4795917570590973,1.0,1.0,0.0,1.0,-2.499155282974243,2.499150276184082,5.014493126509478e-06,1.9265919923782349,0.8969261646270752,0.8969261646270752,0.0,111.28023529052734,132.0,42333.30859375,-0.0,1365.16015625,1.0,279.6581726074219,282.43408203125,292.8552551269531,295.66534423828125,293.1499938964844,293.1499938964844,279.95001220703125,36222.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930140733718872,1.0,0.0,0.0,3.652436494827272,3.65246057510376,8.901405976757815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.73828125,0.0,1537.5501708984375,1895.4371337890625,0.0,3682.43115234375,0.9059414863586426,1.0,0.0,3.0,1.0,0.0
12331320,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65753173828125,0.7916626930236816,0.2644087672233581,0.2408241629600525,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6567077636719,0.871957540512085,0.3575685322284698,0.3413886725902557,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6568298339844,0.8573874831199646,0.3396328687667846,0.2396842390298843,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6570129394531,0.8372514843940735,0.3150768578052521,0.3012960255146026,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6583557128906,0.7347226738929749,0.2100219428539276,0.958573043346405,284.6566467285156,284.95001220703125,294.52105712890625,289.8121337890625,294.5233459472656,297.0868225097656,283.65191650390625,1.0,0.4795917570590973,1.0,1.0,0.0,1.0,-2.499155282974243,2.499150276184082,5.014493126509478e-06,1.9265919923782349,0.8969261646270752,0.8969261646270752,0.0,111.28023529052734,132.0,42333.30859375,-0.0,1365.16015625,1.0,279.6581726074219,282.43408203125,292.8552551269531,295.66534423828125,293.1499938964844,293.1499938964844,279.95001220703125,36222.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930140733718872,1.0,0.0,0.0,3.652436494827272,3.65246057510376,8.901405976757815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.73828125,0.0,1537.5501708984375,1895.4371337890625,0.0,3682.43115234375,0.9059414863586426,1.0,0.0,3.0,1.0,0.0
12331380,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.787109375,0.7693181037902832,0.2619576156139374,0.2386790961027145,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7870483398437,0.8484669327735901,0.3546398878097534,0.338737815618515,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7870483398437,0.8349334001541138,0.3368348479270935,0.237788125872612,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7870788574219,0.8158515095710754,0.312453418970108,0.2989706695079803,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.787109375,0.71573805809021,0.2078971713781356,0.9502267837524414,284.7870483398437,284.95001220703125,294.4169006347656,289.7222595214844,294.4193115234375,297.0736083984375,283.7864074707031,1.0,0.4842303693294525,1.0,1.0,0.0,1.0,-2.478287696838379,2.4782826900482178,4.931300736643607e-06,1.910581111907959,0.8958250284194946,0.8958250284194946,0.0,121.96566772460938,120.0,40551.03515625,-0.0,1384.149169921875,1.0,279.9421691894531,282.6008605957031,292.66754150390625,295.2980651855469,293.1499938964844,293.1499938964844,280.25,36196.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148976802825928,1.0,0.0,0.0,3.644375562667847,3.644399642944336,8.862159006639558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.6962890625,0.0,1528.3868408203125,1895.4371337890625,0.0,3541.9990234375,0.904155731201172,1.0,0.0,3.0,1.0,0.0
12331440,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.787109375,0.7693181037902832,0.2619576156139374,0.2386790961027145,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7870483398437,0.8484669327735901,0.3546398878097534,0.338737815618515,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7870483398437,0.8349334001541138,0.3368348479270935,0.237788125872612,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7870788574219,0.8158515095710754,0.312453418970108,0.2989706695079803,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.787109375,0.71573805809021,0.2078971713781356,0.9502267837524414,284.7870483398437,284.95001220703125,294.4169006347656,289.7222595214844,294.4193115234375,297.0736083984375,283.7864074707031,1.0,0.4842303693294525,1.0,1.0,0.0,1.0,-2.478287696838379,2.4782826900482178,4.931300736643607e-06,1.910581111907959,0.8958250284194946,0.8958250284194946,0.0,121.96566772460938,120.0,40551.03515625,-0.0,1384.149169921875,1.0,279.9421691894531,282.6008605957031,292.66754150390625,295.2980651855469,293.1499938964844,293.1499938964844,280.25,36196.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148976802825928,1.0,0.0,0.0,3.644375562667847,3.644399642944336,8.862159006639558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.6962890625,0.0,1528.3868408203125,1895.4371337890625,0.0,3541.9990234375,0.904155731201172,1.0,0.0,3.0,1.0,0.0
12331500,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9060363769531,0.7657893300056458,0.2611952424049377,0.2379227578639984,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9078674316406,0.8447763919830322,0.3536127507686615,0.3376996219158172,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075927734375,0.831413209438324,0.335897147655487,0.2370783686637878,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9071960449219,0.8122833967208862,0.3115381598472595,0.2980493903160095,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90411376953125,0.7123708128929138,0.2071354985237121,0.9466696381568908,284.90802001953125,284.95001220703125,294.3638000488281,289.67633056640625,294.3662414550781,297.0706481933594,283.9174194335937,1.0,0.4838839769363403,1.0,1.0,0.0,1.0,-2.469897508621216,2.4698925018310547,4.898146471532527e-06,1.9041926860809328,0.8966895937919617,0.8966895937919617,0.0,123.43557739257812,120.0,39222.2421875,-0.0,1379.7772216796875,1.0,280.1986083984375,282.7552490234375,292.5811767578125,295.0694885253906,293.1499938964844,293.1499938964844,280.25,36125.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032682180404664,1.0,0.0,0.0,3.641967058181762,3.641991138458252,8.85044983078842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.6611328125,0.0,1525.18798828125,1895.4371337890625,0.0,3434.030029296875,0.903610348701477,1.0,0.0,3.0,1.0,0.0
12331560,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9429626464844,0.7657608985900879,0.2606695890426636,0.2373692095279693,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94293212890625,0.8447074294090271,0.352823793888092,0.3368650674819946,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94293212890625,0.8313854932785034,0.335200548171997,0.2365278005599975,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.94293212890625,0.8122113943099976,0.3108449876308441,0.2973077595233917,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.94293212890625,0.7121519446372986,0.2065621465444564,0.9437062740325928,284.94293212890625,284.95001220703125,294.3100891113281,289.6297912597656,294.3125305175781,297.06988525390625,283.94244384765625,1.0,0.4824967980384826,1.0,1.0,0.0,1.0,-2.4631149768829346,2.4631102085113525,4.871448709309334e-06,1.8990386724472048,0.8970456123352051,0.8970456123352051,0.0,122.84996032714844,108.0,38808.6015625,-0.0,1368.81103515625,1.0,280.2417907714844,282.7880554199219,292.5539855957031,295.05718994140625,293.1499938964844,293.1499938964844,280.54998779296875,36058.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963209986686707,1.0,0.0,0.0,3.641605854034424,3.641629695892334,8.848693369145622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.6640625,0.0,1524.2862548828125,1895.4371337890625,0.0,3369.26708984375,0.9034502506256104,1.0,0.0,3.0,1.0,0.0
12331620,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0993957519531,0.771884024143219,0.259936511516571,0.2364458292722702,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0993957519531,0.8510546684265137,0.3515980243682861,0.3354211151599884,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0993957519531,0.8375438451766968,0.3341437578201294,0.2355816215276718,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0993957519531,0.8182910680770874,0.3097982406616211,0.2960353791713714,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0993957519531,0.7173753380775452,0.2057397812604904,0.9386910796165466,285.0993957519531,284.95001220703125,294.2010192871094,289.53521728515625,294.2035522460937,297.0717163085937,284.09893798828125,1.0,0.4774325788021087,1.0,1.0,0.0,1.0,-2.45157790184021,2.451573133468628,4.8263223106914666e-06,1.890331506729126,0.900359034538269,0.900359034538269,0.0,118.02816772460938,96.0,37121.53515625,-0.0,1334.2955322265625,1.0,280.54168701171875,282.9745788574219,292.4621276855469,294.85693359375,293.1499938964844,293.1499938964844,280.25,35875.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788402676582336,1.0,0.0,0.0,3.645640850067138,3.645664930343628,8.868314012033807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.72021484375,0.0,1527.393310546875,1895.4371337890625,0.0,3205.7109375,0.904229998588562,1.0,0.0,3.0,1.0,0.0
12331680,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0993957519531,0.771884024143219,0.259936511516571,0.2364458292722702,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0993957519531,0.8510546684265137,0.3515980243682861,0.3354211151599884,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0993957519531,0.8375438451766968,0.3341437578201294,0.2355816215276718,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0993957519531,0.8182910680770874,0.3097982406616211,0.2960353791713714,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0993957519531,0.7173753380775452,0.2057397812604904,0.9386910796165466,285.0993957519531,284.95001220703125,294.2010192871094,289.53521728515625,294.2035522460937,297.0717163085937,284.09893798828125,1.0,0.4774325788021087,1.0,1.0,0.0,1.0,-2.45157790184021,2.451573133468628,4.8263223106914666e-06,1.890331506729126,0.900359034538269,0.900359034538269,0.0,118.02816772460938,96.0,37121.53515625,-0.0,1334.2955322265625,1.0,280.54168701171875,282.9745788574219,292.4621276855469,294.85693359375,293.1499938964844,293.1499938964844,280.25,35875.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788402676582336,1.0,0.0,0.0,3.645640850067138,3.645664930343628,8.868314012033807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.72021484375,0.0,1527.393310546875,1895.4371337890625,0.0,3205.7109375,0.904229998588562,1.0,0.0,3.0,1.0,0.0
12331740,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8650817871094,0.7818995118141174,0.2580610513687134,0.2349110692739486,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8642578125,0.8618522882461548,0.3493728637695312,0.3334434330463409,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8643798828125,0.8478227257728577,0.3319599330425262,0.2341753542423248,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.86456298828125,0.8282079696655273,0.307877779006958,0.2943027913570404,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8659362792969,0.7259359955787659,0.2043777406215667,0.9324424266815186,284.8641967773437,285.0240783691406,294.0902404785156,289.4390563964844,294.0928039550781,297.0682373046875,283.859375,1.0,0.4701549410820007,1.0,1.0,0.0,1.0,-2.4360902309417725,2.4360854625701904,4.76620152767282e-06,1.8787058591842647,0.8961997032165527,0.8961997032165527,0.0,110.87144470214844,84.0,37576.16015625,-0.0,1285.5911865234375,1.0,280.2578430175781,282.7283935546875,292.4703063964844,294.9620666503906,293.1499938964844,293.1499938964844,280.54998779296875,36112.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896453976631165,1.0,0.0,0.0,3.6435725688934326,3.643596649169922,8.858255000632198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.9375,0.0,1526.8670654296875,1895.4371337890625,0.0,3306.891357421875,0.903877019882202,1.0,0.0,3.0,1.0,0.0
12331800,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8650817871094,0.7818995118141174,0.2580610513687134,0.2349110692739486,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8642578125,0.8618522882461548,0.3493728637695312,0.3334434330463409,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8643798828125,0.8478227257728577,0.3319599330425262,0.2341753542423248,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.86456298828125,0.8282079696655273,0.307877779006958,0.2943027913570404,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8659362792969,0.7259359955787659,0.2043777406215667,0.9324424266815186,284.8641967773437,285.0240783691406,294.0902404785156,289.4390563964844,294.0928039550781,297.0682373046875,283.859375,1.0,0.4701549410820007,1.0,1.0,0.0,1.0,-2.4360902309417725,2.4360854625701904,4.76620152767282e-06,1.8787058591842647,0.8961997032165527,0.8961997032165527,0.0,110.87144470214844,84.0,37576.16015625,-0.0,1285.5911865234375,1.0,280.2578430175781,282.7283935546875,292.4703063964844,294.9620666503906,293.1499938964844,293.1499938964844,280.54998779296875,36112.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896453976631165,1.0,0.0,0.0,3.6435725688934326,3.643596649169922,8.858255000632198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.9375,0.0,1526.8670654296875,1895.4371337890625,0.0,3306.891357421875,0.903877019882202,1.0,0.0,3.0,1.0,0.0
12331860,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.994873046875,0.7956063151359558,0.2564201354980469,0.2329062968492508,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9948425292969,0.876928448677063,0.3472648859024048,0.3309398293495178,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9948425292969,0.8621852993965149,0.3299570679664612,0.2323772311210632,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.994873046875,0.841690719127655,0.3060266673564911,0.2920687198638916,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.994873046875,0.7373449802398682,0.2030187547206878,0.924308717250824,284.9948425292969,285.1629943847656,293.97821044921875,289.34185791015625,293.9808349609375,297.0649719238281,283.99420166015625,1.0,0.4611653387546539,1.0,1.0,0.0,1.0,-2.416054010391236,2.4160492420196533,4.6884433686500415e-06,1.8633668422698968,0.8940999507904053,0.8940999507904053,0.0,102.22090911865234,72.0,35818.8203125,-0.0,1225.9564208984375,1.0,280.5420837402344,282.89532470703125,292.2918701171875,294.6301574707031,293.1499938964844,293.1499938964844,280.8500061035156,36177.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876085102558136,1.0,0.0,0.0,3.636763095855713,3.636786937713623,8.825174973026151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.505859375,0.0,1519.8165283203125,1895.4371337890625,0.0,3179.881591796875,0.902422308921814,1.0,0.0,3.0,1.0,0.0
12331920,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.994873046875,0.7956063151359558,0.2564201354980469,0.2329062968492508,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9948425292969,0.876928448677063,0.3472648859024048,0.3309398293495178,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9948425292969,0.8621852993965149,0.3299570679664612,0.2323772311210632,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.994873046875,0.841690719127655,0.3060266673564911,0.2920687198638916,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.994873046875,0.7373449802398682,0.2030187547206878,0.924308717250824,284.9948425292969,285.1629943847656,293.97821044921875,289.34185791015625,293.9808349609375,297.0649719238281,283.99420166015625,1.0,0.4611653387546539,1.0,1.0,0.0,1.0,-2.416054010391236,2.4160492420196533,4.6884433686500415e-06,1.8633668422698968,0.8940999507904053,0.8940999507904053,0.0,102.22090911865234,72.0,35818.8203125,-0.0,1225.9564208984375,1.0,280.5420837402344,282.89532470703125,292.2918701171875,294.6301574707031,293.1499938964844,293.1499938964844,280.8500061035156,36177.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876085102558136,1.0,0.0,0.0,3.636763095855713,3.636786937713623,8.825174973026151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.505859375,0.0,1519.8165283203125,1895.4371337890625,0.0,3179.881591796875,0.902422308921814,1.0,0.0,3.0,1.0,0.0
12331980,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1529235839844,0.8171296715736389,0.2556188106536865,0.2316624820232391,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1529541015625,0.9012001156806946,0.3459217846393585,0.3291305005550384,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1529541015625,0.8857484459877014,0.3287781476974487,0.2311484366655349,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1529541015625,0.8636909127235413,0.3048558235168457,0.2904351353645324,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1528625488281,0.7559656500816345,0.2021807730197906,0.9181570410728456,285.1529846191406,285.3028564453125,293.8654479980469,289.244140625,293.8680725097656,297.0672607421875,284.1527404785156,1.0,0.4514558315277099,1.0,1.0,0.0,1.0,-2.40155291557312,2.401548385620117,4.63267542727408e-06,1.852316856384277,0.8924902677536011,0.8924902677536011,0.0,91.78460693359376,60.0,34089.73828125,-0.0,1166.28857421875,1.0,280.84161376953125,283.0850830078125,292.1646423339844,294.3803100585937,293.1499938964844,293.1499938964844,281.1499938964844,36186.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566812872886658,1.0,0.0,0.0,3.629807233810425,3.629831075668335,8.791448067313468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.81103515625,0.0,1512.206787109375,1895.4371337890625,0.0,2997.88427734375,0.9008782505989076,1.0,0.0,3.0,1.0,0.0
12332040,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1529235839844,0.8171296715736389,0.2556188106536865,0.2316624820232391,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1529541015625,0.9012001156806946,0.3459217846393585,0.3291305005550384,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1529541015625,0.8857484459877014,0.3287781476974487,0.2311484366655349,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1529541015625,0.8636909127235413,0.3048558235168457,0.2904351353645324,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1528625488281,0.7559656500816345,0.2021807730197906,0.9181570410728456,285.1529846191406,285.3028564453125,293.8654479980469,289.244140625,293.8680725097656,297.0672607421875,284.1527404785156,1.0,0.4514558315277099,1.0,1.0,0.0,1.0,-2.40155291557312,2.401548385620117,4.63267542727408e-06,1.852316856384277,0.8924902677536011,0.8924902677536011,0.0,91.78460693359376,60.0,34089.73828125,-0.0,1166.28857421875,1.0,280.84161376953125,283.0850830078125,292.1646423339844,294.3803100585937,293.1499938964844,293.1499938964844,281.1499938964844,36186.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566812872886658,1.0,0.0,0.0,3.629807233810425,3.629831075668335,8.791448067313468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.81103515625,0.0,1512.206787109375,1895.4371337890625,0.0,2997.88427734375,0.9008782505989076,1.0,0.0,3.0,1.0,0.0
12332100,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27410888671875,0.8301036357879639,0.2553610205650329,0.231174886226654,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.9179068207740784,0.3453981876373291,0.3283672928810119,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2758178710937,0.90119868516922,0.3283405601978302,0.2306418120861053,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2753601074219,0.8783882856369019,0.3044065237045288,0.2897468507289886,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2720031738281,0.7685145735740662,0.2018841952085495,0.9156122207641602,285.2762451171875,285.3729553222656,293.80889892578125,289.1952514648437,293.8115539550781,297.0694885253906,284.2864074707031,1.0,0.4464608430862427,1.0,1.0,0.0,1.0,-2.3955564498901367,2.395551919937134,4.609764346241718e-06,1.8477736711502075,0.8923096060752869,0.8923096060752869,0.0,86.23872375488281,60.0,32797.08984375,-0.0,1136.794921875,1.0,281.0981140136719,283.2419128417969,292.08551025390625,294.173828125,293.1499938964844,293.1499938964844,281.1499938964844,36173.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442213535308838,1.0,0.0,0.0,3.626177549362183,3.6262013912200928,8.773874924372649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.1796875,0.0,1508.1177978515625,1895.4371337890625,0.0,2881.1796875,0.9000963568687439,1.0,0.0,3.0,1.0,0.0
12332160,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3154602050781,0.8458976745605469,0.255215048789978,0.2308183461427688,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3155212402344,0.9393758773803712,0.3449900150299072,0.3277398347854614,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3155212402344,0.9212962985038756,0.3280245065689087,0.2302426993846893,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3155212402344,0.8964794874191284,0.3040631711483001,0.2891807854175567,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3153991699219,0.7841145396232605,0.2016802579164505,0.9135321378707886,285.3155212402344,285.44305419921875,293.7523803710937,289.1464233398437,293.7550048828125,297.0726013183594,284.3154296875,1.0,0.4414297044277191,1.0,1.0,0.0,1.0,-2.3907148838043213,2.39071011543274,4.59133343611029e-06,1.84411895275116,0.8912054896354675,0.8912054896354675,0.0,80.4919662475586,48.0,32406.62890625,-0.0,1107.9168701171875,1.0,281.14166259765625,283.27801513671875,292.0618896484375,294.1688232421875,293.1499938964844,293.1499938964844,281.45001220703125,36174.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367004990577698,1.0,0.0,0.0,3.623253345489502,3.623276948928833,8.759728871154948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.30810546875,0.0,1504.9136962890625,1895.4371337890625,0.0,2810.90380859375,0.8994079232215881,1.0,0.0,3.0,1.0,0.0
12332220,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.479736328125,0.8899301886558533,0.2550198435783386,0.2301764190196991,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4798278808594,0.9881275296211244,0.3442957997322082,0.3265882134437561,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.47979736328125,0.9737972617149352,0.327520877122879,0.2295226901769638,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47979736328125,0.948783814907074,0.3034899532794952,0.2881463468074798,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4796142578125,0.8245466351509094,0.201392576098442,0.90989887714386,285.4798278808594,285.5830078125,293.6394958496094,289.0491943359375,293.64215087890625,297.07940673828125,284.4798583984375,1.0,0.4312533140182495,1.0,1.0,0.0,1.0,-2.382086515426636,2.382081985473633,4.558628916129237e-06,1.8376308679580688,0.8902581930160522,0.8902581930160522,0.0,68.8259048461914,51.0,30756.037109375,-0.0,1050.9541015625,1.0,281.4415283203125,283.4720764160156,291.965087890625,293.9696960449219,293.1499938964844,293.1499938964844,281.75,36151.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169233202934265,1.0,0.0,0.0,3.617568254470825,3.617592096328736,8.732262699595594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.642578125,0.0,1498.5062255859375,1895.4371337890625,0.0,2627.08984375,0.8981229066848755,1.0,0.0,3.0,1.0,0.0
12332280,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.479736328125,0.8899301886558533,0.2550198435783386,0.2301764190196991,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4798278808594,0.9881275296211244,0.3442957997322082,0.3265882134437561,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.47979736328125,0.9737972617149352,0.327520877122879,0.2295226901769638,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47979736328125,0.948783814907074,0.3034899532794952,0.2881463468074798,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4796142578125,0.8245466351509094,0.201392576098442,0.90989887714386,285.4798278808594,285.5830078125,293.6394958496094,289.0491943359375,293.64215087890625,297.07940673828125,284.4798583984375,1.0,0.4312533140182495,1.0,1.0,0.0,1.0,-2.382086515426636,2.382081985473633,4.558628916129237e-06,1.8376308679580688,0.8902581930160522,0.8902581930160522,0.0,68.8259048461914,51.0,30756.037109375,-0.0,1050.9541015625,1.0,281.4415283203125,283.4720764160156,291.965087890625,293.9696960449219,293.1499938964844,293.1499938964844,281.75,36151.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169233202934265,1.0,0.0,0.0,3.617568254470825,3.617592096328736,8.732262699595594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.642578125,0.0,1498.5062255859375,1895.4371337890625,0.0,2627.08984375,0.8981229066848755,1.0,0.0,3.0,1.0,0.0
12332340,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402587890625,0.9150060415267944,0.2548985183238983,0.2298920750617981,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402587890625,0.9990000128746032,0.3444400727748871,0.31612628698349,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402587890625,0.9954474568367004,0.3271194994449615,0.2291021645069122,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402587890625,0.9744364619255066,0.3030105233192444,0.2875033020973205,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402282714844,0.8448972702026367,0.2012007981538772,0.9081205129623412,285.6402587890625,285.7221069335937,293.52734375,288.9530029296875,293.52996826171875,297.0863342285156,284.6397705078125,1.0,0.4253503084182739,1.0,1.0,0.0,1.0,-2.365753650665283,2.3657491207122803,4.496927431318909e-06,1.8252795934677124,0.8895928859710693,0.8895928859710693,0.0,63.70072937011719,69.0,29058.42578125,-0.0,1012.594482421875,1.0,281.741455078125,283.6627197265625,291.8674621582031,293.77099609375,293.1499938964844,293.1499938964844,282.04998779296875,36122.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796885073184967,1.0,0.0,0.0,3.613006830215454,3.613030433654785,8.710254633115255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.22119140625,0.0,1493.306396484375,1895.4371337890625,0.0,2442.980712890625,0.8970829248428345,1.0,0.0,3.0,1.0,0.0
12332400,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402587890625,0.9150060415267944,0.2548985183238983,0.2298920750617981,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402587890625,0.9990000128746032,0.3444400727748871,0.31612628698349,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402587890625,0.9954474568367004,0.3271194994449615,0.2291021645069122,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402587890625,0.9744364619255066,0.3030105233192444,0.2875033020973205,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402282714844,0.8448972702026367,0.2012007981538772,0.9081205129623412,285.6402587890625,285.7221069335937,293.52734375,288.9530029296875,293.52996826171875,297.0863342285156,284.6397705078125,1.0,0.4253503084182739,1.0,1.0,0.0,1.0,-2.365753650665283,2.3657491207122803,4.496927431318909e-06,1.8252795934677124,0.8895928859710693,0.8895928859710693,0.0,63.70072937011719,69.0,29058.42578125,-0.0,1012.594482421875,1.0,281.741455078125,283.6627197265625,291.8674621582031,293.77099609375,293.1499938964844,293.1499938964844,282.04998779296875,36122.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796885073184967,1.0,0.0,0.0,3.613006830215454,3.613030433654785,8.710254633115255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.22119140625,0.0,1493.306396484375,1895.4371337890625,0.0,2442.980712890625,0.8970829248428345,1.0,0.0,3.0,1.0,0.0
12332460,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.9090439081192015,0.254831999540329,0.2298436760902404,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.9990000128746032,0.3453238010406494,0.3216293752193451,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.9908112287521362,0.3267932832241058,0.2288816124200821,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.9686537981033324,0.302611768245697,0.2871353328227997,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.8401713371276855,0.2010999321937561,0.9077089428901672,285.81060791015625,285.8597412109375,293.41632080078125,288.8583679199219,293.4189453125,297.0932922363281,284.8116760253906,1.0,0.4276008307933807,1.0,1.0,0.0,1.0,-2.371091842651367,2.3710873126983643,4.516868557402631e-06,1.8292196989059448,0.889387845993042,0.889387845993042,0.0,64.79766845703125,87.0,27536.091796875,-0.0,1022.7472534179688,1.0,282.0414428710937,283.8622741699219,291.7686462402344,293.5739440917969,293.1499938964844,293.1499938964844,282.3500061035156,36083.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758146524429321,1.0,0.0,0.0,3.609699487686157,3.609723091125488,8.694315738466685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.5478515625,0.0,1489.4130859375,1895.4371337890625,0.0,2252.645263671875,0.8963212370872498,1.0,0.0,3.0,1.0,0.0
12332520,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.9090439081192015,0.254831999540329,0.2298436760902404,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.9990000128746032,0.3453238010406494,0.3216293752193451,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.9908112287521362,0.3267932832241058,0.2288816124200821,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.9686537981033324,0.302611768245697,0.2871353328227997,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.8401713371276855,0.2010999321937561,0.9077089428901672,285.81060791015625,285.8597412109375,293.41632080078125,288.8583679199219,293.4189453125,297.0932922363281,284.8116760253906,1.0,0.4276008307933807,1.0,1.0,0.0,1.0,-2.371091842651367,2.3710873126983643,4.516868557402631e-06,1.8292196989059448,0.889387845993042,0.889387845993042,0.0,64.79766845703125,87.0,27536.091796875,-0.0,1022.7472534179688,1.0,282.0414428710937,283.8622741699219,291.7686462402344,293.5739440917969,293.1499938964844,293.1499938964844,282.3500061035156,36083.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758146524429321,1.0,0.0,0.0,3.609699487686157,3.609723091125488,8.694315738466685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.5478515625,0.0,1489.4130859375,1895.4371337890625,0.0,2252.645263671875,0.8963212370872498,1.0,0.0,3.0,1.0,0.0
12332580,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8724473118782043,0.2548120021820068,0.2301094084978103,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9713051319122314,0.3440787494182586,0.3266701996326446,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9539820551872252,0.326551228761673,0.228921890258789,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9266483187675476,0.3022704422473907,0.287108451128006,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8091524243354797,0.2010108679533004,0.9087690114974976,285.9881286621094,285.9953308105469,293.3070068359375,288.7657775878906,293.3095397949219,297.0995178222656,284.9888000488281,1.0,0.4349433183670044,1.0,1.0,0.0,1.0,-2.378770351409912,2.378765821456909,4.546770924207522e-06,1.835506677627564,0.8898559212684631,0.8898559212684631,0.0,72.59339904785156,105.0,26054.51953125,-0.0,1062.615478515625,1.0,282.3414001464844,284.0650634765625,291.6763000488281,293.3912658691406,293.1499938964844,293.1499938964844,282.6499938964844,36025.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754787802696228,1.0,0.0,0.0,3.608643054962158,3.608666896820069,8.689227684044454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.375,0.0,1487.832275390625,1895.4371337890625,0.0,2067.013916015625,0.8960438370704651,1.0,0.0,3.0,1.0,0.0
12332640,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8724473118782043,0.2548120021820068,0.2301094084978103,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9713051319122314,0.3440787494182586,0.3266701996326446,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9539820551872252,0.326551228761673,0.228921890258789,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9266483187675476,0.3022704422473907,0.287108451128006,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8091524243354797,0.2010108679533004,0.9087690114974976,285.9881286621094,285.9953308105469,293.3070068359375,288.7657775878906,293.3095397949219,297.0995178222656,284.9888000488281,1.0,0.4349433183670044,1.0,1.0,0.0,1.0,-2.378770351409912,2.378765821456909,4.546770924207522e-06,1.835506677627564,0.8898559212684631,0.8898559212684631,0.0,72.59339904785156,105.0,26054.51953125,-0.0,1062.615478515625,1.0,282.3414001464844,284.0650634765625,291.6763000488281,293.3912658691406,293.1499938964844,293.1499938964844,282.6499938964844,36025.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754787802696228,1.0,0.0,0.0,3.608643054962158,3.608666896820069,8.689227684044454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.375,0.0,1487.832275390625,1895.4371337890625,0.0,2067.013916015625,0.8960438370704651,1.0,0.0,3.0,1.0,0.0
