time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332700,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8509213924407959,0.2547599375247955,0.2302725464105606,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.9452877044677734,0.3435392081737518,0.3263340294361114,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.9268006086349488,0.3263931572437286,0.2289784848690033,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147155761719,0.900724470615387,0.302071213722229,0.2871427237987518,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.7885274887084961,0.2009278088808059,0.9094903469085692,286.1156616210937,286.0621643066406,293.2530822753906,288.7204284667969,293.255615234375,297.1018981933594,285.1264953613281,1.0,0.4396312832832336,1.0,1.0,0.0,1.0,-2.3795385360717773,2.3795340061187744,4.549875029624673e-06,1.8361936807632449,0.8907531499862671,0.8907531499862671,0.0,78.42670440673828,105.0,24841.654296875,-0.0,1087.1070556640625,1.0,282.5975952148437,284.224365234375,291.60089111328125,293.202392578125,293.1499938964844,293.1499938964844,282.6499938964844,35988.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414396405220032,1.0,0.0,0.0,3.608625650405884,3.608649253845215,8.689142987350351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.845703125,0.0,1487.5406494140625,1895.4371337890625,0.0,1951.861572265625,0.8960505723953247,1.0,0.0,3.0,1.0,0.0
12332760,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603088378906,0.8318743109703064,0.254747062921524,0.2305164635181427,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.9189788103103638,0.34315025806427,0.3261830508708954,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.9021227359771729,0.3262805342674255,0.2290965169668197,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.160400390625,0.8787031173706055,0.3019067347049713,0.287251353263855,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601257324219,0.7695578336715698,0.2008623480796814,0.9104435443878174,286.16046142578125,286.1282653808594,293.1997985839844,288.67578125,293.2023010253906,297.10430908203125,285.16094970703125,1.0,0.4448587298393249,1.0,1.0,0.0,1.0,-2.381067037582397,2.3810625076293945,4.555830400931882e-06,1.8374390602111816,0.8908087015151978,0.8908087015151978,0.0,84.88866424560547,123.0,24536.08203125,-0.0,1115.0137939453125,1.0,282.6415100097656,284.2642822265625,291.5829467773437,293.2064514160156,293.1499938964844,293.1499938964844,282.95001220703125,35967.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331234216690063,1.0,0.0,0.0,3.609706163406372,3.609730005264282,8.694348139215435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.24609375,0.0,1488.561279296875,1895.4371337890625,0.0,1881.3125,0.8962410688400269,1.0,0.0,3.0,1.0,0.0
12332820,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323059082031,0.7973307371139526,0.2546729445457458,0.2309924811124801,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324584960937,0.8768880367279053,0.3425297439098358,0.3261121213436126,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324279785156,0.8625821471214294,0.3260261714458465,0.229337066411972,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323974609375,0.841349720954895,0.3015430867671966,0.287478357553482,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33209228515625,0.7377075552940369,0.2006883174180984,0.9123929738998412,286.3324584960937,286.2579345703125,293.09521484375,288.5888671875,293.09765625,297.10809326171875,285.3330383300781,1.0,0.4564156532287597,1.0,1.0,0.0,1.0,-2.3844566345214844,2.384452104568481,4.569019438349642e-06,1.840183138847351,0.8923426866531372,0.8923426866531372,0.0,99.4437255859375,126.0,23035.248046875,-0.0,1177.94091796875,1.0,282.9414367675781,284.4633483886719,291.4902648925781,293.0223693847656,293.1499938964844,293.1499938964844,283.1499938964844,35905.08984375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101975083351135,1.0,0.0,0.0,3.613093137741089,3.61311674118042,8.710671295375505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.67333984375,0.0,1491.791259765625,1895.4371337890625,0.0,1692.1407470703125,0.8959543108940125,1.0,0.0,3.0,1.0,0.0
12332880,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323059082031,0.7973307371139526,0.2546729445457458,0.2309924811124801,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324584960937,0.8768880367279053,0.3425297439098358,0.3261121213436126,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324279785156,0.8625821471214294,0.3260261714458465,0.229337066411972,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323974609375,0.841349720954895,0.3015430867671966,0.287478357553482,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33209228515625,0.7377075552940369,0.2006883174180984,0.9123929738998412,286.3324584960937,286.2579345703125,293.09521484375,288.5888671875,293.09765625,297.10809326171875,285.3330383300781,1.0,0.4564156532287597,1.0,1.0,0.0,1.0,-2.3844566345214844,2.384452104568481,4.569019438349642e-06,1.840183138847351,0.8923426866531372,0.8923426866531372,0.0,99.4437255859375,126.0,23035.248046875,-0.0,1177.94091796875,1.0,282.9414367675781,284.4633483886719,291.4902648925781,293.0223693847656,293.1499938964844,293.1499938964844,283.1499938964844,35905.08984375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101975083351135,1.0,0.0,0.0,3.613093137741089,3.61311674118042,8.710671295375505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.67333984375,0.0,1491.791259765625,1895.4371337890625,0.0,1692.1407470703125,0.8959543108940125,1.0,0.0,3.0,1.0,0.0
12332940,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44012451171875,0.7764611840248108,0.2543995678424835,0.2312034666538238,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44012451171875,0.8541495203971863,0.3418594002723694,0.3259329497814178,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44012451171875,0.8410418033599854,0.3255906105041504,0.2293866127729416,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44012451171875,0.8209851384162903,0.3010155856609344,0.2874516248703003,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400939941406,0.720199465751648,0.200383722782135,0.913197696208954,286.44012451171875,286.3837585449219,292.9937438964844,288.5055236816406,292.99609375,297.1099548339844,285.4398498535156,1.0,0.4640541076660156,1.0,1.0,0.0,1.0,-2.38549280166626,2.385488271713257,4.573261776386062e-06,1.841133713722229,0.8931674957275391,0.8931674957275391,0.0,109.98570251464844,114.0,21947.181640625,-0.0,1221.97509765625,1.0,283.1441955566406,284.5975341796875,291.4275207519531,292.90167236328125,293.1499938964844,293.1499938964844,283.1499938964844,35714.23046875,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925959587097168,1.0,0.0,0.0,3.6074423789978014,3.607465982437134,8.683445571477932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.224609375,0.0,1484.22119140625,1895.4371337890625,0.0,1552.81884765625,0.8923718929290771,1.0,0.0,3.0,1.0,0.0
12333000,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44012451171875,0.7764611840248108,0.2543995678424835,0.2312034666538238,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44012451171875,0.8541495203971863,0.3418594002723694,0.3259329497814178,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44012451171875,0.8410418033599854,0.3255906105041504,0.2293866127729416,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44012451171875,0.8209851384162903,0.3010155856609344,0.2874516248703003,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400939941406,0.720199465751648,0.200383722782135,0.913197696208954,286.44012451171875,286.3837585449219,292.9937438964844,288.5055236816406,292.99609375,297.1099548339844,285.4398498535156,1.0,0.4640541076660156,1.0,1.0,0.0,1.0,-2.38549280166626,2.385488271713257,4.573261776386062e-06,1.841133713722229,0.8931674957275391,0.8931674957275391,0.0,109.98570251464844,114.0,21947.181640625,-0.0,1221.97509765625,1.0,283.1441955566406,284.5975341796875,291.4275207519531,292.90167236328125,293.1499938964844,293.1499938964844,283.1499938964844,35714.23046875,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925959587097168,1.0,0.0,0.0,3.6074423789978014,3.607465982437134,8.683445571477932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.224609375,0.0,1484.22119140625,1895.4371337890625,0.0,1552.81884765625,0.8923718929290771,1.0,0.0,3.0,1.0,0.0
12333060,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212341308594,0.7713752388954163,0.2535386085510254,0.2306859195232391,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4209899902344,0.8486940860748291,0.3406787812709808,0.3250749707221985,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4210205078125,0.8359178304672241,0.3245555460453033,0.2288682013750076,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42108154296875,0.8158952593803406,0.2999770939350128,0.2867211103439331,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4214782714844,0.7157410383224487,0.1997057199478149,0.911151647567749,286.42095947265625,286.505126953125,292.8958740234375,288.42633056640625,292.89813232421875,297.108154296875,285.4194030761719,1.0,0.4645697474479675,1.0,1.0,0.0,1.0,-2.379889488220215,2.379884958267212,4.552117843559245e-06,1.8369557857513428,0.8911376595497131,0.8911376595497131,0.0,112.3467788696289,102.0,21518.87890625,-0.0,1225.0369873046875,1.0,283.1498413085937,284.58990478515625,291.4046325683594,292.8762512207031,293.1499938964844,293.1499938964844,283.1499938964844,35215.58984375,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890350580215454,1.0,0.0,0.0,3.574465751647949,3.574488878250122,8.525416319571377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.84423828125,0.0,1444.9979248046875,1895.4371337890625,0.0,1525.3173828125,0.8840929269790649,1.0,0.0,3.0,1.0,0.0
12333120,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212341308594,0.7713752388954163,0.2535386085510254,0.2306859195232391,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4209899902344,0.8486940860748291,0.3406787812709808,0.3250749707221985,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4210205078125,0.8359178304672241,0.3245555460453033,0.2288682013750076,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42108154296875,0.8158952593803406,0.2999770939350128,0.2867211103439331,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4214782714844,0.7157410383224487,0.1997057199478149,0.911151647567749,286.42095947265625,286.505126953125,292.8958740234375,288.42633056640625,292.89813232421875,297.108154296875,285.4194030761719,1.0,0.4645697474479675,1.0,1.0,0.0,1.0,-2.379889488220215,2.379884958267212,4.552117843559245e-06,1.8369557857513428,0.8911376595497131,0.8911376595497131,0.0,112.3467788696289,102.0,21518.87890625,-0.0,1225.0369873046875,1.0,283.1498413085937,284.58990478515625,291.4046325683594,292.8762512207031,293.1499938964844,293.1499938964844,283.1499938964844,35215.58984375,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890350580215454,1.0,0.0,0.0,3.574465751647949,3.574488878250122,8.525416319571377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.84423828125,0.0,1444.9979248046875,1895.4371337890625,0.0,1525.3173828125,0.8840929269790649,1.0,0.0,3.0,1.0,0.0
12333180,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39703369140625,0.7744438052177429,0.2522560656070709,0.2295162677764892,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968200683594,0.8520115613937378,0.3390600383281708,0.3235383033752441,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968505859375,0.8391299247741699,0.3230526149272918,0.2278156578540802,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.8189890384674072,0.2985154688358307,0.2853288352489471,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39727783203125,0.7184401750564575,0.1986993551254272,0.906493067741394,286.39678955078125,286.6214294433594,292.8020935058594,288.3517150878906,292.80426025390625,297.1034851074219,285.39532470703125,1.0,0.4607477486133575,1.0,1.0,0.0,1.0,-2.3681087493896484,2.368104219436645,4.5073670662532095e-06,1.8279184103012085,0.887208104133606,0.887208104133606,0.0,109.50067138671876,90.0,21064.59765625,-0.0,1199.9034423828125,1.0,283.1499938964844,284.5792541503906,291.3413391113281,292.7960205078125,293.1499938964844,293.1499938964844,283.1499938964844,34569.4609375,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875121593475342,1.0,0.0,0.0,3.525069236755371,3.5250918865203857,8.291414701488975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.517578125,0.0,1388.23095703125,1895.4371337890625,0.0,1513.629150390625,0.8720265626907349,1.0,0.0,3.0,1.0,0.0
12333240,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39703369140625,0.7744438052177429,0.2522560656070709,0.2295162677764892,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968200683594,0.8520115613937378,0.3390600383281708,0.3235383033752441,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968505859375,0.8391299247741699,0.3230526149272918,0.2278156578540802,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.8189890384674072,0.2985154688358307,0.2853288352489471,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39727783203125,0.7184401750564575,0.1986993551254272,0.906493067741394,286.39678955078125,286.6214294433594,292.8020935058594,288.3517150878906,292.80426025390625,297.1034851074219,285.39532470703125,1.0,0.4607477486133575,1.0,1.0,0.0,1.0,-2.3681087493896484,2.368104219436645,4.5073670662532095e-06,1.8279184103012085,0.887208104133606,0.887208104133606,0.0,109.50067138671876,90.0,21064.59765625,-0.0,1199.9034423828125,1.0,283.1499938964844,284.5792541503906,291.3413391113281,292.7960205078125,293.1499938964844,293.1499938964844,283.1499938964844,34569.4609375,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875121593475342,1.0,0.0,0.0,3.525069236755371,3.5250918865203857,8.291414701488975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.517578125,0.0,1388.23095703125,1895.4371337890625,0.0,1513.629150390625,0.8720265626907349,1.0,0.0,3.0,1.0,0.0
12333300,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3874816894531,0.7782604098320007,0.2515479624271393,0.228803738951683,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3872985839844,0.8561081290245056,0.3381645381450653,0.3226195871829986,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3873291015625,0.8430572748184204,0.3222160041332245,0.2271771430969238,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38739013671875,0.8227477073669434,0.2976998090744018,0.2844844758510589,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876647949219,0.7216989398002625,0.1981256306171417,0.9035462737083436,286.3872985839844,286.677490234375,292.7568664550781,288.3163146972656,292.7590026855469,297.1007080078125,285.3860778808594,1.0,0.4577077627182007,1.0,1.0,0.0,1.0,-2.3608288764953613,2.3608243465423584,4.479775725485524e-06,1.8223050832748413,0.8846160769462585,0.8846160769462585,0.0,106.77069854736328,90.0,20819.498046875,-0.0,1180.580078125,1.0,283.1499938964844,284.57733154296875,291.3019714355469,292.7439270019531,293.1499938964844,293.1499938964844,283.1499938964844,34059.0625,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859102845191956,1.0,0.0,0.0,3.4878008365631104,3.487823009490967,8.11702136616077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.33154296875,0.0,1346.2132568359375,1895.4371337890625,0.0,1501.38330078125,0.8657872080802917,1.0,0.0,3.0,1.0,0.0
12333360,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759765625,0.7834847569465637,0.2508180141448974,0.2280435264110565,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3757629394531,0.8617246150970459,0.3372343480587005,0.3216379880905151,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37579345703125,0.8484334945678711,0.3213470876216888,0.2264937311410904,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758544921875,0.8278154730796814,0.2968493700027466,0.2835771441459656,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3761901855469,0.7260593175888062,0.1975224167108535,0.900327205657959,286.3757629394531,286.7320556640625,292.7128601074219,288.2822570800781,292.7149353027344,297.09783935546875,285.3744506835937,1.0,0.4541039764881134,1.0,1.0,0.0,1.0,-2.352959156036377,2.352954864501953,4.450029337021988e-06,1.81622576713562,0.8815736770629883,0.8815736770629883,0.0,103.3915786743164,78.0,20596.84765625,-0.0,1158.1007080078125,1.0,283.1499938964844,284.5723571777344,291.2619934082031,292.6906433105469,293.1499938964844,293.1499938964844,283.1499938964844,33830.44921875,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835876107215881,1.0,0.0,0.0,3.462895154953003,3.462916851043701,8.001510423127911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.4775390625,0.0,1319.3970947265625,1895.4371337890625,0.0,1483.7152099609375,0.8570261597633362,1.0,0.0,3.0,1.0,0.0
12333420,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3588562011719,0.7980322241783142,0.2493253797292709,0.2264308035373687,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35870361328125,0.877532958984375,0.3353094160556793,0.3195456862449646,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587341308594,0.8636059165000916,0.3195515871047973,0.2250363379716873,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.8418720364570618,0.2950820922851562,0.2816323935985565,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.7380266189575195,0.196260392665863,0.8933284878730774,286.35870361328125,286.8364562988281,292.628662109375,288.21844482421875,292.630615234375,297.0920715332031,285.35760498046875,1.0,0.4456337690353393,1.0,1.0,0.0,1.0,-2.336014747619629,2.336010456085205,4.386287855595583e-06,1.80311119556427,0.8743924498558044,0.8743924498558044,0.0,95.2301025390625,66.0,20130.177734375,-0.0,1106.6534423828125,1.0,283.1499938964844,284.5696716308594,291.18572998046875,292.583984375,293.1499938964844,293.1499938964844,283.1499938964844,33032.12890625,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769809722900391,1.0,0.0,0.0,3.39009690284729,3.39011812210083,7.668625698897813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.482421875,0.0,1242.1563720703125,1895.4371337890625,0.0,1434.04345703125,0.8396018743515015,1.0,0.0,3.0,1.0,0.0
12333480,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3588562011719,0.7980322241783142,0.2493253797292709,0.2264308035373687,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35870361328125,0.877532958984375,0.3353094160556793,0.3195456862449646,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587341308594,0.8636059165000916,0.3195515871047973,0.2250363379716873,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.8418720364570618,0.2950820922851562,0.2816323935985565,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.7380266189575195,0.196260392665863,0.8933284878730774,286.35870361328125,286.8364562988281,292.628662109375,288.21844482421875,292.630615234375,297.0920715332031,285.35760498046875,1.0,0.4456337690353393,1.0,1.0,0.0,1.0,-2.336014747619629,2.336010456085205,4.386287855595583e-06,1.80311119556427,0.8743924498558044,0.8743924498558044,0.0,95.2301025390625,66.0,20130.177734375,-0.0,1106.6534423828125,1.0,283.1499938964844,284.5696716308594,291.18572998046875,292.583984375,293.1499938964844,293.1499938964844,283.1499938964844,33032.12890625,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769809722900391,1.0,0.0,0.0,3.39009690284729,3.39011812210083,7.668625698897813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.482421875,0.0,1242.1563720703125,1895.4371337890625,0.0,1434.04345703125,0.8396018743515015,1.0,0.0,3.0,1.0,0.0
12333540,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3462829589844,0.8179000020027161,0.2478129565715789,0.2247477024793625,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3461608886719,0.9002168774604797,0.3333321511745453,0.3173460066318512,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3461608886719,0.8856456875801086,0.3177122473716736,0.223505437374115,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34619140625,0.8623128533363342,0.2932589054107666,0.2795769572257995,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464050292969,0.7553460597991943,0.1949552297592163,0.8858633041381836,286.3461303710937,286.9339904785156,292.54998779296875,288.1607971191406,292.5518493652344,297.0865173339844,285.34527587890625,1.0,0.435939759016037,1.0,1.0,0.0,1.0,-2.318075180053711,2.318070888519287,4.319284016673919e-06,1.789201259613037,0.8658178448677063,0.8658178448677063,0.0,85.78975677490234,54.0,19672.923828125,-0.0,1049.794189453125,1.0,283.1499938964844,284.5715026855469,291.1197814941406,292.4869384765625,293.1499938964844,293.1499938964844,283.1499938964844,32195.2578125,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686753034591675,1.0,0.0,0.0,3.308155059814453,3.3081753253936768,7.30239037238789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.8232421875,0.0,1159.2662353515625,1895.4371337890625,0.0,1372.8609619140625,0.8201062083244324,1.0,0.0,3.0,1.0,0.0
12333600,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3462829589844,0.8179000020027161,0.2478129565715789,0.2247477024793625,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3461608886719,0.9002168774604797,0.3333321511745453,0.3173460066318512,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3461608886719,0.8856456875801086,0.3177122473716736,0.223505437374115,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34619140625,0.8623128533363342,0.2932589054107666,0.2795769572257995,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464050292969,0.7553460597991943,0.1949552297592163,0.8858633041381836,286.3461303710937,286.9339904785156,292.54998779296875,288.1607971191406,292.5518493652344,297.0865173339844,285.34527587890625,1.0,0.435939759016037,1.0,1.0,0.0,1.0,-2.318075180053711,2.318070888519287,4.319284016673919e-06,1.789201259613037,0.8658178448677063,0.8658178448677063,0.0,85.78975677490234,54.0,19672.923828125,-0.0,1049.794189453125,1.0,283.1499938964844,284.5715026855469,291.1197814941406,292.4869384765625,293.1499938964844,293.1499938964844,283.1499938964844,32195.2578125,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686753034591675,1.0,0.0,0.0,3.308155059814453,3.3081753253936768,7.30239037238789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.8232421875,0.0,1159.2662353515625,1895.4371337890625,0.0,1372.8609619140625,0.8201062083244324,1.0,0.0,3.0,1.0,0.0
12333660,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33819580078125,0.8436480760574341,0.246293693780899,0.2230273932218551,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33807373046875,0.9345307350158693,0.3313234448432922,0.3150822818279266,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3381042480469,0.9174684882164,0.3158501088619232,0.221933513879776,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.338134765625,0.891742467880249,0.2914011478424072,0.2774544060230255,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382873535156,0.7804943323135376,0.1936279684305191,0.8781352639198303,286.33807373046875,287.0279235839844,292.4742431640625,288.1092529296875,292.4761047363281,297.0814514160156,285.3374328613281,1.0,0.4253957867622375,1.0,1.0,0.0,1.0,-2.2995684146881104,2.2995641231536865,4.250700385455275e-06,1.7748346328735352,0.8559457659721375,0.8559457659721375,0.0,75.56417846679688,42.0,19226.919921875,-0.0,990.1063232421876,1.0,283.1499938964844,284.5778503417969,291.0647277832031,292.4017028808594,293.1499938964844,293.1499938964844,283.1499938964844,31333.51171875,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596798300743103,1.0,0.0,0.0,3.218014717102051,3.218034029006958,6.909862122483901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.7109375,0.0,1072.7933349609375,1895.4371337890625,0.0,1308.2513427734375,0.7987662553787231,1.0,0.0,3.0,1.0,0.0
12333720,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33819580078125,0.8436480760574341,0.246293693780899,0.2230273932218551,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33807373046875,0.9345307350158693,0.3313234448432922,0.3150822818279266,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3381042480469,0.9174684882164,0.3158501088619232,0.221933513879776,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.338134765625,0.891742467880249,0.2914011478424072,0.2774544060230255,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382873535156,0.7804943323135376,0.1936279684305191,0.8781352639198303,286.33807373046875,287.0279235839844,292.4742431640625,288.1092529296875,292.4761047363281,297.0814514160156,285.3374328613281,1.0,0.4253957867622375,1.0,1.0,0.0,1.0,-2.2995684146881104,2.2995641231536865,4.250700385455275e-06,1.7748346328735352,0.8559457659721375,0.8559457659721375,0.0,75.56417846679688,42.0,19226.919921875,-0.0,990.1063232421876,1.0,283.1499938964844,284.5778503417969,291.0647277832031,292.4017028808594,293.1499938964844,293.1499938964844,283.1499938964844,31333.51171875,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596798300743103,1.0,0.0,0.0,3.218014717102051,3.218034029006958,6.909862122483901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.7109375,0.0,1072.7933349609375,1895.4371337890625,0.0,1308.2513427734375,0.7987662553787231,1.0,0.0,3.0,1.0,0.0
12333780,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343811035156,0.8823912739753723,0.2447713762521743,0.2212859690189361,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343200683594,0.9800819754600524,0.329292744398117,0.3127771615982055,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343505859375,0.9654761552810668,0.3139715790748596,0.2203354835510254,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343505859375,0.9376736879348756,0.2895180881023407,0.2752875685691833,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3344421386719,0.8168259263038635,0.1922882199287414,0.8702539205551147,286.3343200683594,287.12188720703125,292.3984680175781,288.06317138671875,292.4003295898437,297.0768737792969,285.3338928222656,1.0,0.4142294526100158,1.0,1.0,0.0,1.0,-2.2807178497314453,2.280713558197021,4.181421445537126e-06,1.7601909637451172,0.844799280166626,0.844799280166626,0.0,64.8597640991211,45.0,18789.306640625,-0.0,929.1312866210938,1.0,283.1499938964844,284.5887756347656,291.0181579589844,292.3263244628906,293.1499938964844,293.1499938964844,283.1499938964844,30458.7578125,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506236791610718,1.0,0.0,0.0,3.120122194290161,3.120140314102173,6.495857860500109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.37646484375,0.0,984.2498168945312,1895.4371337890625,0.0,1245.0205078125,0.7757019996643066,1.0,0.0,3.0,1.0,0.0
12333840,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343811035156,0.8823912739753723,0.2447713762521743,0.2212859690189361,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343200683594,0.9800819754600524,0.329292744398117,0.3127771615982055,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343505859375,0.9654761552810668,0.3139715790748596,0.2203354835510254,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343505859375,0.9376736879348756,0.2895180881023407,0.2752875685691833,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3344421386719,0.8168259263038635,0.1922882199287414,0.8702539205551147,286.3343200683594,287.12188720703125,292.3984680175781,288.06317138671875,292.4003295898437,297.0768737792969,285.3338928222656,1.0,0.4142294526100158,1.0,1.0,0.0,1.0,-2.2807178497314453,2.280713558197021,4.181421445537126e-06,1.7601909637451172,0.844799280166626,0.844799280166626,0.0,64.8597640991211,45.0,18789.306640625,-0.0,929.1312866210938,1.0,283.1499938964844,284.5887756347656,291.0181579589844,292.3263244628906,293.1499938964844,293.1499938964844,283.1499938964844,30458.7578125,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506236791610718,1.0,0.0,0.0,3.120122194290161,3.120140314102173,6.495857860500109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.37646484375,0.0,984.2498168945312,1895.4371337890625,0.0,1245.0205078125,0.7757019996643066,1.0,0.0,3.0,1.0,0.0
12333900,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358459472656,0.8982676863670349,0.244006261229515,0.2204825580120086,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358764648437,0.9942419528961182,0.3282697796821594,0.3116905689239502,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358764648437,0.9815057516098022,0.3130251169204712,0.2195858657360077,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358764648437,0.9560068249702454,0.2885669469833374,0.2742685675621032,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358459472656,0.8300662040710449,0.1916134357452392,0.8666417598724365,286.3358764648437,287.1688842773437,292.360595703125,288.04205322265625,292.3624572753906,297.07470703125,285.3358764648437,1.0,0.4105114638805389,1.0,1.0,0.0,1.0,-2.271982431411743,2.2719783782958984,4.1494799916108605e-06,1.7533814907073977,0.8387901186943054,0.8387901186943054,0.0,61.39044189453125,45.0,18564.189453125,-0.0,906.9758911132812,1.0,283.1499938964844,284.5985107421875,290.9970703125,292.2907409667969,293.1499938964844,293.1499938964844,283.1499938964844,29869.125,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461299061775208,1.0,0.0,0.0,3.060788869857788,3.0608065128326416,6.251152058212028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.32861328125,0.0,932.659912109375,1895.4371337890625,0.0,1214.344482421875,0.7644795179367065,1.0,0.0,3.0,1.0,0.0
12333960,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355712890625,0.9073805212974548,0.2432228773832321,0.2197280973196029,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355407714844,0.9990000128746032,0.3272866010665893,0.3089527785778045,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355407714844,0.9895668029785156,0.3120608925819397,0.2188740521669387,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355712890625,0.9656311273574828,0.287597507238388,0.2732994556427002,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3356018066406,0.8374806046485901,0.1909228861331939,0.8632760047912598,286.3355407714844,287.2158508300781,292.3226928710937,288.0221252441406,292.3245849609375,297.07257080078125,285.335205078125,1.0,0.4074765145778656,1.0,1.0,0.0,1.0,-2.2613959312438965,2.261391878128052,4.111180260224501e-06,1.745265007019043,0.832446813583374,0.832446813583374,0.0,59.37015914916992,63.0,18358.326171875,-0.0,888.8876953125,1.0,283.1499938964844,284.6047058105469,290.977783203125,292.2583923339844,293.1499938964844,293.1499938964844,283.1499938964844,29575.111328125,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417203545570374,1.0,0.0,0.0,3.0147838592529297,3.014801025390625,6.064648800929717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.26025390625,0.0,894.924072265625,1895.4371337890625,0.0,1184.7081298828125,0.750998854637146,1.0,0.0,3.0,1.0,0.0
12334020,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438415527344,0.8901879787445068,0.2416134476661682,0.2184006571769714,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3439025878906,0.9875298142433168,0.3252454102039337,0.3089344203472137,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438720703125,0.9737951159477234,0.310097336769104,0.217595025897026,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438720703125,0.9466875791549684,0.28562131524086,0.2715557515621185,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437805175781,0.8230211734771729,0.1895105987787246,0.8575039505958557,286.3439025878906,287.309814453125,292.2469482421875,287.9857177734375,292.24884033203125,297.0683288574219,285.3442687988281,1.0,0.4084435701370239,1.0,1.0,0.0,1.0,-2.2503645420074463,2.2503604888916016,4.070913746545557e-06,1.7364845275878906,0.8189949989318848,0.8189949989318848,0.0,61.675411224365234,81.0,17970.765625,-0.0,886.5299682617188,1.0,283.1499938964844,284.628173828125,290.9422912597656,292.1968688964844,293.1499938964844,293.1499938964844,283.1499938964844,28680.55859375,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329924464225769,1.0,0.0,0.0,2.902228593826294,2.902244806289673,5.620262299999013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.08349609375,0.0,805.9558715820312,1895.4371337890625,0.0,1127.439453125,0.7247241735458374,1.0,0.0,3.0,1.0,0.0
12334080,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438415527344,0.8901879787445068,0.2416134476661682,0.2184006571769714,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3439025878906,0.9875298142433168,0.3252454102039337,0.3089344203472137,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438720703125,0.9737951159477234,0.310097336769104,0.217595025897026,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438720703125,0.9466875791549684,0.28562131524086,0.2715557515621185,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437805175781,0.8230211734771729,0.1895105987787246,0.8575039505958557,286.3439025878906,287.309814453125,292.2469482421875,287.9857177734375,292.24884033203125,297.0683288574219,285.3442687988281,1.0,0.4084435701370239,1.0,1.0,0.0,1.0,-2.2503645420074463,2.2503604888916016,4.070913746545557e-06,1.7364845275878906,0.8189949989318848,0.8189949989318848,0.0,61.675411224365234,81.0,17970.765625,-0.0,886.5299682617188,1.0,283.1499938964844,284.628173828125,290.9422912597656,292.1968688964844,293.1499938964844,293.1499938964844,283.1499938964844,28680.55859375,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329924464225769,1.0,0.0,0.0,2.902228593826294,2.902244806289673,5.620262299999013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.08349609375,0.0,805.9558715820312,1895.4371337890625,0.0,1127.439453125,0.7247241735458374,1.0,0.0,3.0,1.0,0.0
12334140,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35791015625,0.8485996723175049,0.2398993819952011,0.2172260135412216,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.9414633512496948,0.322982519865036,0.3071612417697906,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.9244716167449952,0.3080416023731231,0.2164438664913177,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.35797119140625,0.8970831632614136,0.2835498452186584,0.2699816823005676,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.784528911113739,0.1879986971616745,0.8525277376174927,286.3580322265625,287.4036865234375,292.17120361328125,287.9534912109375,292.1731262207031,297.0636291503906,285.3586120605469,1.0,0.4138555526733398,1.0,1.0,0.0,1.0,-2.2367491722106934,2.2367451190948486,4.0219965740107e-06,1.7259334325790403,0.8045266270637512,0.8045266270637512,0.0,70.2162094116211,99.0,17573.5859375,-0.0,906.2146606445312,1.0,283.1499938964844,284.6571044921875,290.9114990234375,292.1411437988281,293.1499938964844,293.1499938964844,283.1499938964844,27774.78125,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245827078819275,1.0,0.0,0.0,2.7829151153564453,2.782930374145508,5.167652261661715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.2392578125,0.0,718.5941162109375,1895.4371337890625,0.0,1074.0634765625,0.6969919204711914,1.0,0.0,3.0,1.0,0.0
12334200,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35791015625,0.8485996723175049,0.2398993819952011,0.2172260135412216,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.9414633512496948,0.322982519865036,0.3071612417697906,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.9244716167449952,0.3080416023731231,0.2164438664913177,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.35797119140625,0.8970831632614136,0.2835498452186584,0.2699816823005676,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.784528911113739,0.1879986971616745,0.8525277376174927,286.3580322265625,287.4036865234375,292.17120361328125,287.9534912109375,292.1731262207031,297.0636291503906,285.3586120605469,1.0,0.4138555526733398,1.0,1.0,0.0,1.0,-2.2367491722106934,2.2367451190948486,4.0219965740107e-06,1.7259334325790403,0.8045266270637512,0.8045266270637512,0.0,70.2162094116211,99.0,17573.5859375,-0.0,906.2146606445312,1.0,283.1499938964844,284.6571044921875,290.9114990234375,292.1411437988281,293.1499938964844,293.1499938964844,283.1499938964844,27774.78125,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245827078819275,1.0,0.0,0.0,2.7829151153564453,2.782930374145508,5.167652261661715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.2392578125,0.0,718.5941162109375,1895.4371337890625,0.0,1074.0634765625,0.6969919204711914,1.0,0.0,3.0,1.0,0.0
12334260,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.8096797466278076,0.2381021082401275,0.2160979956388473,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779296875,0.8909229040145874,0.3206797540187835,0.3054930567741394,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779296875,0.8768226504325867,0.3059073984622955,0.2153336554765701,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778686523437,0.8531152606010437,0.2813984751701355,0.2684618234634399,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.37762451171875,0.7466430068016052,0.186400830745697,0.8477822542190552,286.3779602050781,287.4975280761719,292.0955505371094,287.925048828125,292.09747314453125,297.0586853027344,285.3788452148437,1.0,0.4221634566783905,1.0,1.0,0.0,1.0,-2.224530935287476,2.224526882171631,3.978286258643493e-06,1.7164177894592283,0.789111852645874,0.789111852645874,0.0,82.20509338378906,117.0,17178.212890625,-0.0,939.7586669921876,1.0,283.1499938964844,284.6922607421875,290.8835754394531,292.088623046875,293.1499938964844,293.1499938964844,283.1499938964844,26855.951171875,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162822842597961,1.0,0.0,0.0,2.6572282314300537,2.6572422981262207,4.7114116341617773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.2880859375,0.0,633.9139404296875,1895.4371337890625,0.0,1023.1810302734376,0.6679017543792725,1.0,0.0,3.0,1.0,0.0
12334320,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.8096797466278076,0.2381021082401275,0.2160979956388473,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779296875,0.8909229040145874,0.3206797540187835,0.3054930567741394,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779296875,0.8768226504325867,0.3059073984622955,0.2153336554765701,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778686523437,0.8531152606010437,0.2813984751701355,0.2684618234634399,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.37762451171875,0.7466430068016052,0.186400830745697,0.8477822542190552,286.3779602050781,287.4975280761719,292.0955505371094,287.925048828125,292.09747314453125,297.0586853027344,285.3788452148437,1.0,0.4221634566783905,1.0,1.0,0.0,1.0,-2.224530935287476,2.224526882171631,3.978286258643493e-06,1.7164177894592283,0.789111852645874,0.789111852645874,0.0,82.20509338378906,117.0,17178.212890625,-0.0,939.7586669921876,1.0,283.1499938964844,284.6922607421875,290.8835754394531,292.088623046875,293.1499938964844,293.1499938964844,283.1499938964844,26855.951171875,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162822842597961,1.0,0.0,0.0,2.6572282314300537,2.6572422981262207,4.7114116341617773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.2880859375,0.0,633.9139404296875,1895.4371337890625,0.0,1023.1810302734376,0.6679017543792725,1.0,0.0,3.0,1.0,0.0
12334380,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4036560058594,0.7732382416725159,0.2362423539161682,0.2149957567453384,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40386962890625,0.851471483707428,0.3183307945728302,0.3038724362850189,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4038391113281,0.8389532566070557,0.3037113547325134,0.2142445743083953,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037780761719,0.8175014853477478,0.2791807949542999,0.2669670581817627,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034423828125,0.7157406806945801,0.1847306489944458,0.8431279063224792,286.40386962890625,287.5912475585937,292.0199584960937,287.8999938964844,292.0218811035156,297.0536499023437,285.40509033203125,1.0,0.4322292804718017,1.0,1.0,0.0,1.0,-2.212565898895264,2.212562084197998,3.935725089831976e-06,1.7070971727371216,0.7728337645530701,0.7728337645530701,0.0,96.52052307128906,105.0,16775.666015625,-0.0,981.9381713867188,1.0,283.1499938964844,284.7338562011719,290.85809326171875,292.0382995605469,293.1499938964844,293.1499938964844,283.1499938964844,25920.14453125,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078929305076599,1.0,0.0,0.0,2.52573037147522,2.525743246078491,4.2566438196445233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.80078125,0.0,552.9591674804688,1895.4371337890625,0.0,973.6336669921876,0.6375904679298401,1.0,0.0,3.0,1.0,0.0
12334440,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4036560058594,0.7732382416725159,0.2362423539161682,0.2149957567453384,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40386962890625,0.851471483707428,0.3183307945728302,0.3038724362850189,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4038391113281,0.8389532566070557,0.3037113547325134,0.2142445743083953,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037780761719,0.8175014853477478,0.2791807949542999,0.2669670581817627,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034423828125,0.7157406806945801,0.1847306489944458,0.8431279063224792,286.40386962890625,287.5912475585937,292.0199584960937,287.8999938964844,292.0218811035156,297.0536499023437,285.40509033203125,1.0,0.4322292804718017,1.0,1.0,0.0,1.0,-2.212565898895264,2.212562084197998,3.935725089831976e-06,1.7070971727371216,0.7728337645530701,0.7728337645530701,0.0,96.52052307128906,105.0,16775.666015625,-0.0,981.9381713867188,1.0,283.1499938964844,284.7338562011719,290.85809326171875,292.0382995605469,293.1499938964844,293.1499938964844,283.1499938964844,25920.14453125,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078929305076599,1.0,0.0,0.0,2.52573037147522,2.525743246078491,4.2566438196445233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.80078125,0.0,552.9591674804688,1895.4371337890625,0.0,973.6336669921876,0.6375904679298401,1.0,0.0,3.0,1.0,0.0
12334500,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4202575683594,0.764826774597168,0.2353024780750274,0.2142986357212066,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205322265625,0.842654287815094,0.3171447217464447,0.3029103279113769,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8304949998855591,0.3026004731655121,0.2135857790708542,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42041015625,0.8089007139205933,0.2780555784702301,0.2660627961158752,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4199523925781,0.707817018032074,0.1838773787021637,0.8400487303733826,286.4205322265625,287.6380615234375,291.9822082519531,287.8886108398437,291.984130859375,297.0511779785156,285.4221496582031,1.0,0.4336121678352356,1.0,1.0,0.0,1.0,-2.205000400543213,2.204996347427368,3.9090082282200456e-06,1.701244235038757,0.764414370059967,0.764414370059967,0.0,100.18060302734376,105.0,16547.265625,-0.0,988.1099243164062,1.0,283.1499938964844,284.7593994140625,290.84588623046875,292.0126953125,293.1499938964844,293.1499938964844,283.1499938964844,25291.19921875,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6035897135734558,1.0,0.0,0.0,2.4506425857543945,2.450655221939087,4.007313805232116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.40576171875,0.0,509.561279296875,1895.4371337890625,0.0,948.9725952148438,0.6229785680770874,1.0,0.0,3.0,1.0,0.0
