time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334560,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340209960937,0.7608761787414551,0.234380841255188,0.2135283648967743,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43426513671875,0.8385461568832397,0.3159677982330322,0.3018648028373718,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342346191406,0.8265289068222046,0.3015007972717285,0.2128663808107376,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341735839844,0.8046044111251831,0.2769373059272766,0.2650724649429321,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43377685546875,0.7037931084632874,0.1830315291881561,0.8365567326545715,286.43426513671875,287.6848449707031,291.9444885253906,287.8779296875,291.9464111328125,297.0489196777344,285.4356689453125,1.0,0.4335063695907593,1.0,1.0,0.0,1.0,-2.1965723037719727,2.196568489074707,3.879300493281335e-06,1.6946887969970703,0.7557465434074402,0.7557465434074402,0.0,101.59396362304688,93.0,16342.3408203125,-0.0,984.95849609375,1.0,283.1499938964844,284.7806701660156,290.8345031738281,291.98883056640625,293.1499938964844,293.1499938964844,283.1499938964844,24963.564453125,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992099642753601,1.0,0.0,0.0,2.3890836238861084,2.3890955448150635,3.8085181586211547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.742431640625,0.0,476.6577453613281,1895.4371337890625,0.0,924.410400390625,0.6062247157096863,1.0,0.0,3.0,1.0,0.0
12334620,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691772460937,0.7606368064880371,0.2326071858406067,0.2118838280439376,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4694519042969,0.8383814096450806,0.3136563003063202,0.2996385991573334,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46942138671875,0.826411783695221,0.299350768327713,0.2113322913646698,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693603515625,0.8042588233947754,0.2747381925582886,0.2629517018795013,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4688720703125,0.7032012939453125,0.1813826411962509,0.8289287686347961,286.469482421875,287.7783203125,291.8691101074219,287.8584289550781,291.8710632324219,297.0452880859375,285.47119140625,1.0,0.4298280477523803,1.0,1.0,0.0,1.0,-2.1783719062805176,2.178368091583252,3.815533091255929e-06,1.6805158853530884,0.7379144430160522,0.7379144430160522,0.0,100.13401794433594,81.0,15882.599609375,-0.0,961.4554443359376,1.0,283.1499938964844,284.83331298828125,290.8120422363281,291.9388122558594,293.1499938964844,293.1499938964844,283.1499938964844,23982.55078125,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589928925037384,1.0,0.0,0.0,2.248120784759521,2.248131513595581,3.372349794972252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.947265625,0.0,405.819580078125,1895.4371337890625,0.0,874.2689208984375,0.5740111470222473,1.0,0.0,3.0,1.0,0.0
12334680,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691772460937,0.7606368064880371,0.2326071858406067,0.2118838280439376,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4694519042969,0.8383814096450806,0.3136563003063202,0.2996385991573334,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46942138671875,0.826411783695221,0.299350768327713,0.2113322913646698,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693603515625,0.8042588233947754,0.2747381925582886,0.2629517018795013,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4688720703125,0.7032012939453125,0.1813826411962509,0.8289287686347961,286.469482421875,287.7783203125,291.8691101074219,287.8584289550781,291.8710632324219,297.0452880859375,285.47119140625,1.0,0.4298280477523803,1.0,1.0,0.0,1.0,-2.1783719062805176,2.178368091583252,3.815533091255929e-06,1.6805158853530884,0.7379144430160522,0.7379144430160522,0.0,100.13401794433594,81.0,15882.599609375,-0.0,961.4554443359376,1.0,283.1499938964844,284.83331298828125,290.8120422363281,291.9388122558594,293.1499938964844,293.1499938964844,283.1499938964844,23982.55078125,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589928925037384,1.0,0.0,0.0,2.248120784759521,2.248131513595581,3.372349794972252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.947265625,0.0,405.819580078125,1895.4371337890625,0.0,874.2689208984375,0.5740111470222473,1.0,0.0,3.0,1.0,0.0
12334740,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108642578125,0.767784833908081,0.230930671095848,0.210180789232254,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111999511719,0.8459678292274475,0.3114116489887237,0.2973201870918274,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111694335937,0.8338060975074768,0.2972759902477264,0.2097361832857132,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5110778808594,0.8117583394050598,0.2726002335548401,0.2607333064079284,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104675292969,0.7097647786140442,0.1798052787780761,0.8208819031715393,286.51123046875,287.87158203125,291.7938842773437,287.8410949707031,291.7958374023437,297.04278564453125,285.5133361816406,1.0,0.4229790270328522,1.0,1.0,0.0,1.0,-2.1592953205108643,2.159291505813598,3.749278903342202e-06,1.6656454801559448,0.7194392681121826,0.7194392681121826,0.0,94.7886962890625,69.0,15410.3046875,-0.0,923.1535034179688,1.0,283.1499938964844,284.8949279785156,290.7913513183594,291.88946533203125,293.1499938964844,293.1499938964844,283.1499938964844,22969.5234375,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57994145154953,1.0,0.0,0.0,2.1039304733276367,2.10394024848938,2.953630371393956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.529541015625,0.0,341.1085205078125,1895.4371337890625,0.0,823.172119140625,0.5412024855613708,1.0,0.0,3.0,1.0,0.0
12334800,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108642578125,0.767784833908081,0.230930671095848,0.210180789232254,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111999511719,0.8459678292274475,0.3114116489887237,0.2973201870918274,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111694335937,0.8338060975074768,0.2972759902477264,0.2097361832857132,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5110778808594,0.8117583394050598,0.2726002335548401,0.2607333064079284,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104675292969,0.7097647786140442,0.1798052787780761,0.8208819031715393,286.51123046875,287.87158203125,291.7938842773437,287.8410949707031,291.7958374023437,297.04278564453125,285.5133361816406,1.0,0.4229790270328522,1.0,1.0,0.0,1.0,-2.1592953205108643,2.159291505813598,3.749278903342202e-06,1.6656454801559448,0.7194392681121826,0.7194392681121826,0.0,94.7886962890625,69.0,15410.3046875,-0.0,923.1535034179688,1.0,283.1499938964844,284.8949279785156,290.7913513183594,291.88946533203125,293.1499938964844,293.1499938964844,283.1499938964844,22969.5234375,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57994145154953,1.0,0.0,0.0,2.1039304733276367,2.10394024848938,2.953630371393956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.529541015625,0.0,341.1085205078125,1895.4371337890625,0.0,823.172119140625,0.5412024855613708,1.0,0.0,3.0,1.0,0.0
12334860,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595397949219,0.7812930941581726,0.2293465584516525,0.2084723711013794,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599365234375,0.8602994680404663,0.3092369735240936,0.2949730157852173,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599060058594,0.8476030826568604,0.2952781319618225,0.2081239372491836,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5597839355469,0.8249568939208984,0.270526260137558,0.2584806680679321,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55908203125,0.7213671207427979,0.1783023923635482,0.8127209544181824,286.5599670410156,287.96466064453125,291.71881103515625,287.8255920410156,291.7207946777344,297.0413513183594,285.5624694824219,1.0,0.4140983521938324,1.0,1.0,0.0,1.0,-2.1399800777435303,2.139976501464844,3.68281280316296e-06,1.6505775451660156,0.7004210948944092,0.7004210948944092,0.0,87.05091094970703,57.0,14938.353515625,-0.0,876.5263061523438,1.0,283.1499938964844,284.9655456542969,290.7732849121094,291.84234619140625,293.1499938964844,293.1499938964844,283.1499938964844,21919.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56944340467453,1.0,0.0,0.0,1.957846999168396,1.9578560590744016,2.5577077167326934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.403564453125,0.0,283.015869140625,1895.4371337890625,0.0,772.53369140625,0.5101057887077332,1.0,0.0,3.0,1.0,0.0
12334920,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595397949219,0.7812930941581726,0.2293465584516525,0.2084723711013794,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599365234375,0.8602994680404663,0.3092369735240936,0.2949730157852173,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599060058594,0.8476030826568604,0.2952781319618225,0.2081239372491836,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5597839355469,0.8249568939208984,0.270526260137558,0.2584806680679321,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55908203125,0.7213671207427979,0.1783023923635482,0.8127209544181824,286.5599670410156,287.96466064453125,291.71881103515625,287.8255920410156,291.7207946777344,297.0413513183594,285.5624694824219,1.0,0.4140983521938324,1.0,1.0,0.0,1.0,-2.1399800777435303,2.139976501464844,3.68281280316296e-06,1.6505775451660156,0.7004210948944092,0.7004210948944092,0.0,87.05091094970703,57.0,14938.353515625,-0.0,876.5263061523438,1.0,283.1499938964844,284.9655456542969,290.7732849121094,291.84234619140625,293.1499938964844,293.1499938964844,283.1499938964844,21919.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56944340467453,1.0,0.0,0.0,1.957846999168396,1.9578560590744016,2.5577077167326934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.403564453125,0.0,283.015869140625,1895.4371337890625,0.0,772.53369140625,0.5101057887077332,1.0,0.0,3.0,1.0,0.0
12334980,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.60748291015625,0.8015127778053284,0.2278228402137756,0.2067731320858001,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.8821675777435303,0.307108461856842,0.2926200032234192,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078491210937,0.8686888217926025,0.2933300733566284,0.2065106034278869,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60772705078125,0.8442600965499878,0.2684943974018097,0.2562176883220672,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.60699462890625,0.7377660870552063,0.176856130361557,0.8045700788497925,286.6079406738281,288.0575256347656,291.6439208984375,287.8114929199219,291.6459045410156,297.0406494140625,285.6105651855469,1.0,0.4038760066032409,1.0,1.0,0.0,1.0,-2.120667695999145,2.120664119720459,3.616984713517013e-06,1.6355048418045044,0.6807973384857178,0.6807973384857178,0.0,77.86492156982422,45.0,14481.0087890625,-0.0,825.4560546875,1.0,283.1499938964844,285.0342712402344,290.7586669921875,291.79986572265625,293.1499938964844,293.1499938964844,283.1499938964844,21232.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.558845579624176,1.0,0.0,0.0,1.828176021575928,1.8281841278076167,2.23012591504812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.596923828125,0.0,238.37307739257807,1895.4371337890625,0.0,724.4678955078125,0.4826848208904266,1.0,0.0,3.0,1.0,0.0
12335040,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.60748291015625,0.8015127778053284,0.2278228402137756,0.2067731320858001,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.8821675777435303,0.307108461856842,0.2926200032234192,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078491210937,0.8686888217926025,0.2933300733566284,0.2065106034278869,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60772705078125,0.8442600965499878,0.2684943974018097,0.2562176883220672,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.60699462890625,0.7377660870552063,0.176856130361557,0.8045700788497925,286.6079406738281,288.0575256347656,291.6439208984375,287.8114929199219,291.6459045410156,297.0406494140625,285.6105651855469,1.0,0.4038760066032409,1.0,1.0,0.0,1.0,-2.120667695999145,2.120664119720459,3.616984713517013e-06,1.6355048418045044,0.6807973384857178,0.6807973384857178,0.0,77.86492156982422,45.0,14481.0087890625,-0.0,825.4560546875,1.0,283.1499938964844,285.0342712402344,290.7586669921875,291.79986572265625,293.1499938964844,293.1499938964844,283.1499938964844,21232.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.558845579624176,1.0,0.0,0.0,1.828176021575928,1.8281841278076167,2.23012591504812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.596923828125,0.0,238.37307739257807,1895.4371337890625,0.0,724.4678955078125,0.4826848208904266,1.0,0.0,3.0,1.0,0.0
12335100,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304931640625,0.8141974806785583,0.2270718067884445,0.2059231698513031,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63092041015625,0.8965252041816711,0.3060513138771057,0.2914391756057739,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.630859375,0.8826837539672852,0.292363703250885,0.2057012915611267,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307373046875,0.8570788502693176,0.2674847245216369,0.2550809383392334,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300048828125,0.7485364675521851,0.176146000623703,0.8004985451698303,286.6309509277344,288.1038818359375,291.6065673828125,287.80487060546875,291.6085510253906,297.0404663085937,285.633544921875,1.0,0.39839568734169,1.0,1.0,0.0,1.0,-2.111001253128052,2.110997676849365,3.584272462830995e-06,1.6279581785202026,0.670743465423584,0.670743465423584,0.0,72.92298126220703,45.0,14260.7294921875,-0.0,798.986572265625,1.0,283.1499938964844,285.0671081542969,290.75250244140625,291.7803649902344,293.1499938964844,293.1499938964844,283.1499938964844,21031.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5536279678344727,1.0,0.0,0.0,1.7694170475006104,1.7694249153137207,2.0890738028356282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.95166015625,0.0,220.2604217529297,1895.4371337890625,0.0,701.887939453125,0.4702120423316955,1.0,0.0,3.0,1.0,0.0
12335160,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6535339355469,0.8283576369285583,0.2263247221708297,0.2050711512565612,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539611816406,0.914289891719818,0.3049957752227783,0.2902540266513824,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539001464844,0.8995407819747925,0.2913993000984192,0.2048889994621276,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6537780761719,0.8727955222129822,0.2664762735366821,0.2539394497871399,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6530456542969,0.7617864608764648,0.1754415035247802,0.7964252233505249,286.65399169921875,288.150146484375,291.5692443847656,287.7984619140625,291.5712280273437,297.04034423828125,285.6566467285156,1.0,0.392715573310852,1.0,1.0,0.0,1.0,-2.10131573677063,2.101312160491944,3.551654344846611e-06,1.6203950643539429,0.6605340838432312,0.6605340838432312,0.0,67.8172607421875,33.0,14041.337890625,-0.0,772.1454467773438,1.0,283.1499938964844,285.09991455078125,290.7467041015625,291.7614440917969,293.1499938964844,293.1499938964844,283.1499938964844,20879.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484853982925415,1.0,0.0,0.0,1.712654709815979,1.7126623392105105,1.9571902498682905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.459716796875,0.0,203.86289978027344,1895.4371337890625,0.0,680.3104858398438,0.4583412110805511,1.0,0.0,3.0,1.0,0.0
12335220,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010498046875,0.8670100569725037,0.2248425781726837,0.2033645212650299,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.9644262194633484,0.3028896152973175,0.2878743410110473,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.9491153359413148,0.2894769012928009,0.2032583802938461,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013244628906,0.9170328974723816,0.2644623517990112,0.251645565032959,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.798943281173706,0.1740462034940719,0.7882789969444275,286.7015380859375,288.24249267578125,291.4947814941406,287.7861022949219,291.49676513671875,297.040283203125,285.704345703125,1.0,0.3808639645576477,1.0,1.0,0.0,1.0,-2.0819106101989746,2.081907272338867,3.486780315142824e-06,1.6052367687225342,0.6396846175193787,0.6396846175193787,0.0,57.263179779052734,25.0,13600.2958984375,-0.0,717.9293823242188,1.0,283.1499938964844,285.1670837402344,290.73541259765625,291.7240600585937,293.1499938964844,293.1499938964844,283.1499938964844,20667.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5383567214012146,1.0,0.0,0.0,1.6029646396636963,1.6029716730117798,1.7145150366104644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.515380859375,0.0,174.957275390625,1895.4371337890625,0.0,639.7173461914062,0.4358816146850586,1.0,0.0,3.0,1.0,0.0
12335280,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010498046875,0.8670100569725037,0.2248425781726837,0.2033645212650299,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.9644262194633484,0.3028896152973175,0.2878743410110473,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.9491153359413148,0.2894769012928009,0.2032583802938461,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013244628906,0.9170328974723816,0.2644623517990112,0.251645565032959,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.798943281173706,0.1740462034940719,0.7882789969444275,286.7015380859375,288.24249267578125,291.4947814941406,287.7861022949219,291.49676513671875,297.040283203125,285.704345703125,1.0,0.3808639645576477,1.0,1.0,0.0,1.0,-2.0819106101989746,2.081907272338867,3.486780315142824e-06,1.6052367687225342,0.6396846175193787,0.6396846175193787,0.0,57.263179779052734,25.0,13600.2958984375,-0.0,717.9293823242188,1.0,283.1499938964844,285.1670837402344,290.73541259765625,291.7240600585937,293.1499938964844,293.1499938964844,283.1499938964844,20667.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5383567214012146,1.0,0.0,0.0,1.6029646396636963,1.6029716730117798,1.7145150366104644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.515380859375,0.0,174.957275390625,1895.4371337890625,0.0,639.7173461914062,0.4358816146850586,1.0,0.0,3.0,1.0,0.0
12335340,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9139421582221984,0.2233575582504272,0.2017504125833511,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.9990000128746032,0.3010224103927612,0.2782614827156067,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.99547278881073,0.2875461876392364,0.2016953080892563,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507019042969,0.9699301719665528,0.26243457198143,0.2494378089904785,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8385611176490784,0.1726483255624771,0.7805943489074707,286.7508850097656,288.33453369140625,291.4205322265625,287.7740478515625,291.4225769042969,297.04022216796875,285.7530212402344,1.0,0.3695040643215179,1.0,1.0,0.0,1.0,-2.054652690887451,2.054649353027344,3.397196678633918e-06,1.5842344760894775,0.6182880401611328,0.6182880401611328,0.0,48.71040725708008,43.0,13126.53125,-0.0,665.3626708984375,1.0,283.1499938964844,285.2362060546875,290.7234191894531,291.6856689453125,293.1499938964844,293.1499938964844,283.1499938964844,20521.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282481908798218,1.0,0.0,0.0,1.4965766668319702,1.4965832233428955,1.4944842519071244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.777587890625,0.0,150.07174682617188,1895.4371337890625,0.0,601.6217041015625,0.4146949350833893,1.0,0.0,3.0,1.0,0.0
12335400,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9139421582221984,0.2233575582504272,0.2017504125833511,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.9990000128746032,0.3010224103927612,0.2782614827156067,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.99547278881073,0.2875461876392364,0.2016953080892563,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507019042969,0.9699301719665528,0.26243457198143,0.2494378089904785,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8385611176490784,0.1726483255624771,0.7805943489074707,286.7508850097656,288.33453369140625,291.4205322265625,287.7740478515625,291.4225769042969,297.04022216796875,285.7530212402344,1.0,0.3695040643215179,1.0,1.0,0.0,1.0,-2.054652690887451,2.054649353027344,3.397196678633918e-06,1.5842344760894775,0.6182880401611328,0.6182880401611328,0.0,48.71040725708008,43.0,13126.53125,-0.0,665.3626708984375,1.0,283.1499938964844,285.2362060546875,290.7234191894531,291.6856689453125,293.1499938964844,293.1499938964844,283.1499938964844,20521.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282481908798218,1.0,0.0,0.0,1.4965766668319702,1.4965832233428955,1.4944842519071244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.777587890625,0.0,150.07174682617188,1895.4371337890625,0.0,601.6217041015625,0.4146949350833893,1.0,0.0,3.0,1.0,0.0
12335460,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011779785156,0.9148445129394532,0.2218390703201294,0.2003759145736694,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017578125,0.9990000128746032,0.3005963861942291,0.2756121456623077,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017272949219,0.99611634016037,0.2855923473834991,0.2003234922885894,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8015441894531,0.970426857471466,0.2603807151317596,0.2474845796823501,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80047607421875,0.8388881087303162,0.1712519526481628,0.7742217779159546,286.80181884765625,288.4262390136719,291.3465881347656,287.7619934082031,291.3486328125,297.0401306152344,285.80584716796875,1.0,0.3673425912857055,1.0,1.0,0.0,1.0,-2.0381743907928467,2.03817105293274,3.3426604204578325e-06,1.5708907842636108,0.5963196754455566,0.5963196754455566,0.0,47.8698616027832,61.0,12668.228515625,-0.0,649.2504272460938,1.0,283.1499938964844,285.30908203125,290.7086486816406,291.6425170898437,293.1499938964844,293.1499938964844,283.1499938964844,20401.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5176095366477966,1.0,0.0,0.0,1.3922247886657717,1.392230987548828,1.2933382720348166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.695068359375,0.0,128.35850524902344,1895.4371337890625,0.0,564.0005493164062,0.3945037424564361,1.0,0.0,3.0,1.0,0.0
12335520,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011779785156,0.9148445129394532,0.2218390703201294,0.2003759145736694,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017578125,0.9990000128746032,0.3005963861942291,0.2756121456623077,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017272949219,0.99611634016037,0.2855923473834991,0.2003234922885894,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8015441894531,0.970426857471466,0.2603807151317596,0.2474845796823501,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80047607421875,0.8388881087303162,0.1712519526481628,0.7742217779159546,286.80181884765625,288.4262390136719,291.3465881347656,287.7619934082031,291.3486328125,297.0401306152344,285.80584716796875,1.0,0.3673425912857055,1.0,1.0,0.0,1.0,-2.0381743907928467,2.03817105293274,3.3426604204578325e-06,1.5708907842636108,0.5963196754455566,0.5963196754455566,0.0,47.8698616027832,61.0,12668.228515625,-0.0,649.2504272460938,1.0,283.1499938964844,285.30908203125,290.7086486816406,291.6425170898437,293.1499938964844,293.1499938964844,283.1499938964844,20401.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5176095366477966,1.0,0.0,0.0,1.3922247886657717,1.392230987548828,1.2933382720348166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.695068359375,0.0,128.35850524902344,1895.4371337890625,0.0,564.0005493164062,0.3945037424564361,1.0,0.0,3.0,1.0,0.0
12335580,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739929199219,0.8800104260444641,0.2203346788883209,0.1992084383964538,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746643066406,0.9796112179756165,0.2979788780212402,0.2833563089370727,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87457275390625,0.9641385674476624,0.2836560308933258,0.199113979935646,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8743591308594,0.9317670464515686,0.2583390772342682,0.2457505762577057,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87322998046875,0.8098340630531311,0.169852077960968,0.7688937783241272,286.87469482421875,288.5176086425781,291.2728881835937,287.7495422363281,291.2749328613281,297.0400695800781,285.8788452148437,1.0,0.3717838227748871,1.0,1.0,0.0,1.0,-2.03694748878479,2.0369441509246826,3.3387602798029548e-06,1.5699890851974487,0.5742883086204529,0.5742883086204529,0.0,52.590431213378906,79.0,12259.705078125,-0.0,664.3893432617188,1.0,283.1499938964844,285.40155029296875,290.69610595703125,291.6044616699219,293.1499938964844,293.1499938964844,283.1499938964844,20258.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068452954292297,1.0,0.0,0.0,1.2912453413009644,1.2912511825561523,1.1125280963142361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.29931640625,0.0,109.57659149169922,1895.4371337890625,0.0,528.3719482421875,0.3754704594612121,1.0,0.0,3.0,1.0,0.0
12335640,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739929199219,0.8800104260444641,0.2203346788883209,0.1992084383964538,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746643066406,0.9796112179756165,0.2979788780212402,0.2833563089370727,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87457275390625,0.9641385674476624,0.2836560308933258,0.199113979935646,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8743591308594,0.9317670464515686,0.2583390772342682,0.2457505762577057,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87322998046875,0.8098340630531311,0.169852077960968,0.7688937783241272,286.87469482421875,288.5176086425781,291.2728881835937,287.7495422363281,291.2749328613281,297.0400695800781,285.8788452148437,1.0,0.3717838227748871,1.0,1.0,0.0,1.0,-2.03694748878479,2.0369441509246826,3.3387602798029548e-06,1.5699890851974487,0.5742883086204529,0.5742883086204529,0.0,52.590431213378906,79.0,12259.705078125,-0.0,664.3893432617188,1.0,283.1499938964844,285.40155029296875,290.69610595703125,291.6044616699219,293.1499938964844,293.1499938964844,283.1499938964844,20258.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068452954292297,1.0,0.0,0.0,1.2912453413009644,1.2912511825561523,1.1125280963142361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.29931640625,0.0,109.57659149169922,1895.4371337890625,0.0,528.3719482421875,0.3754704594612121,1.0,0.0,3.0,1.0,0.0
12335700,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078674316406,0.8526483774185181,0.2195505946874618,0.1987076848745346,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.9481799602508544,0.2965345382690429,0.2821382880210876,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.908447265625,0.9308738112449646,0.2826637923717499,0.1985790431499481,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90826416015625,0.8991358280181885,0.2572899162769317,0.2449724227190017,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.7838849425315857,0.1691103875637054,0.7665854692459106,286.9085693359375,288.5631408691406,291.2361755371094,287.7430725097656,291.2382202148437,297.0396423339844,285.91265869140625,1.0,0.3753447830677032,1.0,1.0,0.0,1.0,-2.029736042022705,2.0297327041625977,3.315413323434768e-06,1.564380764961243,0.5631414651870728,0.5631414651870728,0.0,57.48380279541016,79.0,12026.98828125,-0.0,675.8084716796875,1.0,283.1499938964844,285.4460144042969,290.6903076171875,291.5856628417969,293.1499938964844,293.1499938964844,283.1499938964844,20185.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5016091465950012,1.0,0.0,0.0,1.2420427799224854,1.2420485019683838,1.029358287496507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.784423828125,0.0,101.19098663330078,1895.4371337890625,0.0,511.88275146484375,0.3664150834083557,1.0,0.0,3.0,1.0,0.0
12335760,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425048828125,0.8287491202354431,0.2187501490116119,0.1982147991657257,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432067871094,0.9154517650604248,0.2952029109001159,0.2810607254505157,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.943115234375,0.9000329375267029,0.2816579043865204,0.1980526447296142,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429016113281,0.8717495799064636,0.2562267780303955,0.2442054003477096,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7603712677955627,0.1683508157730102,0.7643061280250549,286.9432373046875,288.60858154296875,291.19952392578125,287.7363586425781,291.2015686035156,297.0390319824219,285.9474792480469,1.0,0.3796562254428863,1.0,1.0,0.0,1.0,-2.0235588550567627,2.023555517196656,3.2954339985735714e-06,1.559542894363403,0.5519302487373352,0.5519302487373352,0.0,63.08468246459961,97.0,11793.3330078125,-0.0,690.1566162109375,1.0,283.1499938964844,285.4914855957031,290.6837463378906,291.56573486328125,293.1499938964844,293.1499938964844,283.1499938964844,20109.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963569939136505,1.0,0.0,0.0,1.1937779188156128,1.193783402442932,9.509123799489316e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.606201171875,0.0,93.4248275756836,1895.4371337890625,0.0,495.87347412109375,0.3576796352863312,1.0,0.0,3.0,1.0,0.0
12335820,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01483154296875,0.7852501273155212,0.2171095460653305,0.1972588300704956,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155334472656,0.864618718624115,0.292724609375,0.279203325510025,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01544189453125,0.85178142786026,0.2796113789081573,0.1970272958278656,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152282714844,0.8267785310745239,0.2540620565414428,0.2427058517932891,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01397705078125,0.7220065593719482,0.1667857021093368,0.7598703503608704,287.0155639648437,288.6991882324219,291.12646484375,287.7221374511719,291.1285095214844,297.0374755859375,286.02008056640625,1.0,0.389909029006958,1.0,1.0,0.0,1.0,-2.0118203163146973,2.01181697845459,3.2576508601778187e-06,1.5503511428833008,0.5293557047843933,0.5293557047843933,0.0,76.16715240478516,100.0,11318.7734375,-0.0,725.526123046875,1.0,283.1499938964844,285.5859375,290.6654357910156,291.51617431640625,293.1499938964844,293.1499938964844,283.1499938964844,19946.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4851455688476562,1.0,0.0,0.0,1.1004430055618286,1.1004482507705688,8.08032041277329e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.570068359375,0.0,79.63494873046875,1895.4371337890625,0.0,463.39691162109375,0.3412285149097442,1.0,0.0,3.0,1.0,0.0
12335880,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01483154296875,0.7852501273155212,0.2171095460653305,0.1972588300704956,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155334472656,0.864618718624115,0.292724609375,0.279203325510025,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01544189453125,0.85178142786026,0.2796113789081573,0.1970272958278656,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152282714844,0.8267785310745239,0.2540620565414428,0.2427058517932891,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01397705078125,0.7220065593719482,0.1667857021093368,0.7598703503608704,287.0155639648437,288.6991882324219,291.12646484375,287.7221374511719,291.1285095214844,297.0374755859375,286.02008056640625,1.0,0.389909029006958,1.0,1.0,0.0,1.0,-2.0118203163146973,2.01181697845459,3.2576508601778187e-06,1.5503511428833008,0.5293557047843933,0.5293557047843933,0.0,76.16715240478516,100.0,11318.7734375,-0.0,725.526123046875,1.0,283.1499938964844,285.5859375,290.6654357910156,291.51617431640625,293.1499938964844,293.1499938964844,283.1499938964844,19946.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4851455688476562,1.0,0.0,0.0,1.1004430055618286,1.1004482507705688,8.08032041277329e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.570068359375,0.0,79.63494873046875,1895.4371337890625,0.0,463.39691162109375,0.3412285149097442,1.0,0.0,3.0,1.0,0.0
12335940,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08935546875,0.7592978477478027,0.2154482305049896,0.1961546838283538,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.090087890625,0.8369442224502563,0.2903667688369751,0.2773633897304535,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899963378906,0.8253566026687622,0.2775425016880035,0.1958877444267273,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897521972656,0.8000800013542175,0.2518663108348846,0.2410446405410766,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885009765625,0.6977137327194214,0.1651840656995773,0.7546361088752747,287.0901184082031,288.7893371582031,291.05377197265625,287.70654296875,291.0557861328125,297.0357360839844,286.0946960449219,1.0,0.3965718448162079,1.0,1.0,0.0,1.0,-1.9986367225646973,1.99863350391388,3.2155398912436794e-06,1.5400539636611938,0.5065941214561462,0.5065941214561462,0.0,86.04891967773438,88.0,10830.0087890625,-0.0,748.3624267578125,1.0,283.1499938964844,285.6833190917969,290.6403503417969,291.4559326171875,293.1499938964844,293.1499938964844,283.1499938964844,19771.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719359278678894,1.0,0.0,0.0,1.011809468269348,1.0118143558502195,6.831104570892421e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.300048828125,0.0,67.96859741210938,1895.4371337890625,0.0,427.9091796875,0.326221764087677,1.0,0.0,3.0,1.0,0.0
12336000,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08935546875,0.7592978477478027,0.2154482305049896,0.1961546838283538,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.090087890625,0.8369442224502563,0.2903667688369751,0.2773633897304535,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899963378906,0.8253566026687622,0.2775425016880035,0.1958877444267273,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897521972656,0.8000800013542175,0.2518663108348846,0.2410446405410766,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885009765625,0.6977137327194214,0.1651840656995773,0.7546361088752747,287.0901184082031,288.7893371582031,291.05377197265625,287.70654296875,291.0557861328125,297.0357360839844,286.0946960449219,1.0,0.3965718448162079,1.0,1.0,0.0,1.0,-1.9986367225646973,1.99863350391388,3.2155398912436794e-06,1.5400539636611938,0.5065941214561462,0.5065941214561462,0.0,86.04891967773438,88.0,10830.0087890625,-0.0,748.3624267578125,1.0,283.1499938964844,285.6833190917969,290.6403503417969,291.4559326171875,293.1499938964844,293.1499938964844,283.1499938964844,19771.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719359278678894,1.0,0.0,0.0,1.011809468269348,1.0118143558502195,6.831104570892421e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.300048828125,0.0,67.96859741210938,1895.4371337890625,0.0,427.9091796875,0.326221764087677,1.0,0.0,3.0,1.0,0.0
12336060,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1638488769531,0.752022922039032,0.2138250768184662,0.1947913020849228,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1645812988281,0.8291382193565369,0.2880859971046448,0.2753065526485443,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644897460937,0.8177690505981445,0.2754965126514435,0.1945382207632064,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1642761230469,0.791675329208374,0.2496811747550964,0.2390882521867752,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1629943847656,0.689946711063385,0.1635946035385131,0.7479998469352722,287.16461181640625,288.8790588378906,290.9814147949219,287.6892395019531,290.98345947265625,297.0343322753906,286.1691589355469,1.0,0.3961078524589538,1.0,1.0,0.0,1.0,-1.9825918674469,1.982588648796081,3.1646991374145728e-06,1.52752423286438,0.483634352684021,0.483634352684021,0.0,88.39159393310547,76.0,10326.615234375,-0.0,743.0219116210938,1.0,283.1499938964844,285.78155517578125,290.6138916015625,291.3921203613281,293.1499938964844,293.1499938964844,283.1499938964844,19593.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568338692188263,1.0,0.0,0.0,0.9282588958740234,0.928263545036316,5.749521747588916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3371.90185546875,0.0,58.17052459716797,1895.4371337890625,0.0,390.68304443359375,0.3126999735832214,1.0,0.0,3.0,1.0,0.0
12336120,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1638488769531,0.752022922039032,0.2138250768184662,0.1947913020849228,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1645812988281,0.8291382193565369,0.2880859971046448,0.2753065526485443,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644897460937,0.8177690505981445,0.2754965126514435,0.1945382207632064,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1642761230469,0.791675329208374,0.2496811747550964,0.2390882521867752,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1629943847656,0.689946711063385,0.1635946035385131,0.7479998469352722,287.16461181640625,288.8790588378906,290.9814147949219,287.6892395019531,290.98345947265625,297.0343322753906,286.1691589355469,1.0,0.3961078524589538,1.0,1.0,0.0,1.0,-1.9825918674469,1.982588648796081,3.1646991374145728e-06,1.52752423286438,0.483634352684021,0.483634352684021,0.0,88.39159393310547,76.0,10326.615234375,-0.0,743.0219116210938,1.0,283.1499938964844,285.78155517578125,290.6138916015625,291.3921203613281,293.1499938964844,293.1499938964844,283.1499938964844,19593.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568338692188263,1.0,0.0,0.0,0.9282588958740234,0.928263545036316,5.749521747588916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3371.90185546875,0.0,58.17052459716797,1895.4371337890625,0.0,390.68304443359375,0.3126999735832214,1.0,0.0,3.0,1.0,0.0
12336180,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2402648925781,0.7548316121101379,0.2122771888971328,0.1932983845472335,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2410583496094,0.8320395946502686,0.2858771979808807,0.2731166183948517,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.240966796875,0.8207722902297974,0.2735053300857544,0.1930737197399139,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2406921386719,0.7944785952568054,0.2475375533103943,0.2369637340307235,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2392883300781,0.6922319531440735,0.1620554625988006,0.7406001687049866,287.2410888671875,288.9682922363281,290.9094543457031,287.6698913574219,290.9114990234375,297.0335693359375,286.2461853027344,1.0,0.391270101070404,1.0,1.0,0.0,1.0,-1.9649733304977417,1.9649702310562127,3.1093520647118567e-06,1.5137405395507812,0.460509330034256,0.460509330034256,0.0,85.5943374633789,64.0,9833.1787109375,-0.0,719.2452392578125,1.0,283.1499938964844,285.88165283203125,290.5880432128906,291.3280944824219,293.1499938964844,293.1499938964844,283.1499938964844,19420.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404131472110748,1.0,0.0,0.0,0.8500792384147644,0.8500836491584778,4.821834309609586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3202.5380859375,0.0,49.98350524902344,1895.4371337890625,0.0,353.7975769042969,0.3006305992603302,1.0,0.0,3.0,1.0,0.0
12336240,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2402648925781,0.7548316121101379,0.2122771888971328,0.1932983845472335,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2410583496094,0.8320395946502686,0.2858771979808807,0.2731166183948517,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.240966796875,0.8207722902297974,0.2735053300857544,0.1930737197399139,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2406921386719,0.7944785952568054,0.2475375533103943,0.2369637340307235,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2392883300781,0.6922319531440735,0.1620554625988006,0.7406001687049866,287.2410888671875,288.9682922363281,290.9094543457031,287.6698913574219,290.9114990234375,297.0335693359375,286.2461853027344,1.0,0.391270101070404,1.0,1.0,0.0,1.0,-1.9649733304977417,1.9649702310562127,3.1093520647118567e-06,1.5137405395507812,0.460509330034256,0.460509330034256,0.0,85.5943374633789,64.0,9833.1787109375,-0.0,719.2452392578125,1.0,283.1499938964844,285.88165283203125,290.5880432128906,291.3280944824219,293.1499938964844,293.1499938964844,283.1499938964844,19420.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404131472110748,1.0,0.0,0.0,0.8500792384147644,0.8500836491584778,4.821834309609586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3202.5380859375,0.0,49.98350524902344,1895.4371337890625,0.0,353.7975769042969,0.3006305992603302,1.0,0.0,3.0,1.0,0.0
12336300,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2814636230469,0.7590194940567017,0.2115393280982971,0.1925338059663772,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28228759765625,0.8364157676696777,0.2848037779331207,0.2719984352588653,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2821655273437,0.8251378536224365,0.2725395560264587,0.1923225671052932,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.28192138671875,0.7989328503608704,0.2464893907308578,0.2358705699443817,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2804870605469,0.6961167454719543,0.1613117307424545,0.7367665767669678,287.2823181152344,289.0127258300781,290.8736267089844,287.65936279296875,290.87567138671875,297.03350830078125,286.2874450683594,1.0,0.3876960873603821,1.0,1.0,0.0,1.0,-1.955893874168396,1.9558908939361568,3.0810365387878846e-06,1.5066330432891846,0.4489407837390899,0.4489407837390899,0.0,82.91008758544922,64.0,9594.447265625,-0.0,703.0011596679688,1.0,283.1499938964844,285.9350280761719,290.57586669921875,291.2973327636719,293.1499938964844,293.1499938964844,283.1499938964844,19336.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319683313369751,1.0,0.0,0.0,0.8131868243217468,0.8131911754608154,4.412392584640656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3122.105712890625,0.0,46.42604446411133,1895.4371337890625,0.0,336.1186828613281,0.2951243221759796,1.0,0.0,3.0,1.0,0.0
12336360,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32281494140625,0.7649486660957336,0.2108239233493805,0.1917674988508224,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3236389160156,0.8425973057746887,0.283749371767044,0.2708749771118164,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3235168457031,0.8312100768089294,0.2715931236743927,0.1915676295757293,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3232421875,0.8052096366882324,0.2454568594694137,0.2347684055566787,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3218078613281,0.7016362547874451,0.1605852395296096,0.7328963875770569,287.3236694335937,289.0570068359375,290.837890625,287.6482238769531,290.8399353027344,297.0335998535156,286.3288269042969,1.0,0.3835436701774597,1.0,1.0,0.0,1.0,-1.9467467069625848,1.946743726730347,3.052653710255981e-06,1.4994707107543943,0.437355101108551,0.437355101108551,0.0,79.60136413574219,52.0,9356.298828125,-0.0,684.7722778320312,1.0,283.1499938964844,285.9886169433594,290.5642395019531,291.2675170898437,293.1499938964844,293.1499938964844,283.1499938964844,19257.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4235385060310364,1.0,0.0,0.0,0.7777366638183594,0.7777408957481384,4.036069256585506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3042.266845703125,0.0,43.18449020385742,1895.4371337890625,0.0,319.2514343261719,0.2899472117424011,1.0,0.0,3.0,1.0,0.0
