time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336420,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051818847656,0.7822845578193665,0.2094433903694152,0.1902344226837158,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.406005859375,0.8607750535011292,0.2816832661628723,0.2686194479465484,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.8488075733184814,0.2697435617446899,0.19005186855793,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056091308594,0.8222736716270447,0.2434270232915878,0.2325475066900253,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4041748046875,0.7170782089233398,0.1591746658086776,0.725106418132782,287.4060363769531,289.1452331542969,290.7667541503906,287.6238708496094,290.7688293457031,297.0342102050781,286.41119384765625,1.0,0.3739054501056671,1.0,1.0,0.0,1.0,-1.928355097770691,1.928352117538452,2.996029706991976e-06,1.4850659370422363,0.4141265153884887,0.4141265153884887,0.0,71.62535858154297,40.0,8882.830078125,-0.0,644.25732421875,1.0,283.1499938964844,286.0955810546875,290.54107666015625,291.2088317871094,293.1499938964844,293.1499938964844,283.1499938964844,19113.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4069490432739258,1.0,0.0,0.0,0.7110411524772644,0.7110452651977539,3.3735172877413795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2883.940673828125,0.0,37.53031539916992,1895.4371337890625,0.0,288.058837890625,0.2804883122444153,1.0,0.0,3.0,1.0,0.0
12336480,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051818847656,0.7822845578193665,0.2094433903694152,0.1902344226837158,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.406005859375,0.8607750535011292,0.2816832661628723,0.2686194479465484,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.8488075733184814,0.2697435617446899,0.19005186855793,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056091308594,0.8222736716270447,0.2434270232915878,0.2325475066900253,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4041748046875,0.7170782089233398,0.1591746658086776,0.725106418132782,287.4060363769531,289.1452331542969,290.7667541503906,287.6238708496094,290.7688293457031,297.0342102050781,286.41119384765625,1.0,0.3739054501056671,1.0,1.0,0.0,1.0,-1.928355097770691,1.928352117538452,2.996029706991976e-06,1.4850659370422363,0.4141265153884887,0.4141265153884887,0.0,71.62535858154297,40.0,8882.830078125,-0.0,644.25732421875,1.0,283.1499938964844,286.0955810546875,290.54107666015625,291.2088317871094,293.1499938964844,293.1499938964844,283.1499938964844,19113.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4069490432739258,1.0,0.0,0.0,0.7110411524772644,0.7110452651977539,3.3735172877413795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2883.940673828125,0.0,37.53031539916992,1895.4371337890625,0.0,288.058837890625,0.2804883122444153,1.0,0.0,3.0,1.0,0.0
12336540,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.48651123046875,0.808193564414978,0.2081089466810226,0.1887019872665405,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4873046875,0.8887673020362854,0.2796554267406463,0.266356498003006,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4872131347656,0.8759618997573853,0.2679330706596374,0.1885312050580978,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4869384765625,0.8467515707015991,0.2414282113313675,0.2303116619586944,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4855041503906,0.7379988431930542,0.1578061282634735,0.7172940969467163,287.4873352050781,289.2328796386719,290.6960754394531,287.5966186523437,290.6981201171875,297.0351867675781,286.4924621582031,1.0,0.3629319965839386,1.0,1.0,0.0,1.0,-1.909904956817627,1.909901976585388,2.939823843917111e-06,1.470610737800598,0.390810877084732,0.390810877084732,0.0,62.42277145385742,28.0,8415.015625,-0.0,600.4353637695312,1.0,283.1499938964844,286.2016296386719,290.5158386230469,291.14923095703125,293.1499938964844,293.1499938964844,283.1499938964844,18991.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3907987177371979,1.0,0.0,0.0,0.6497200727462769,0.649724006652832,2.8167351118213453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2727.79345703125,0.0,32.80875015258789,1895.4371337890625,0.0,259.8097839355469,0.27206951379776,1.0,0.0,3.0,1.0,0.0
12336600,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.48651123046875,0.808193564414978,0.2081089466810226,0.1887019872665405,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4873046875,0.8887673020362854,0.2796554267406463,0.266356498003006,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4872131347656,0.8759618997573853,0.2679330706596374,0.1885312050580978,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4869384765625,0.8467515707015991,0.2414282113313675,0.2303116619586944,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4855041503906,0.7379988431930542,0.1578061282634735,0.7172940969467163,287.4873352050781,289.2328796386719,290.6960754394531,287.5966186523437,290.6981201171875,297.0351867675781,286.4924621582031,1.0,0.3629319965839386,1.0,1.0,0.0,1.0,-1.909904956817627,1.909901976585388,2.939823843917111e-06,1.470610737800598,0.390810877084732,0.390810877084732,0.0,62.42277145385742,28.0,8415.015625,-0.0,600.4353637695312,1.0,283.1499938964844,286.2016296386719,290.5158386230469,291.14923095703125,293.1499938964844,293.1499938964844,283.1499938964844,18991.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3907987177371979,1.0,0.0,0.0,0.6497200727462769,0.649724006652832,2.8167351118213453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2727.79345703125,0.0,32.80875015258789,1895.4371337890625,0.0,259.8097839355469,0.27206951379776,1.0,0.0,3.0,1.0,0.0
12336660,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56646728515625,0.8434605002403259,0.2068025171756744,0.1871697455644607,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5672607421875,0.9338151216506958,0.27764892578125,0.2640871405601501,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5671691894531,0.918649435043335,0.266145259141922,0.1870066523551941,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56689453125,0.8852125406265259,0.2394454926252365,0.2280641049146652,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5654602050781,0.7703279852867126,0.1564646661281585,0.7094764113426208,287.5672912597656,289.3199768066406,290.6258239746094,287.5660705566406,290.6279296875,297.0362854003906,286.5723876953125,1.0,0.3509725034236908,1.0,1.0,0.0,1.0,-1.891422271728516,1.8914194107055664,2.8841247967648087e-06,1.45612633228302,0.3673944473266601,0.3673944473266601,0.0,52.462310791015625,25.0,7952.74072265625,-0.0,554.952880859375,1.0,283.1499938964844,286.30645751953125,290.4869079589844,291.0867004394531,293.1499938964844,293.1499938964844,283.1499938964844,18876.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749788403511047,1.0,0.0,0.0,0.593148410320282,0.5931522846221924,2.347578664796401e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2573.3173828125,0.0,28.80142402648925,1895.4371337890625,0.0,233.67755126953125,0.2646057903766632,1.0,0.0,3.0,1.0,0.0
12336720,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56646728515625,0.8434605002403259,0.2068025171756744,0.1871697455644607,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5672607421875,0.9338151216506958,0.27764892578125,0.2640871405601501,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5671691894531,0.918649435043335,0.266145259141922,0.1870066523551941,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56689453125,0.8852125406265259,0.2394454926252365,0.2280641049146652,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5654602050781,0.7703279852867126,0.1564646661281585,0.7094764113426208,287.5672912597656,289.3199768066406,290.6258239746094,287.5660705566406,290.6279296875,297.0362854003906,286.5723876953125,1.0,0.3509725034236908,1.0,1.0,0.0,1.0,-1.891422271728516,1.8914194107055664,2.8841247967648087e-06,1.45612633228302,0.3673944473266601,0.3673944473266601,0.0,52.462310791015625,25.0,7952.74072265625,-0.0,554.952880859375,1.0,283.1499938964844,286.30645751953125,290.4869079589844,291.0867004394531,293.1499938964844,293.1499938964844,283.1499938964844,18876.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749788403511047,1.0,0.0,0.0,0.593148410320282,0.5931522846221924,2.347578664796401e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2573.3173828125,0.0,28.80142402648925,1895.4371337890625,0.0,233.67755126953125,0.2646057903766632,1.0,0.0,3.0,1.0,0.0
12336780,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6454162597656,0.8827990293502808,0.205502301454544,0.1857349872589111,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6462097167969,0.9797974228858948,0.2756466567516327,0.2619166970252991,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6461181640625,0.966994047164917,0.2643623650074005,0.1855559051036834,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.64581298828125,0.9300065636634828,0.2374624609947204,0.2259111106395721,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6443786621094,0.8067362308502197,0.1551321595907211,0.7021518349647522,287.646240234375,289.40643310546875,290.5560913085937,287.531982421875,290.5581970214844,297.037353515625,286.6513061523437,1.0,0.3414005935192108,1.0,1.0,0.0,1.0,-1.8739690780639648,1.873966217041016,2.8320725959929405e-06,1.442434549331665,0.3438749313354492,0.3438749313354492,0.0,44.81341171264648,28.0,7499.17333984375,-0.0,518.3898315429688,1.0,283.1499938964844,286.4103698730469,290.4535217285156,291.0203857421875,293.1499938964844,293.1499938964844,283.1499938964844,18762.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3592989146709442,1.0,0.0,0.0,0.5409958958625793,0.5409996509552002,1.9529061034972983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2421.619873046875,0.0,25.37094688415528,1895.4371337890625,0.0,208.8126678466797,0.2580979168415069,1.0,0.0,3.0,1.0,0.0
12336840,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6454162597656,0.8827990293502808,0.205502301454544,0.1857349872589111,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6462097167969,0.9797974228858948,0.2756466567516327,0.2619166970252991,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6461181640625,0.966994047164917,0.2643623650074005,0.1855559051036834,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.64581298828125,0.9300065636634828,0.2374624609947204,0.2259111106395721,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6443786621094,0.8067362308502197,0.1551321595907211,0.7021518349647522,287.646240234375,289.40643310546875,290.5560913085937,287.531982421875,290.5581970214844,297.037353515625,286.6513061523437,1.0,0.3414005935192108,1.0,1.0,0.0,1.0,-1.8739690780639648,1.873966217041016,2.8320725959929405e-06,1.442434549331665,0.3438749313354492,0.3438749313354492,0.0,44.81341171264648,28.0,7499.17333984375,-0.0,518.3898315429688,1.0,283.1499938964844,286.4103698730469,290.4535217285156,291.0203857421875,293.1499938964844,293.1499938964844,283.1499938964844,18762.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3592989146709442,1.0,0.0,0.0,0.5409958958625793,0.5409996509552002,1.9529061034972983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2421.619873046875,0.0,25.37094688415528,1895.4371337890625,0.0,208.8126678466797,0.2580979168415069,1.0,0.0,3.0,1.0,0.0
12336900,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6843566894531,0.8986930251121521,0.2048437893390655,0.1850639581680297,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6851501464844,0.9938768744468688,0.2746390104293823,0.2608813643455505,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.68505859375,0.9827612042427064,0.2634641826152801,0.1848673075437545,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6847839355469,0.94835764169693,0.2364627867937088,0.2248829156160354,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.683349609375,0.8200843930244446,0.1544603556394577,0.6987317204475403,287.6851806640625,289.4494323730469,290.5214233398437,287.5135192871094,290.52349853515625,297.03778076171875,286.6902160644531,1.0,0.3380341529846191,1.0,1.0,0.0,1.0,-1.865751028060913,1.8657482862472528,2.8077506613044534e-06,1.4359852075576782,0.3320726156234741,0.3320726156234741,0.0,42.3644905090332,28.0,7276.5107421875,-0.0,505.0611572265625,1.0,283.1499938964844,286.4618835449219,290.43524169921875,290.98590087890625,293.1499938964844,293.1499938964844,283.1499938964844,18709.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514802157878876,1.0,0.0,0.0,0.51653653383255,0.5165402889251709,1.7803095886392842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2347.222412109375,0.0,23.84564208984375,1895.4371337890625,0.0,196.65606689453125,0.2551800012588501,1.0,0.0,3.0,1.0,0.0
12336960,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7226257324219,0.9076175093650818,0.2041692584753036,0.1844243109226226,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.723388671875,0.9990077018737792,0.273668885231018,0.2581073045730591,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.9904696345329284,0.2625517845153808,0.1842042654752731,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7230224609375,0.9578157067298888,0.2354483753442764,0.2238886207342147,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7216491699219,0.8270421028137207,0.1537751406431198,0.6954787373542786,287.7234191894531,289.4922790527344,290.48687744140625,287.4940490722656,290.48895263671875,297.0380554199219,286.72802734375,1.0,0.3352667987346649,1.0,1.0,0.0,1.0,-1.8554153442382808,1.8554126024246216,2.7771204713644693e-06,1.4277167320251465,0.3202346861362457,0.3202346861362457,0.0,40.936519622802734,46.0,7053.2294921875,-0.0,493.765869140625,1.0,283.1499938964844,286.5128479003906,290.4159240722656,290.9506225585937,293.1499938964844,293.1499938964844,283.1499938964844,18659.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3436772525310516,1.0,0.0,0.0,0.4931065440177917,0.493138313293457,1.6224637633399652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2273.843017578125,0.0,22.43341827392578,1895.4371337890625,0.0,184.6090240478516,0.2524690330028534,1.0,0.0,3.0,1.0,0.0
12337020,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8193359375,0.8826534152030945,0.2028128504753112,0.1833161115646362,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8206481933594,0.9792941808700562,0.271687239408493,0.2581864893436432,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.82049560546875,0.9666212201118468,0.2607278227806091,0.1830160170793533,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82000732421875,0.9283908009529114,0.2334131449460983,0.2220833599567413,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8176574707031,0.8053509593009949,0.1523940116167068,0.6898482441902161,287.8206787109375,289.5774841308594,290.41815185546875,287.45196533203125,290.4202575683594,297.0384216308594,286.82861328125,1.0,0.3367897570133209,1.0,1.0,0.0,1.0,-1.84310269355774,1.84309995174408,2.741226353464299e-06,1.4181160926818848,0.2968221008777618,0.2968221008777618,0.0,43.54580307006836,64.0,6650.478515625,-0.0,494.0767517089844,1.0,283.1499938964844,286.6163635253906,290.3753662109375,290.8800964355469,293.1499938964844,293.1499938964844,283.1499938964844,18475.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3282954096794128,1.0,0.0,0.0,0.4484841227531433,0.4654399752616882,1.3421085576226233e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2143.169189453125,0.0,20.576799392700195,1895.4371337890625,0.0,160.89041137695312,0.2481154054403305,1.0,0.0,3.0,1.0,0.0
12337080,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8193359375,0.8826534152030945,0.2028128504753112,0.1833161115646362,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8206481933594,0.9792941808700562,0.271687239408493,0.2581864893436432,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.82049560546875,0.9666212201118468,0.2607278227806091,0.1830160170793533,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82000732421875,0.9283908009529114,0.2334131449460983,0.2220833599567413,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8176574707031,0.8053509593009949,0.1523940116167068,0.6898482441902161,287.8206787109375,289.5774841308594,290.41815185546875,287.45196533203125,290.4202575683594,297.0384216308594,286.82861328125,1.0,0.3367897570133209,1.0,1.0,0.0,1.0,-1.84310269355774,1.84309995174408,2.741226353464299e-06,1.4181160926818848,0.2968221008777618,0.2968221008777618,0.0,43.54580307006836,64.0,6650.478515625,-0.0,494.0767517089844,1.0,283.1499938964844,286.6163635253906,290.3753662109375,290.8800964355469,293.1499938964844,293.1499938964844,283.1499938964844,18475.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3282954096794128,1.0,0.0,0.0,0.4484841227531433,0.4654399752616882,1.3421085576226233e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2143.169189453125,0.0,20.576799392700195,1895.4371337890625,0.0,160.89041137695312,0.2481154054403305,1.0,0.0,3.0,1.0,0.0
12337140,297.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93719482421875,0.8361679911613464,0.0,0.1824348717927932,296.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9384155273437,0.9226775765419006,0.0,0.2565690875053406,297.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9382629394531,0.908656656742096,0.0,0.1820141077041626,296.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378356933594,0.8745420575141907,0.0,0.2205045670270919,297.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93560791015625,0.7609313726425171,0.0,0.6851454973220825,287.9384460449219,294.1499938964844,290.3500061035156,287.40545654296875,290.3520812988281,297.0387878417969,286.9461975097656,0.0,0.0,1.0,1.0,0.0,1.0,-1.8324146270751955,1.8324120044708248,2.710344460865599e-06,1.40982186794281,0.0,0.0,0.0,51.172000885009766,60.0,6265.123046875,-0.0,510.6097717285156,0.0,283.1499938964844,286.73004150390625,290.3340759277344,290.8114013671875,293.1499938964844,293.1499938964844,278.1499938964844,18249.86328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4083682298660278,0.4706408977508545,1.1127493593221516e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.328813552856445,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93719482421875,0.8361679911613464,0.0,0.1824348717927932,296.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9384155273437,0.9226775765419006,0.0,0.2565690875053406,297.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9382629394531,0.908656656742096,0.0,0.1820141077041626,296.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378356933594,0.8745420575141907,0.0,0.2205045670270919,297.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93560791015625,0.7609313726425171,0.0,0.6851454973220825,287.9384460449219,294.1499938964844,290.3500061035156,287.40545654296875,290.3520812988281,297.0387878417969,286.9461975097656,0.0,0.0,1.0,1.0,0.0,1.0,-1.8324146270751955,1.8324120044708248,2.710344460865599e-06,1.40982186794281,0.0,0.0,0.0,51.172000885009766,60.0,6265.123046875,-0.0,510.6097717285156,0.0,283.1499938964844,286.73004150390625,290.3340759277344,290.8114013671875,293.1499938964844,293.1499938964844,278.1499938964844,18249.86328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4083682298660278,0.4706408977508545,1.1127493593221516e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.328813552856445,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804992675781,0.0,0.0,0.0008433051407337,297.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.98101806640625,0.3574130833148956,0.0,0.000888040929567,297.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9809875488281,0.3574130833148956,0.0,0.0006559040048159,297.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9808349609375,0.0543475449085235,0.0,0.000888040929567,297.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9808654785156,0.0,0.0,0.0042124926112592,287.9910583496094,294.1499938964844,290.3143005371094,287.3797302246094,290.345703125,296.588134765625,285.9788513183594,0.0,0.0,0.7890232801437378,0.7890232801437378,0.2109767198562622,1.0,-0.0089148031547665,0.0089766159653663,-6.181293429108337e-05,-0.0112535012885928,0.0,0.0,0.0,-0.0468748956918716,60.0,941.5630493164062,-0.0,-5.506116394826677e-06,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,3.341119736433029e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.8984684094665704e-15,7.861742229171421e-15,1.844721171889936e-20,3.78196432504474e-11,3.7819584269849216e-11,5.624433765644523e-17,0.0,0.0,-0.0,0.0,0.0,5.424128205171088e-25,2.849228466700305e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.979248046875,0.0,0.0,0.0007557651842944,297.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9797058105469,0.0,0.0,0.0010322858579456,297.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.97967529296875,0.0,0.0,0.0007350066443905,297.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9795227050781,0.0,0.0,0.0008998030680231,297.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9798583984375,0.0,0.0,0.0029456291813403,287.9887390136719,294.1499938964844,290.2825012207031,287.3567199707031,290.34234619140625,296.0094299316406,285.5469970703125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0076442346908152,0.0077751725912094,-0.0001309376821154,-0.0121453674510121,0.0,0.0,0.0,-0.04073291644454,60.0,390.95361328125,-0.0,-3.982961970905308e-06,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.85138592945222e-29,5.564811472114753e-29,5.161804932455111e-32,-3.9745482493968695e-18,-3.971737076085108e-18,-2.8111787643680414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9776611328125,0.0,0.0,0.0001135966303991,297.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9777526855469,0.0,0.0,0.0001261807337868,297.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9778137207031,0.0,0.0,9.24356863833964e-05,297.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.977783203125,0.0,0.0,0.0001225057785632,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.978515625,0.0,0.0,0.0005444274866022,287.986328125,294.1499938964844,290.2490539550781,287.3324279785156,290.3405456542969,295.22589111328125,285.385986328125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0011991474311798,0.0030388836748898,-0.0018397362437099,-0.0159979220479726,0.0,0.0,0.0,-0.0083189411088824,60.0,152.0350799560547,-0.0,-9.803677869513194e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3401684354224445e-42,3.1753423201600355e-42,7.454907830208027e-43,-1.2949842069292961e-20,-1.0390608261952115e-20,-2.559233807340846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9769592285156,0.0,0.0,9.602234786143526e-05,297.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97705078125,0.0,0.0,0.0001013954242807,297.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9770812988281,0.0,0.0,7.485791138606146e-05,297.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9770812988281,0.0,0.0,0.0001012389329844,297.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9778137207031,0.0,0.0,0.0004786722711287,287.9852294921875,294.1499938964844,290.2157897949219,287.3081970214844,290.33953857421875,294.4864196777344,285.3418273925781,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010227506281808,0.0008032286423258,0.0002195220149587,-0.0181680303066968,0.0,0.0,0.0,-0.0083501236513257,60.0,56.83059310913086,-0.0,-7.13181051992251e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.643376007244525e-44,-4.484155085839418e-44,-2.2420775429197083e-44,4.991733689757051e-21,2.6013897263222897e-21,2.3903439634347613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9762268066406,0.0,0.0,9.523500193608923e-05,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.976318359375,0.0,0.0,0.0001002906064968,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9763488769531,0.0,0.0,7.407388329738751e-05,297.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.976318359375,0.0,0.0,0.0001002886128844,297.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9770812988281,0.0,0.0,0.0004757067072205,287.9841003417969,294.1499938964844,290.1827087402344,287.28399658203125,290.3382568359375,293.8515625,285.3451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,3.59814436023953e-08,0.0010146213462576,-0.0189300533384084,0.0,0.0,0.0,-0.0085742780938744,60.0,22.49811744689941,-0.0,-7.021890269243158e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.140488875110215e-21,2.5716384873032648e-21,2.5688505897553417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.97540283203125,0.0,0.0,9.52135887928307e-05,297.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754943847656,0.0,0.0,0.0001002646386041,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755249023437,0.0,0.0,7.40551040507853e-05,297.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755249023437,0.0,0.0,0.0001002645658445,297.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97625732421875,0.0,0.0,0.0004756117705255,287.9828796386719,294.1499938964844,290.1498413085937,287.2598876953125,290.3367004394531,293.3068542480469,285.36962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146163403987,7.573830451690355e-09,0.0010146087734028,-0.0188913885504007,0.0,0.0,0.0,-0.0085670463740825,60.0,10.313640594482422,-0.0,-7.018804382141752e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1424312147419376e-21,2.5712489288556053e-21,2.571182487834724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9736022949219,0.0,0.0,9.518871956970544e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.97369384765625,0.0,0.0,0.0001002383651211,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9737243652344,0.0,0.0,7.403570634778589e-05,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97369384765625,0.0,0.0,0.0001002383360173,297.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.97442626953125,0.0,0.0,0.0004754878173116,287.98016357421875,294.1499938964844,290.0847473144531,287.2118835449219,290.332763671875,292.43536376953125,285.4335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,4.152578353881836,-0.0,-7.01511808642863e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1424788745623874e-21,2.571239235332802e-21,2.5712394372811937e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9736022949219,0.0,0.0,9.518871956970544e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.97369384765625,0.0,0.0,0.0001002383651211,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9737243652344,0.0,0.0,7.403570634778589e-05,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97369384765625,0.0,0.0,0.0001002383360173,297.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.97442626953125,0.0,0.0,0.0004754878173116,287.98016357421875,294.1499938964844,290.0847473144531,287.2118835449219,290.332763671875,292.43536376953125,285.4335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,4.152578353881836,-0.0,-7.01511808642863e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1424788745623874e-21,2.571239235332802e-21,2.5712394372811937e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715576171875,0.0,0.0,9.516313002677634e-05,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9716186523437,0.0,0.0,0.0001002114149741,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9716796875,0.0,0.0,7.401579932775348e-05,297.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9716491699219,0.0,0.0,0.0001002113858703,297.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9723815917969,0.0,0.0,0.0004753599641844,287.9771423339844,294.1499938964844,290.0204772949219,287.1641845703125,290.3277282714844,291.7869567871094,285.49774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,3.3121533393859863,-0.0,-7.011324498762407e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715576171875,0.0,0.0,9.516313002677634e-05,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9716186523437,0.0,0.0,0.0001002114149741,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9716796875,0.0,0.0,7.401579932775348e-05,297.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9716491699219,0.0,0.0,0.0001002113858703,297.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9723815917969,0.0,0.0,0.0004753599641844,287.9771423339844,294.1499938964844,290.0204772949219,287.1641845703125,290.3277282714844,291.7869567871094,285.49774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,3.3121533393859863,-0.0,-7.011324498762407e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9692687988281,0.0,0.0,9.513692930340768e-05,298.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9693603515625,0.0,0.0,0.0001001838318188,298.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9693908691406,0.0,0.0,7.399542664643377e-05,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9693908691406,0.0,0.0,0.000100183795439,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9700927734375,0.0,0.0,0.0004752291133627,287.9737854003906,294.1499938964844,289.95709228515625,287.1167907714844,290.3216247558594,291.299560546875,285.5577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,3.1274476051330566,-0.0,-7.007443514339684e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9692687988281,0.0,0.0,9.513692930340768e-05,298.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9693603515625,0.0,0.0,0.0001001838318188,298.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9693908691406,0.0,0.0,7.399542664643377e-05,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9693908691406,0.0,0.0,0.000100183795439,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9700927734375,0.0,0.0,0.0004752291133627,287.9737854003906,294.1499938964844,289.95709228515625,287.1167907714844,290.3216247558594,291.299560546875,285.5577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,3.1274476051330566,-0.0,-7.007443514339684e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.966796875,0.0,0.0,9.511046664556488e-05,298.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9668884277344,0.0,0.0,0.0001001559576252,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9669189453125,0.0,0.0,7.397484296234325e-05,297.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9668884277344,0.0,0.0,0.0001001559285214,297.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96759033203125,0.0,0.0,0.0004750968946609,287.9701843261719,294.1499938964844,289.8945617675781,287.0697937011719,290.31451416015625,290.9286499023437,285.613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,3.029355525970459,-0.0,-7.003524160609231e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.966796875,0.0,0.0,9.511046664556488e-05,298.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9668884277344,0.0,0.0,0.0001001559576252,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9669189453125,0.0,0.0,7.397484296234325e-05,297.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9668884277344,0.0,0.0,0.0001001559285214,297.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96759033203125,0.0,0.0,0.0004750968946609,287.9701843261719,294.1499938964844,289.8945617675781,287.0697937011719,290.31451416015625,290.9286499023437,285.613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,3.029355525970459,-0.0,-7.003524160609231e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9654846191406,0.0,0.0,9.50972389546223e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.965576171875,0.0,0.0,0.0001001420314423,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9656066894531,0.0,0.0,7.396455475827679e-05,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9656066894531,0.0,0.0,0.0001001420023385,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662780761719,0.0,0.0,0.0004750308289658,287.9682922363281,294.1499938964844,289.8636474609375,287.04644775390625,290.31060791015625,290.7764892578125,285.6399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133620817214,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.986799955368042,-0.0,-7.001565194286742e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9641418457031,0.0,0.0,9.508407674729824e-05,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642028808594,0.0,0.0,0.0001001281707431,298.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642639160156,0.0,0.0,7.395431748591363e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642333984375,0.0,0.0,0.0001001281416392,297.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9649353027344,0.0,0.0,0.0004749650834128,287.9663391113281,294.1499938964844,289.8329467773437,287.023193359375,290.3064270019531,290.6422424316406,285.6653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410914548700019e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.9459028244018555,-0.0,-6.999617596648022e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613037109375,0.0,0.0,9.50582034420222e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613952636719,0.0,0.0,0.0001001009222818,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96142578125,0.0,0.0,7.39341921871528e-05,297.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613952636719,0.0,0.0,0.000100100893178,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.96209716796875,0.0,0.0,0.0004748358333017,287.9622497558594,294.1499938964844,289.7722473144531,286.9769897460937,290.2973937988281,290.4171447753906,285.71343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500033183854e-09,0.0010129440343007,-0.0183821991086006,0.0,0.0,0.0,-0.0084706554189324,60.0,2.867276668548584,-0.0,-6.995788481845011e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613037109375,0.0,0.0,9.50582034420222e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613952636719,0.0,0.0,0.0001001009222818,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96142578125,0.0,0.0,7.39341921871528e-05,297.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613952636719,0.0,0.0,0.000100100893178,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.96209716796875,0.0,0.0,0.0004748358333017,287.9622497558594,294.1499938964844,289.7722473144531,286.9769897460937,290.2973937988281,290.4171447753906,285.71343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500033183854e-09,0.0010129440343007,-0.0183821991086006,0.0,0.0,0.0,-0.0084706554189324,60.0,2.867276668548584,-0.0,-6.995788481845011e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95831298828125,0.0,0.0,9.503329056315124e-05,298.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9584045410156,0.0,0.0,0.0001000746924546,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9584350585937,0.0,0.0,7.391481631202623e-05,297.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9584045410156,0.0,0.0,0.0001000746633508,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9590759277344,0.0,0.0,0.0004747113853227,287.9579772949219,294.1499938964844,289.7125244140625,286.9312744140625,290.28741455078125,290.2370300292969,285.7581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.79203200340271,-0.0,-6.992101475589152e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95831298828125,0.0,0.0,9.503329056315124e-05,298.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9584045410156,0.0,0.0,0.0001000746924546,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9584350585937,0.0,0.0,7.391481631202623e-05,297.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9584045410156,0.0,0.0,0.0001000746633508,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9590759277344,0.0,0.0,0.0004747113853227,287.9579772949219,294.1499938964844,289.7125244140625,286.9312744140625,290.28741455078125,290.2370300292969,285.7581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.79203200340271,-0.0,-6.992101475589152e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551696777344,0.0,0.0,9.500957821728662e-05,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95526123046875,0.0,0.0,0.0001000497213681,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9552917480469,0.0,0.0,7.389637175947428e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.95526123046875,0.0,0.0,0.0001000496922642,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9559326171875,0.0,0.0,0.0004745929327327,287.9535217285156,294.1499938964844,289.6537475585937,286.88604736328125,290.2765808105469,290.0896911621094,285.7997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.7198305130004883,-0.0,-6.98859281555997e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
