time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338520,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551696777344,0.0,0.0,9.500957821728662e-05,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95526123046875,0.0,0.0,0.0001000497213681,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9552917480469,0.0,0.0,7.389637175947428e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.95526123046875,0.0,0.0,0.0001000496922642,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9559326171875,0.0,0.0,0.0004745929327327,287.9535217285156,294.1499938964844,289.6537475585937,286.88604736328125,290.2765808105469,290.0896911621094,285.7997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.7198305130004883,-0.0,-6.98859281555997e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.951904296875,0.0,0.0,9.498703002464026e-05,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9519958496094,0.0,0.0,0.0001000259726424,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9520263671875,0.0,0.0,7.38788367016241e-05,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9519958496094,0.0,0.0,0.0001000259435386,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9526672363281,0.0,0.0,0.0004744803009089,287.9488830566406,294.1499938964844,289.5959777832031,286.8413391113281,290.264892578125,289.9664306640625,285.8384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.650499105453491,-0.0,-6.985255396330103e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.951904296875,0.0,0.0,9.498703002464026e-05,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9519958496094,0.0,0.0,0.0001000259726424,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9520263671875,0.0,0.0,7.38788367016241e-05,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9519958496094,0.0,0.0,0.0001000259435386,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9526672363281,0.0,0.0,0.0004744803009089,287.9488830566406,294.1499938964844,289.5959777832031,286.8413391113281,290.264892578125,289.9664306640625,285.8384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.650499105453491,-0.0,-6.985255396330103e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9502258300781,0.0,0.0,9.497615974396469e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9503173828125,0.0,0.0,0.0001000145275611,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9503479003906,0.0,0.0,7.387038203887641e-05,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9503173828125,0.0,0.0,0.0001000144984573,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.95098876953125,0.0,0.0,0.0004744259931612,287.9465026855469,294.1499938964844,289.56744384765625,286.8191833496094,290.2587585449219,289.91180419921875,285.8567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275672952999912e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.616864919662476,-0.0,-6.983646727576345e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9485168457031,0.0,0.0,9.496553684584796e-05,298.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486083984375,0.0,0.0,0.0001000033371383,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486389160156,0.0,0.0,7.38621165510267e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486083984375,0.0,0.0,0.0001000033080345,298.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94927978515625,0.0,0.0,0.0004743729077745,287.9441223144531,294.1499938964844,289.5391845703125,286.79718017578125,290.2523803710937,289.86102294921875,285.8743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.018077990040183,0.0,0.0,0.0,-0.0084130764007568,60.0,2.583892345428467,-0.0,-6.982075007044841e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9450378417969,0.0,0.0,9.494496043771504e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9450988769531,0.0,0.0,9.99816693365574e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.94512939453125,0.0,0.0,7.38461094442755e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94512939453125,0.0,0.0,9.998164023272692e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9457702636719,0.0,0.0,0.0004742701421491,287.939208984375,294.1499938964844,289.48345947265625,286.7536315917969,290.2391052246094,289.76885986328125,285.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104114115238,0.0,0.0,0.0,-0.008400285616517,60.0,2.519866466522217,-0.0,-6.979030331422109e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9450378417969,0.0,0.0,9.494496043771504e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9450988769531,0.0,0.0,9.99816693365574e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.94512939453125,0.0,0.0,7.38461094442755e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94512939453125,0.0,0.0,9.998164023272692e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9457702636719,0.0,0.0,0.0004742701421491,287.939208984375,294.1499938964844,289.48345947265625,286.7536315917969,290.2391052246094,289.76885986328125,285.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104114115238,0.0,0.0,0.0,-0.008400285616517,60.0,2.519866466522217,-0.0,-6.979030331422109e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9414367675781,0.0,0.0,9.492515528108925e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9414978027344,0.0,0.0,9.996081644203514e-05,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9415283203125,0.0,0.0,7.383070624200627e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9415283203125,0.0,0.0,9.996078733820468e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9421691894531,0.0,0.0,0.0004741711891256,287.9342041015625,294.1499938964844,289.4288024902344,286.7106628417969,290.2250671386719,289.6866760253906,285.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,2.4583070278167725,-0.0,-6.976100053179837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9414367675781,0.0,0.0,9.492515528108925e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9414978027344,0.0,0.0,9.996081644203514e-05,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9415283203125,0.0,0.0,7.383070624200627e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9415283203125,0.0,0.0,9.996078733820468e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9421691894531,0.0,0.0,0.0004741711891256,287.9342041015625,294.1499938964844,289.4288024902344,286.7106628417969,290.2250671386719,289.6866760253906,285.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,2.4583070278167725,-0.0,-6.976100053179837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.937744140625,0.0,0.0,9.490596858086064e-05,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378356933594,0.0,0.0,9.994061110774056e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378662109375,0.0,0.0,7.381578325293958e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378356933594,0.0,0.0,9.99405820039101e-05,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9384765625,0.0,0.0,0.0004740753793157,287.9290771484375,294.1499938964844,289.37518310546875,286.6683349609375,290.2103271484375,289.6120910644531,285.968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,2.399104356765747,-0.0,-6.97326214549321e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.937744140625,0.0,0.0,9.490596858086064e-05,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378356933594,0.0,0.0,9.994061110774056e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378662109375,0.0,0.0,7.381578325293958e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378356933594,0.0,0.0,9.99405820039101e-05,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9384765625,0.0,0.0,0.0004740753793157,287.9290771484375,294.1499938964844,289.37518310546875,286.6683349609375,290.2103271484375,289.6120910644531,285.968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,2.399104356765747,-0.0,-6.97326214549321e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9339904785156,0.0,0.0,9.488726209383458e-05,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9340515136719,0.0,0.0,9.992090781452134e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93408203125,0.0,0.0,7.380123133771122e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93408203125,0.0,0.0,9.992087871069089e-05,298.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9346923828125,0.0,0.0,0.0004739818978123,287.9238586425781,294.1499938964844,289.3226928710937,286.626708984375,290.19488525390625,289.5433349609375,285.9950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,2.3421437740325928,-0.0,-6.970493870994687e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9339904785156,0.0,0.0,9.488726209383458e-05,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9340515136719,0.0,0.0,9.992090781452134e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93408203125,0.0,0.0,7.380123133771122e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93408203125,0.0,0.0,9.992087871069089e-05,298.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9346923828125,0.0,0.0,0.0004739818978123,287.9238586425781,294.1499938964844,289.3226928710937,286.626708984375,290.19488525390625,289.5433349609375,285.9950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,2.3421437740325928,-0.0,-6.970493870994687e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320983886719,0.0,0.0,9.48780434555374e-05,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9321594238281,0.0,0.0,9.991120168706402e-05,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93218994140625,0.0,0.0,7.379406451946124e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9321594238281,0.0,0.0,9.991117258323357e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327697753906,0.0,0.0,0.0004739358555525,287.9212341308594,294.1499938964844,289.2968444824219,286.60614013671875,290.1869201660156,289.5107421875,286.0078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,2.314479112625122,-0.0,-6.9691310500275e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9301452636719,0.0,0.0,9.486889757681638e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.93023681640625,0.0,0.0,9.990157559514046e-05,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9302673339844,0.0,0.0,7.378695590887219e-05,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93023681640625,0.0,0.0,9.990154649131e-05,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93084716796875,0.0,0.0,0.0004738901916425,287.9185791015625,294.1499938964844,289.27130126953125,286.58575439453125,290.1788024902344,289.47918701171875,286.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146785016872e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,2.2873411178588867,-0.0,-6.967778887201348e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92626953125,0.0,0.0,9.485078771831468e-05,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92633056640625,0.0,0.0,9.988249803427608e-05,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9263610839844,0.0,0.0,7.377286237897351e-05,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.92633056640625,0.0,0.0,9.988247620640324e-05,298.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92694091796875,0.0,0.0,0.0004737997078336,287.9132385253906,294.1499938964844,289.2210693359375,286.5455627441406,290.162109375,289.41864013671875,286.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118424072416474e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,2.2345991134643555,-0.0,-6.965100141087532e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92626953125,0.0,0.0,9.485078771831468e-05,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92633056640625,0.0,0.0,9.988249803427608e-05,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9263610839844,0.0,0.0,7.377286237897351e-05,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.92633056640625,0.0,0.0,9.988247620640324e-05,298.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92694091796875,0.0,0.0,0.0004737997078336,287.9132385253906,294.1499938964844,289.2210693359375,286.5455627441406,290.162109375,289.41864013671875,286.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118424072416474e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,2.2345991134643555,-0.0,-6.965100141087532e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9223022460937,0.0,0.0,9.48328452068381e-05,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.92236328125,0.0,0.0,9.986360964830963e-05,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9223937988281,0.0,0.0,7.375891436822712e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.92236328125,0.0,0.0,9.98635805444792e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9229736328125,0.0,0.0,0.0004737100971397,287.9078369140625,294.1499938964844,289.1719970703125,286.506103515625,290.1448059082031,289.3611145019531,286.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,2.183846235275269,-0.0,-6.96244768505494e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9223022460937,0.0,0.0,9.48328452068381e-05,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.92236328125,0.0,0.0,9.986360964830963e-05,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9223937988281,0.0,0.0,7.375891436822712e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.92236328125,0.0,0.0,9.98635805444792e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9229736328125,0.0,0.0,0.0004737100971397,287.9078369140625,294.1499938964844,289.1719970703125,286.506103515625,290.1448059082031,289.3611145019531,286.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,2.183846235275269,-0.0,-6.96244768505494e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.91827392578125,0.0,0.0,9.48150409385562e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183349609375,0.0,0.0,9.984485222958028e-05,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183654785156,0.0,0.0,7.374506094492972e-05,298.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183654785156,0.0,0.0,9.984483040170744e-05,298.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189453125,0.0,0.0,0.0004736211267299,287.9023742675781,294.1499938964844,289.1241149902344,286.46746826171875,290.126953125,289.3060913085937,286.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,2.1350083351135254,-0.0,-6.95981512421895e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.91827392578125,0.0,0.0,9.48150409385562e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183349609375,0.0,0.0,9.984485222958028e-05,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183654785156,0.0,0.0,7.374506094492972e-05,298.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183654785156,0.0,0.0,9.984483040170744e-05,298.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189453125,0.0,0.0,0.0004736211267299,287.9023742675781,294.1499938964844,289.1241149902344,286.46746826171875,290.126953125,289.3060913085937,286.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,2.1350083351135254,-0.0,-6.95981512421895e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9142150878906,0.0,0.0,9.479735308559611e-05,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9142761230469,0.0,0.0,9.982622577808796e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.914306640625,0.0,0.0,7.37313021090813e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.914306640625,0.0,0.0,9.982619667425752e-05,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9148864746094,0.0,0.0,0.0004735327675007,287.8968811035156,294.1499938964844,289.0774230957031,286.4296569824219,290.10858154296875,289.2532043457031,286.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,2.088024616241455,-0.0,-6.957201748036823e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9142150878906,0.0,0.0,9.479735308559611e-05,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9142761230469,0.0,0.0,9.982622577808796e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.914306640625,0.0,0.0,7.37313021090813e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.914306640625,0.0,0.0,9.982619667425752e-05,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9148864746094,0.0,0.0,0.0004735327675007,287.8968811035156,294.1499938964844,289.0774230957031,286.4296569824219,290.10858154296875,289.2532043457031,286.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,2.088024616241455,-0.0,-6.957201748036823e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.91217041015625,0.0,0.0,9.478855645284057e-05,298.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122314453125,0.0,0.0,9.981696348404512e-05,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122619628906,0.0,0.0,7.372446270892397e-05,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122619628906,0.0,0.0,9.981694165617228e-05,298.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.912841796875,0.0,0.0,0.0004734888498205,287.89410400390625,294.1499938964844,289.0545349121094,286.4110412597656,290.0992126464844,289.2275085449219,286.1136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,2.065208196640014,-0.0,-6.955902165373119e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9101257324219,0.0,0.0,9.47798034758307e-05,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9101867675781,0.0,0.0,9.980775212170556e-05,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91021728515625,0.0,0.0,7.37176596885547e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.91021728515625,0.0,0.0,9.98077230178751e-05,298.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107666015625,0.0,0.0,0.0004734451067633,287.891357421875,294.1499938964844,289.031982421875,286.3926696777344,290.0897216796875,289.2022399902344,286.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677893519401,0.0,0.0,0.0,-0.0082975840196013,60.0,2.042833089828491,-0.0,-6.95460968813677e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.906005859375,0.0,0.0,9.476245759287848e-05,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90606689453125,0.0,0.0,9.978948219213636e-05,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9060974121094,0.0,0.0,7.37041627871804e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90606689453125,0.0,0.0,9.97894603642635e-05,298.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9066467285156,0.0,0.0,0.0004733584646601,287.88580322265625,294.1499938964844,288.9877624511719,286.3565673828125,290.0704040527344,289.15301513671875,286.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.9993823766708367,-0.0,-6.95204747103162e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.906005859375,0.0,0.0,9.476245759287848e-05,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90606689453125,0.0,0.0,9.978948219213636e-05,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9060974121094,0.0,0.0,7.37041627871804e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90606689453125,0.0,0.0,9.97894603642635e-05,298.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9066467285156,0.0,0.0,0.0004733584646601,287.88580322265625,294.1499938964844,288.9877624511719,286.3565673828125,290.0704040527344,289.15301513671875,286.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.9993823766708367,-0.0,-6.95204747103162e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9018249511719,0.0,0.0,9.474539547227324e-05,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9018859863281,0.0,0.0,9.977151057682931e-05,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.90191650390625,0.0,0.0,7.369089144049212e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.90191650390625,0.0,0.0,9.977148874895649e-05,298.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024658203125,0.0,0.0,0.0004732732195407,287.8802185058594,294.1499938964844,288.94482421875,286.3213806152344,290.0506591796875,289.1053466796875,286.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.957629680633545,-0.0,-6.949527175947878e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9018249511719,0.0,0.0,9.474539547227324e-05,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9018859863281,0.0,0.0,9.977151057682931e-05,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.90191650390625,0.0,0.0,7.369089144049212e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.90191650390625,0.0,0.0,9.977148874895649e-05,298.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024658203125,0.0,0.0,0.0004732732195407,287.8802185058594,294.1499938964844,288.94482421875,286.3213806152344,290.0506591796875,289.1053466796875,286.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.957629680633545,-0.0,-6.949527175947878e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.89764404296875,0.0,0.0,9.472872625337914e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.897705078125,0.0,0.0,9.975395369110628e-05,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8977355957031,0.0,0.0,7.367792568402365e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.897705078125,0.0,0.0,9.975393186323343e-05,298.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89825439453125,0.0,0.0,0.0004731899243779,287.8746337890625,294.1499938964844,288.9031982421875,286.2871398925781,290.030517578125,289.0592041015625,286.16845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.9175333976745603,-0.0,-6.947064434825735e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.89764404296875,0.0,0.0,9.472872625337914e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.897705078125,0.0,0.0,9.975395369110628e-05,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8977355957031,0.0,0.0,7.367792568402365e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.897705078125,0.0,0.0,9.975393186323343e-05,298.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89825439453125,0.0,0.0,0.0004731899243779,287.8746337890625,294.1499938964844,288.9031982421875,286.2871398925781,290.030517578125,289.0592041015625,286.16845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.9175333976745603,-0.0,-6.947064434825735e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934326171875,0.0,0.0,9.471257362747564e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934936523437,0.0,0.0,9.973694977816194e-05,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8935241699219,0.0,0.0,7.366536010522395e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934936523437,0.0,0.0,9.973692067433149e-05,298.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89404296875,0.0,0.0,0.0004731092485599,287.8690490722656,294.1499938964844,288.8628845214844,286.2538757324219,290.010009765625,289.0144958496094,286.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.8790570497512813,-0.0,-6.944679853404524e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934326171875,0.0,0.0,9.471257362747564e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934936523437,0.0,0.0,9.973694977816194e-05,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8935241699219,0.0,0.0,7.366536010522395e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934936523437,0.0,0.0,9.973692067433149e-05,298.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89404296875,0.0,0.0,0.0004731092485599,287.8690490722656,294.1499938964844,288.8628845214844,286.2538757324219,290.010009765625,289.0144958496094,286.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.8790570497512813,-0.0,-6.944679853404524e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8913269042969,0.0,0.0,9.47047446970828e-05,298.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8913879394531,0.0,0.0,9.972869884222746e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.89141845703125,0.0,0.0,7.365927012870088e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8913879394531,0.0,0.0,9.972867701435462e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8919372558594,0.0,0.0,0.0004730701330117,287.8662414550781,294.1499938964844,288.8432006835937,286.23760986328125,289.9996032714844,288.9927062988281,286.1882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.860428810119629,-0.0,-6.943523089830705e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8891906738281,0.0,0.0,9.469709766563028e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8892517089844,0.0,0.0,9.972065163310616e-05,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8892822265625,0.0,0.0,7.36533256713301e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8892822265625,0.0,0.0,9.972062980523332e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8898010253906,0.0,0.0,0.0004730319487862,287.86346435546875,294.1499938964844,288.8238830566406,286.2215881347656,289.9891357421875,288.9712219238281,286.1943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925629403298217e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.842193365097046,-0.0,-6.942394747966318e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.88494873046875,0.0,0.0,9.468246571486816e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.885009765625,0.0,0.0,9.970524115487932e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8850402832031,0.0,0.0,7.364194607362151e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8850402832031,0.0,0.0,9.970521932700648e-05,298.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88555908203125,0.0,0.0,0.0004729588399641,287.8578796386719,294.1499938964844,288.7862548828125,286.1903381347656,289.96795654296875,288.9292907714844,286.2060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479098498821,0.0,0.0,0.0,-0.0082370415329933,60.0,1.806841731071472,-0.0,-6.940233276964136e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.88494873046875,0.0,0.0,9.468246571486816e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.885009765625,0.0,0.0,9.970524115487932e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8850402832031,0.0,0.0,7.364194607362151e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8850402832031,0.0,0.0,9.970521932700648e-05,298.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88555908203125,0.0,0.0,0.0004729588399641,287.8578796386719,294.1499938964844,288.7862548828125,286.1903381347656,289.96795654296875,288.9292907714844,286.2060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479098498821,0.0,0.0,0.0,-0.0082370415329933,60.0,1.806841731071472,-0.0,-6.940233276964136e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807067871094,0.0,0.0,9.46688451222144e-05,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807678222656,0.0,0.0,9.969090024242178e-05,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807983398437,0.0,0.0,7.363135227933526e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807678222656,0.0,0.0,9.969087841454892e-05,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8812866210937,0.0,0.0,0.0004728908243123,287.852294921875,294.1499938964844,288.75,286.1601257324219,289.9465026855469,288.88873291015625,286.2169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890160886285912e-09,0.0010087682167068,-0.0171031188219785,0.0,0.0,0.0,-0.0082285646349191,60.0,1.7730329036712646,-0.0,-6.938221730479199e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807067871094,0.0,0.0,9.46688451222144e-05,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807678222656,0.0,0.0,9.969090024242178e-05,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807983398437,0.0,0.0,7.363135227933526e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807678222656,0.0,0.0,9.969087841454892e-05,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8812866210937,0.0,0.0,0.0004728908243123,287.852294921875,294.1499938964844,288.75,286.1601257324219,289.9465026855469,288.88873291015625,286.2169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890160886285912e-09,0.0010087682167068,-0.0171031188219785,0.0,0.0,0.0,-0.0082285646349191,60.0,1.7730329036712646,-0.0,-6.938221730479199e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
