time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340860,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8764343261719,0.0,0.0,9.465578477829696e-05,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8764953613281,0.0,0.0,9.967714140657336e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.87652587890625,0.0,0.0,7.362119504250586e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87652587890625,0.0,0.0,9.967711957870053e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8770446777344,0.0,0.0,0.0004728255735244,287.84674072265625,294.1499938964844,288.7174987792969,286.1329040527344,289.9248352050781,288.8497619628906,286.2271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.7413638830184937,-0.0,-6.936291185866139e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8764343261719,0.0,0.0,9.465578477829696e-05,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8764953613281,0.0,0.0,9.967714140657336e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.87652587890625,0.0,0.0,7.362119504250586e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87652587890625,0.0,0.0,9.967711957870053e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8770446777344,0.0,0.0,0.0004728255735244,287.84674072265625,294.1499938964844,288.7174987792969,286.1329040527344,289.9248352050781,288.8497619628906,286.2271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.7413638830184937,-0.0,-6.936291185866139e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8721923828125,0.0,0.0,9.46426807786338e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8722229003906,0.0,0.0,9.966333891497924e-05,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87225341796875,0.0,0.0,7.361099414993078e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87225341796875,0.0,0.0,9.96633170871064e-05,298.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8727722167969,0.0,0.0,0.0004727600899059,287.8411865234375,294.1499938964844,288.6908874511719,286.1103820800781,289.90301513671875,288.81329345703125,286.2366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.7136242389678955,-0.0,-6.93435566745393e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8721923828125,0.0,0.0,9.46426807786338e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8722229003906,0.0,0.0,9.966333891497924e-05,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87225341796875,0.0,0.0,7.361099414993078e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87225341796875,0.0,0.0,9.96633170871064e-05,298.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8727722167969,0.0,0.0,0.0004727600899059,287.8411865234375,294.1499938964844,288.6908874511719,286.1103820800781,289.90301513671875,288.81329345703125,286.2366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.7136242389678955,-0.0,-6.93435566745393e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8700561523437,0.0,0.0,9.46361105889082e-05,298.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8700866699219,0.0,0.0,9.965642675524576e-05,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8701171875,0.0,0.0,7.360588642768562e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8701171875,0.0,0.0,9.965640492737292e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8706359863281,0.0,0.0,0.000472727289889,287.83843994140625,294.1499938964844,288.6796875,286.1007995605469,289.89208984375,288.7962646484375,286.2412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.7014154195785522,-0.0,-6.933385776619616e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.867919921875,0.0,0.0,9.462953312322496e-05,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86798095703125,0.0,0.0,9.964950004359709e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.86798095703125,0.0,0.0,7.360077870544046e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86798095703125,0.0,0.0,9.964947821572424e-05,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8684997558594,0.0,0.0,0.0004726944316644,287.8356628417969,294.1499938964844,288.6697692871094,286.0922546386719,289.88116455078125,288.7801208496094,286.24560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.690246343612671,-0.0,-6.932414464699832e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636474609375,0.0,0.0,9.461634181207046e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8637084960937,0.0,0.0,9.963560296455398e-05,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8637390136719,0.0,0.0,7.359051232924685e-05,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8637084960937,0.0,0.0,9.963558841263875e-05,298.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8641967773437,0.0,0.0,0.0004726285405922,287.8301696777344,294.1499938964844,288.6537475585937,286.0782165527344,289.8594055175781,288.7506408691406,286.2539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.8242229644965854e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.670870304107666,-0.0,-6.930466867061116e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636474609375,0.0,0.0,9.461634181207046e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8637084960937,0.0,0.0,9.963560296455398e-05,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8637390136719,0.0,0.0,7.359051232924685e-05,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8637084960937,0.0,0.0,9.963558841263875e-05,298.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8641967773437,0.0,0.0,0.0004726285405922,287.8301696777344,294.1499938964844,288.6537475585937,286.0782165527344,289.8594055175781,288.7506408691406,286.2539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.8242229644965854e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.670870304107666,-0.0,-6.930466867061116e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.859375,0.0,0.0,9.460303408559412e-05,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85943603515625,0.0,0.0,9.962158947018906e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8594665527344,0.0,0.0,7.358015864156187e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.85943603515625,0.0,0.0,9.962156764231622e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8599548339844,0.0,0.0,0.0004725620383396,287.82470703125,294.1499938964844,288.6424255371094,286.0679626464844,289.8377685546875,288.7252502441406,286.2618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.6553398370742798,-0.0,-6.928502926939474e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.859375,0.0,0.0,9.460303408559412e-05,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85943603515625,0.0,0.0,9.962158947018906e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8594665527344,0.0,0.0,7.358015864156187e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.85943603515625,0.0,0.0,9.962156764231622e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8599548339844,0.0,0.0,0.0004725620383396,287.82470703125,294.1499938964844,288.6424255371094,286.0679626464844,289.8377685546875,288.7252502441406,286.2618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.6553398370742798,-0.0,-6.928502926939474e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551330566406,0.0,0.0,9.458955901209264e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85516357421875,0.0,0.0,9.96074013528414e-05,298.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551940917969,0.0,0.0,7.356968126259744e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551940917969,0.0,0.0,9.960737952496856e-05,298.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8556823730469,0.0,0.0,0.0004724947502836,287.8192443847656,294.1499938964844,288.6354064941406,286.06121826171875,289.8163757324219,288.7040405273437,286.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.6433557271957395,-0.0,-6.926514828364817e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551330566406,0.0,0.0,9.458955901209264e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85516357421875,0.0,0.0,9.96074013528414e-05,298.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551940917969,0.0,0.0,7.356968126259744e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551940917969,0.0,0.0,9.960737952496856e-05,298.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8556823730469,0.0,0.0,0.0004724947502836,287.8192443847656,294.1499938964844,288.6354064941406,286.06121826171875,289.8163757324219,288.7040405273437,286.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.6433557271957395,-0.0,-6.926514828364817e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8508605957031,0.0,0.0,9.45758874877356e-05,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509216308594,0.0,0.0,9.959300223272294e-05,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509521484375,0.0,0.0,7.35590438125655e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509521484375,0.0,0.0,9.95929804048501e-05,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8514099121094,0.0,0.0,0.0004724264144897,287.8138427734375,294.1499938964844,288.63232421875,286.0576477050781,289.7952880859375,288.6869201660156,286.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.6345206499099731,-0.0,-6.92449830808073e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8508605957031,0.0,0.0,9.45758874877356e-05,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509216308594,0.0,0.0,9.959300223272294e-05,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509521484375,0.0,0.0,7.35590438125655e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509521484375,0.0,0.0,9.95929804048501e-05,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8514099121094,0.0,0.0,0.0004724264144897,287.8138427734375,294.1499938964844,288.63232421875,286.0576477050781,289.7952880859375,288.6869201660156,286.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.6345206499099731,-0.0,-6.92449830808073e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8487548828125,0.0,0.0,9.45689607760869e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84881591796875,0.0,0.0,9.958571172319353e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.84881591796875,0.0,0.0,7.355365960393101e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.84881591796875,0.0,0.0,9.958568989532068e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84930419921875,0.0,0.0,0.0004723918391391,287.8111572265625,294.1499938964844,288.63214111328125,286.05694580078125,289.7848815917969,288.679931640625,286.2793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764756310673192e-09,0.0010076957987621,-0.0167746394872665,0.0,0.0,0.0,-0.0081663960590958,60.0,1.6312581300735474,-0.0,-6.923476547626707e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8466491699219,0.0,0.0,9.456197585677728e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8466796875,0.0,0.0,9.95783557300456e-05,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8467102050781,0.0,0.0,7.354823173955083e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8467102050781,0.0,0.0,9.957833390217274e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.84716796875,0.0,0.0,0.0004723569727502,287.8084716796875,294.1499938964844,288.6327819824219,286.05694580078125,289.7745666503906,288.67388916015625,286.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755998871454949e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.008162054233253,60.0,1.6286571025848389,-0.0,-6.922447681745325e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424072265625,0.0,0.0,9.454783139517532e-05,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84246826171875,0.0,0.0,9.956346184480935e-05,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84246826171875,0.0,0.0,7.353722321568057e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.84246826171875,0.0,0.0,9.956344001693652e-05,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8429260253906,0.0,0.0,0.000472286279546,287.8031005859375,294.1499938964844,288.63641357421875,286.0588684082031,289.7542419433594,288.6644592285156,286.2886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.6252691745758057,-0.0,-6.920362949358605e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424072265625,0.0,0.0,9.454783139517532e-05,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84246826171875,0.0,0.0,9.956346184480935e-05,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84246826171875,0.0,0.0,7.353722321568057e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.84246826171875,0.0,0.0,9.956344001693652e-05,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8429260253906,0.0,0.0,0.000472286279546,287.8031005859375,294.1499938964844,288.63641357421875,286.0588684082031,289.7542419433594,288.6644592285156,286.2886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.6252691745758057,-0.0,-6.920362949358605e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83819580078125,0.0,0.0,9.453343227505684e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382263183594,0.0,0.0,9.954829147318378e-05,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382568359375,0.0,0.0,7.352602551691234e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382568359375,0.0,0.0,9.954827692126857e-05,298.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387145996094,0.0,0.0,0.0004722143348772,287.7978210449219,294.1499938964844,288.64276123046875,286.06304931640625,289.7344055175781,288.6586303710937,286.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.6242523193359375,-0.0,-6.918241268749625e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83819580078125,0.0,0.0,9.453343227505684e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382263183594,0.0,0.0,9.954829147318378e-05,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382568359375,0.0,0.0,7.352602551691234e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382568359375,0.0,0.0,9.954827692126857e-05,298.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387145996094,0.0,0.0,0.0004722143348772,287.7978210449219,294.1499938964844,288.64276123046875,286.06304931640625,289.7344055175781,288.6586303710937,286.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.6242523193359375,-0.0,-6.918241268749625e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.833984375,0.0,0.0,9.451877849642187e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83404541015625,0.0,0.0,9.95328591670841e-05,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8340759277344,0.0,0.0,7.351462409133092e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83404541015625,0.0,0.0,9.953284461516888e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8345031738281,0.0,0.0,0.0004721411387436,287.79254150390625,294.1499938964844,288.6515197753906,286.0691833496094,289.7150573730469,288.6560974121094,286.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.625268578529358,-0.0,-6.916082639918386e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.833984375,0.0,0.0,9.451877849642187e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83404541015625,0.0,0.0,9.95328591670841e-05,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8340759277344,0.0,0.0,7.351462409133092e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83404541015625,0.0,0.0,9.953284461516888e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8345031738281,0.0,0.0,0.0004721411387436,287.79254150390625,294.1499938964844,288.6515197753906,286.0691833496094,289.7150573730469,288.6560974121094,286.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.625268578529358,-0.0,-6.916082639918386e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8298034667969,0.0,0.0,9.45038700592704e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8298645019531,0.0,0.0,9.95171649265103e-05,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8298645019531,0.0,0.0,7.350303349085152e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8298645019531,0.0,0.0,9.951715037459508e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.830322265625,0.0,0.0,0.0004720666911453,287.7873229980469,294.1499938964844,288.6622314453125,286.0770263671875,289.6962585449219,288.6566467285156,286.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831353784380115e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.6280732154846191,-0.0,-6.913888483950359e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8298034667969,0.0,0.0,9.45038700592704e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8298645019531,0.0,0.0,9.95171649265103e-05,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8298645019531,0.0,0.0,7.350303349085152e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8298645019531,0.0,0.0,9.951715037459508e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.830322265625,0.0,0.0,0.0004720666911453,287.7873229980469,294.1499938964844,288.6622314453125,286.0770263671875,289.6962585449219,288.6566467285156,286.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831353784380115e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.6280732154846191,-0.0,-6.913888483950359e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277282714844,0.0,0.0,9.449633216718212e-05,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277587890625,0.0,0.0,9.950922685675324e-05,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277893066406,0.0,0.0,7.349716906901449e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277893066406,0.0,0.0,9.95092050288804e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282165527344,0.0,0.0,0.0004720290307886,287.78472900390625,294.1499938964844,288.668212890625,286.0814819335937,289.6870422363281,288.6579284667969,286.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.6300204992294312,-0.0,-6.912778616197103e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8256225585937,0.0,0.0,9.448873606743292e-05,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.82568359375,0.0,0.0,9.950122330337764e-05,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8257141113281,0.0,0.0,7.349126099143177e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.82568359375,0.0,0.0,9.95012087514624e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8261413574219,0.0,0.0,0.0004719910793937,287.7821350097656,294.1499938964844,288.6745300292969,286.08624267578125,289.6780090332031,288.65985107421875,286.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,1.6322916746139526,-0.0,-6.911660932473751e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82147216796875,0.0,0.0,9.447338379686698e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.821533203125,0.0,0.0,9.948505612555893e-05,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8215637207031,0.0,0.0,7.34793211449869e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.821533203125,0.0,0.0,9.948504157364368e-05,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8219909667969,0.0,0.0,0.0004719143908005,287.7770080566406,294.1499938964844,288.68804931640625,286.09649658203125,289.6602783203125,288.6653137207031,286.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.6376339197158811,-0.0,-6.90940211711677e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82147216796875,0.0,0.0,9.447338379686698e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.821533203125,0.0,0.0,9.948505612555893e-05,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8215637207031,0.0,0.0,7.34793211449869e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.821533203125,0.0,0.0,9.948504157364368e-05,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8219909667969,0.0,0.0,0.0004719143908005,287.7770080566406,294.1499938964844,288.68804931640625,286.09649658203125,289.6602783203125,288.6653137207031,286.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.6376339197158811,-0.0,-6.90940211711677e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173522949219,0.0,0.0,9.445782779948786e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8174133300781,0.0,0.0,9.94686779449694e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8174133300781,0.0,0.0,7.346722122747451e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8174133300781,0.0,0.0,9.946865611709654e-05,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8178405761719,0.0,0.0,0.0004718366835732,287.7719116210937,294.1499938964844,288.702392578125,286.1075439453125,289.6431579589844,288.6727600097656,286.3183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432202866932e-09,0.0010065045207738,-0.0164096932858228,0.0,0.0,0.0,-0.0080973273143172,60.0,1.6438933610916138,-0.0,-6.907114169507622e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173522949219,0.0,0.0,9.445782779948786e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8174133300781,0.0,0.0,9.94686779449694e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8174133300781,0.0,0.0,7.346722122747451e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8174133300781,0.0,0.0,9.946865611709654e-05,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8178405761719,0.0,0.0,0.0004718366835732,287.7719116210937,294.1499938964844,288.702392578125,286.1075439453125,289.6431579589844,288.6727600097656,286.3183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432202866932e-09,0.0010065045207738,-0.0164096932858228,0.0,0.0,0.0,-0.0080973273143172,60.0,1.6438933610916138,-0.0,-6.907114169507622e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.813232421875,0.0,0.0,9.444208990316838e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.81329345703125,0.0,0.0,9.945211058948188e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8133239746094,0.0,0.0,7.345498306676745e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.81329345703125,0.0,0.0,9.945208876160903e-05,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.813720703125,0.0,0.0,0.0004717580741271,287.7668762207031,294.1499938964844,288.7171325683594,286.1190490722656,289.6265869140625,288.6819152832031,286.3223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605719526930898e-09,0.0010063359513878,-0.0163580570369958,0.0,0.0,0.0,-0.0080875549465417,60.0,1.6507564783096311,-0.0,-6.904800642359987e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.813232421875,0.0,0.0,9.444208990316838e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.81329345703125,0.0,0.0,9.945211058948188e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8133239746094,0.0,0.0,7.345498306676745e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.81329345703125,0.0,0.0,9.945208876160903e-05,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.813720703125,0.0,0.0,0.0004717580741271,287.7668762207031,294.1499938964844,288.7171325683594,286.1190490722656,289.6265869140625,288.6819152832031,286.3223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605719526930898e-09,0.0010063359513878,-0.0163580570369958,0.0,0.0,0.0,-0.0080875549465417,60.0,1.6507564783096311,-0.0,-6.904800642359987e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.80914306640625,0.0,0.0,9.442620648769662e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8092041015625,0.0,0.0,9.943537588696928e-05,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8092346191406,0.0,0.0,7.344262849073857e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8092041015625,0.0,0.0,9.943536133505404e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80963134765625,0.0,0.0,0.0004716787079814,287.7618713378906,294.1499938964844,288.7319030761719,286.1307373046875,289.610595703125,288.6923522949219,286.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.5858190012590975e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.657935380935669,-0.0,-6.902465088387545e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.80914306640625,0.0,0.0,9.442620648769662e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8092041015625,0.0,0.0,9.943537588696928e-05,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8092346191406,0.0,0.0,7.344262849073857e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8092041015625,0.0,0.0,9.943536133505404e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80963134765625,0.0,0.0,0.0004716787079814,287.7618713378906,294.1499938964844,288.7319030761719,286.1307373046875,289.610595703125,288.6923522949219,286.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.5858190012590975e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.657935380935669,-0.0,-6.902465088387545e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.80712890625,0.0,0.0,9.441821748623624e-05,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8071594238281,0.0,0.0,9.942696487996729e-05,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80718994140625,0.0,0.0,7.343640754697844e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.80718994140625,0.0,0.0,9.942694305209444e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8075866699219,0.0,0.0,0.0004716388066299,287.7593994140625,294.1499938964844,288.7391967773437,286.13653564453125,289.6028137207031,288.69793701171875,286.3280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.5758083422906566e-09,0.0010060801869258,-0.0162797085940837,0.0,0.0,0.0,-0.0080727264285087,60.0,1.6615554094314575,-0.0,-6.901290561245332e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8050842285156,0.0,0.0,9.44101993809454e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8051452636719,0.0,0.0,9.94185174931772e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8051452636719,0.0,0.0,7.343017205130309e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8051452636719,0.0,0.0,9.941850294126198e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8055725097656,0.0,0.0,0.0004715987597592,287.7569274902344,294.1499938964844,288.746337890625,286.1422424316406,289.5951538085937,288.7037048339844,286.3298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.6651676893234253,-0.0,-6.900112481389442e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8010559082031,0.0,0.0,9.43940904107876e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.80108642578125,0.0,0.0,9.940155723597854e-05,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011169433594,0.0,0.0,7.341764285229146e-05,298.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.80108642578125,0.0,0.0,9.940154268406332e-05,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.801513671875,0.0,0.0,0.000471518287668,287.75201416015625,294.1499938964844,288.7600402832031,286.1533508300781,289.58013916015625,288.715576171875,286.3332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.6721678972244265,-0.0,-6.897745663536625e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8010559082031,0.0,0.0,9.43940904107876e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.80108642578125,0.0,0.0,9.940155723597854e-05,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011169433594,0.0,0.0,7.341764285229146e-05,298.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.80108642578125,0.0,0.0,9.940154268406332e-05,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.801513671875,0.0,0.0,0.000471518287668,287.75201416015625,294.1499938964844,288.7600402832031,286.1533508300781,289.58013916015625,288.715576171875,286.3332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.6721678972244265,-0.0,-6.897745663536625e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7970275878906,0.0,0.0,9.437791595701128e-05,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.79705810546875,0.0,0.0,9.938452421920374e-05,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7970886230469,0.0,0.0,7.340506272157654e-05,298.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7970886230469,0.0,0.0,9.93845023913309e-05,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7974853515625,0.0,0.0,0.0004714374663308,287.7471618652344,294.1499938964844,288.7725830078125,286.1636962890625,289.565673828125,288.72772216796875,286.3365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.6786342859268188,-0.0,-6.895370319170979e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
