time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343200,298.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7970275878906,0.0,0.0,9.437791595701128e-05,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.79705810546875,0.0,0.0,9.938452421920374e-05,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7970886230469,0.0,0.0,7.340506272157654e-05,298.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7970886230469,0.0,0.0,9.93845023913309e-05,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7974853515625,0.0,0.0,0.0004714374663308,287.7471618652344,294.1499938964844,288.7725830078125,286.1636962890625,289.565673828125,288.72772216796875,286.3365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.6786342859268188,-0.0,-6.895370319170979e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79302978515625,0.0,0.0,9.436169784748928e-05,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7930603027344,0.0,0.0,9.936744754668324e-05,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7930908203125,0.0,0.0,7.339245348703116e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7930908203125,0.0,0.0,9.936743299476802e-05,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7934875488281,0.0,0.0,0.0004713564703706,287.74237060546875,294.1499938964844,288.7835998535156,286.1730041503906,289.5516662597656,288.7397155761719,286.3397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.684309959411621,-0.0,-6.892989290463447e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79302978515625,0.0,0.0,9.436169784748928e-05,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7930603027344,0.0,0.0,9.936744754668324e-05,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7930908203125,0.0,0.0,7.339245348703116e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7930908203125,0.0,0.0,9.936743299476802e-05,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7934875488281,0.0,0.0,0.0004713564703706,287.74237060546875,294.1499938964844,288.7835998535156,286.1730041503906,289.5516662597656,288.7397155761719,286.3397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.684309959411621,-0.0,-6.892989290463447e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890625,0.0,0.0,9.434547973796724e-05,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890930175781,0.0,0.0,9.935036359820516e-05,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.78912353515625,0.0,0.0,7.337983697652817e-05,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890930175781,0.0,0.0,9.935034904628992e-05,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894897460937,0.0,0.0,0.0004712754453066,287.73760986328125,294.1499938964844,288.792724609375,286.18096923828125,289.5380859375,288.7511901855469,286.3427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.6889097690582275,-0.0,-6.890607551213179e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890625,0.0,0.0,9.434547973796724e-05,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890930175781,0.0,0.0,9.935036359820516e-05,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.78912353515625,0.0,0.0,7.337983697652817e-05,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890930175781,0.0,0.0,9.935034904628992e-05,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894897460937,0.0,0.0,0.0004712754453066,287.73760986328125,294.1499938964844,288.792724609375,286.18096923828125,289.5380859375,288.7511901855469,286.3427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.6889097690582275,-0.0,-6.890607551213179e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870788574219,0.0,0.0,9.433737432118504e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.787109375,0.0,0.0,9.934183617588133e-05,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7871398925781,0.0,0.0,7.337353599723428e-05,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7871398925781,0.0,0.0,9.934181434800848e-05,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7875366210937,0.0,0.0,0.0004712349618785,287.7352600097656,294.1499938964844,288.7964172363281,286.1843566894531,289.5314636230469,288.756591796875,286.3441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.6906893253326416,-0.0,-6.889418102673518e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850952148437,0.0,0.0,9.432928345631808e-05,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78515625,0.0,0.0,9.93333087535575e-05,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.78515625,0.0,0.0,7.336724229389802e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.78515625,0.0,0.0,9.933329420164227e-05,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7855529785156,0.0,0.0,0.000471194536658,287.73291015625,294.1499938964844,288.7995300292969,286.1872863769531,289.5249328613281,288.76171875,286.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.692107081413269,-0.0,-6.888230785762063e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7830810546875,0.0,0.0,9.43208797252737e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831115722656,0.0,0.0,9.932446118909866e-05,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831420898437,0.0,0.0,7.336070120800287e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831115722656,0.0,0.0,9.932444663718344e-05,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78350830078125,0.0,0.0,0.0004711525689344,287.73046875,294.1499938964844,288.8020324707031,286.1898193359375,289.5182189941406,288.7666931152344,286.3470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920509130739e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.693157196044922,-0.0,-6.886997283572782e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,9.43131381063722e-05,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7812194824219,0.0,0.0,9.931631211657076e-05,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.78125,0.0,0.0,7.335468399105594e-05,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.78125,0.0,0.0,9.931629028869791e-05,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816162109375,0.0,0.0,0.0004711138899438,287.7282409667969,294.1499938964844,288.8036499023437,286.1916809082031,289.5120849609375,288.77099609375,286.34832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229594393391e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.693768858909607,-0.0,-6.88586183628104e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7773132324219,0.0,0.0,9.42970800679177e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77734375,0.0,0.0,9.92993955151178e-05,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7773742675781,0.0,0.0,7.334219117183238e-05,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77734375,0.0,0.0,9.929938096320257e-05,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777404785156,0.0,0.0,0.000471033679787,287.7236633300781,294.1499938964844,288.8046875,286.1937866210937,289.4995422363281,288.7785949707031,286.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.6934938430786133,-0.0,-6.883505676569257e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7773132324219,0.0,0.0,9.42970800679177e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77734375,0.0,0.0,9.92993955151178e-05,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7773742675781,0.0,0.0,7.334219117183238e-05,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77734375,0.0,0.0,9.929938096320257e-05,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777404785156,0.0,0.0,0.000471033679787,287.7236633300781,294.1499938964844,288.8046875,286.1937866210937,289.4995422363281,288.7785949707031,286.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.6934938430786133,-0.0,-6.883505676569257e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7734375,0.0,0.0,9.428113844478504e-05,298.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7734680175781,0.0,0.0,9.928260988090189e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77349853515625,0.0,0.0,7.332979294005781e-05,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77349853515625,0.0,0.0,9.928259532898664e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738647460937,0.0,0.0,0.0004709540226031,287.7191162109375,294.1499938964844,288.80224609375,286.1933898925781,289.4871826171875,288.7841796875,286.3534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300958573818,0.0,0.0,0.0,-0.007987636141479,60.0,1.69106125831604,-0.0,-6.88116728042587e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7734375,0.0,0.0,9.428113844478504e-05,298.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7734680175781,0.0,0.0,9.928260988090189e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77349853515625,0.0,0.0,7.332979294005781e-05,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77349853515625,0.0,0.0,9.928259532898664e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738647460937,0.0,0.0,0.0004709540226031,287.7191162109375,294.1499938964844,288.80224609375,286.1933898925781,289.4871826171875,288.7841796875,286.3534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300958573818,0.0,0.0,0.0,-0.007987636141479,60.0,1.69106125831604,-0.0,-6.88116728042587e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76959228515625,0.0,0.0,9.426533506484702e-05,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7696533203125,0.0,0.0,9.926596976583824e-05,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7696533203125,0.0,0.0,7.331750384764746e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7696533203125,0.0,0.0,9.9265955213923e-05,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77001953125,0.0,0.0,0.0004708751221187,287.714599609375,294.1499938964844,288.7959289550781,286.1900939941406,289.4749450683594,288.78741455078125,286.3558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.6862059831619265,-0.0,-6.878850200564558e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76959228515625,0.0,0.0,9.426533506484702e-05,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7696533203125,0.0,0.0,9.926596976583824e-05,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7696533203125,0.0,0.0,7.331750384764746e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7696533203125,0.0,0.0,9.9265955213923e-05,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77001953125,0.0,0.0,0.0004708751221187,287.714599609375,294.1499938964844,288.7959289550781,286.1900939941406,289.4749450683594,288.78741455078125,286.3558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.6862059831619265,-0.0,-6.878850200564558e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677001953125,0.0,0.0,9.425750613445416e-05,298.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677307128906,0.0,0.0,9.925771882990377e-05,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.76776123046875,0.0,0.0,7.331140659516677e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677307128906,0.0,0.0,9.925770427798852e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.76812744140625,0.0,0.0,0.0004708359774667,287.7123718261719,294.1499938964844,288.7912292480469,286.1872863769531,289.4688720703125,288.7879333496094,286.3570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.6827198266983032,-0.0,-6.877701252960834e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76580810546875,0.0,0.0,9.424971358384936e-05,298.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7658386230469,0.0,0.0,9.924951882567255e-05,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.765869140625,0.0,0.0,7.330535299843177e-05,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7658386230469,0.0,0.0,9.924950427375734e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0004707970656454,287.7101745605469,294.1499938964844,288.785400390625,286.1836853027344,289.4627685546875,288.7877502441406,286.35821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.6785520315170288,-0.0,-6.876559410784466e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.76202392578125,0.0,0.0,9.42342885537073e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7620544433594,0.0,0.0,9.92332716123201e-05,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7620849609375,0.0,0.0,7.329335494432598e-05,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7620544433594,0.0,0.0,9.923325706040488e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624206542969,0.0,0.0,0.0004707199987024,287.7057800292969,294.1499938964844,288.77020263671875,286.1737976074219,289.4505920410156,288.78515625,286.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.6680740118026731,-0.0,-6.874297753256543e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.76202392578125,0.0,0.0,9.42342885537073e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7620544433594,0.0,0.0,9.92332716123201e-05,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7620849609375,0.0,0.0,7.329335494432598e-05,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7620544433594,0.0,0.0,9.923325706040488e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624206542969,0.0,0.0,0.0004707199987024,287.7057800292969,294.1499938964844,288.77020263671875,286.1737976074219,289.4505920410156,288.78515625,286.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.6680740118026731,-0.0,-6.874297753256543e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582702636719,0.0,0.0,9.421897266292945e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75830078125,0.0,0.0,9.921714809024706e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583312988281,0.0,0.0,7.328144420171157e-05,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75830078125,0.0,0.0,9.921713353833184e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586669921875,0.0,0.0,0.0004706435138359,287.7014465332031,294.1499938964844,288.75,286.1601257324219,289.43829345703125,288.77899169921875,286.36260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039533954113,6.326349222263161e-09,0.0010039469925686,-0.0156262535601854,0.0,0.0,0.0,-0.0079490588977932,60.0,1.6542637348175049,-0.0,-6.872053148754277e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582702636719,0.0,0.0,9.421897266292945e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75830078125,0.0,0.0,9.921714809024706e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583312988281,0.0,0.0,7.328144420171157e-05,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75830078125,0.0,0.0,9.921713353833184e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586669921875,0.0,0.0,0.0004706435138359,287.7014465332031,294.1499938964844,288.75,286.1601257324219,289.43829345703125,288.77899169921875,286.36260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039533954113,6.326349222263161e-09,0.0010039469925686,-0.0156262535601854,0.0,0.0,0.0,-0.0079490588977932,60.0,1.6542637348175049,-0.0,-6.872053148754277e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7545471191406,0.0,0.0,9.419809066457674e-05,298.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75457763671875,0.0,0.0,9.91951528703794e-05,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546081542969,0.0,0.0,7.32651969883591e-05,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75457763671875,0.0,0.0,9.919513831846416e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75494384765625,0.0,0.0,0.0004705391766037,287.6971435546875,294.1499938964844,288.7247314453125,286.143798828125,289.42584228515625,288.7691650390625,286.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037301108241,6.300237220813187e-09,0.0010037238243967,-0.0155578535050153,0.0,0.0,0.0,-0.0079361135140061,60.0,1.637060284614563,-0.0,-6.868996393905037e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7545471191406,0.0,0.0,9.419809066457674e-05,298.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75457763671875,0.0,0.0,9.91951528703794e-05,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546081542969,0.0,0.0,7.32651969883591e-05,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75457763671875,0.0,0.0,9.919513831846416e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75494384765625,0.0,0.0,0.0004705391766037,287.6971435546875,294.1499938964844,288.7247314453125,286.143798828125,289.42584228515625,288.7691650390625,286.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037301108241,6.300237220813187e-09,0.0010037238243967,-0.0155578535050153,0.0,0.0,0.0,-0.0079361135140061,60.0,1.637060284614563,-0.0,-6.868996393905037e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508544921875,0.0,0.0,9.416697866981848e-05,298.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508850097656,0.0,0.0,9.916238923324272e-05,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509155273437,0.0,0.0,7.324099715333432e-05,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509155273437,0.0,0.0,9.916237468132748e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7512512207031,0.0,0.0,0.0004703837621491,287.6929016113281,294.1499938964844,288.69488525390625,286.12615966796875,289.4130859375,288.7552490234375,286.36676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033978614956,6.261384299932615e-09,0.0010033915750682,-0.0154560767114162,0.0,0.0,0.0,-0.0079168528318405,60.0,1.6163684129714966,-0.0,-6.864449630938907e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508544921875,0.0,0.0,9.416697866981848e-05,298.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508850097656,0.0,0.0,9.916238923324272e-05,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509155273437,0.0,0.0,7.324099715333432e-05,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509155273437,0.0,0.0,9.916237468132748e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7512512207031,0.0,0.0,0.0004703837621491,287.6929016113281,294.1499938964844,288.69488525390625,286.12615966796875,289.4130859375,288.7552490234375,286.36676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033978614956,6.261384299932615e-09,0.0010033915750682,-0.0154560767114162,0.0,0.0,0.0,-0.0079168528318405,60.0,1.6163684129714966,-0.0,-6.864449630938907e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7490234375,0.0,0.0,9.414801752427592e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7490539550781,0.0,0.0,9.91424240055494e-05,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.74908447265625,0.0,0.0,7.322624878725037e-05,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7490539550781,0.0,0.0,9.914240945363416e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7494201660156,0.0,0.0,0.0004702890582848,287.6907958984375,294.1499938964844,288.6783752441406,286.11688232421875,289.40655517578125,288.74664306640625,286.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031954152509,6.2377156773152365e-09,0.0010031892452389,-0.0153940757736563,0.0,0.0,0.0,-0.0079051200300455,60.0,1.6047430038452148,-0.0,-6.86168064589765e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471923828125,0.0,0.0,9.412698273081332e-05,298.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7472229003906,0.0,0.0,9.912027599057184e-05,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74725341796875,0.0,0.0,7.320989243453369e-05,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.74725341796875,0.0,0.0,9.91202614386566e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475891113281,0.0,0.0,0.000470183964353,287.688720703125,294.1499938964844,288.6608581542969,286.1073303222656,289.39996337890625,288.7370300292969,286.36871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029709665104,6.2114642318533705e-09,0.001002964680083,-0.0153253087773919,0.0,0.0,0.0,-0.0078921057283878,60.0,1.592410922050476,-0.0,-6.858609680193696e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450256347656,0.0,0.0,9.409946505911648e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450561523437,0.0,0.0,9.909129585139452e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450561523437,0.0,0.0,7.318849384319037e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450561523437,0.0,0.0,9.90912812994793e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7453918457031,0.0,0.0,0.0004700465360656,287.6862487792969,294.1499938964844,288.6385803222656,286.09552001953125,289.3918762207031,288.7242431640625,286.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026773670688,6.1771308068614425e-09,0.0010026711970567,-0.0152353709563612,0.0,0.0,0.0,-0.0078750848770141,60.0,1.576736569404602,-0.0,-6.854594403193914e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435607910156,0.0,0.0,9.40799291129224e-05,298.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,9.907071944326162e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436218261719,0.0,0.0,7.317329436773434e-05,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436218261719,0.0,0.0,9.90707048913464e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74395751953125,0.0,0.0,0.0004699489218182,287.6846008300781,294.1499938964844,288.6230163574219,286.08746337890625,289.3864440917969,288.7151184082031,286.3706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024688672274,6.152751197419093e-09,0.0010024626972153,-0.0151715064421296,0.0,0.0,0.0,-0.0078629991039633,60.0,1.565837025642395,-0.0,-6.85174441628078e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7399597167969,0.0,0.0,9.4027302111499e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7400207519531,0.0,0.0,9.9015305750072e-05,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7400207519531,0.0,0.0,7.313236710615456e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7400207519531,0.0,0.0,9.901529119815676e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403564453125,0.0,0.0,0.0004696860560216,287.6805114746094,294.1499938964844,288.5817565917969,286.0666809082031,289.3724365234375,288.6893615722656,286.3724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019073961302,6.087101933616168e-09,0.0010019013425335,-0.0149995321407914,0.0,0.0,0.0,-0.0078304540365934,60.0,1.5365804433822632,-0.0,-6.844071265277307e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7399597167969,0.0,0.0,9.4027302111499e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7400207519531,0.0,0.0,9.9015305750072e-05,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7400207519531,0.0,0.0,7.313236710615456e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7400207519531,0.0,0.0,9.901529119815676e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403564453125,0.0,0.0,0.0004696860560216,287.6805114746094,294.1499938964844,288.5817565917969,286.0666809082031,289.3724365234375,288.6893615722656,286.3724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019073961302,6.087101933616168e-09,0.0010019013425335,-0.0149995321407914,0.0,0.0,0.0,-0.0078304540365934,60.0,1.5365804433822632,-0.0,-6.844071265277307e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364196777344,0.0,0.0,9.39711244427599e-05,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364501953125,0.0,0.0,9.895614493871108e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364501953125,0.0,0.0,7.308866770472378e-05,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364501953125,0.0,0.0,9.895613038679584e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367858886719,0.0,0.0,0.0004694054077845,287.6764831542969,294.1499938964844,288.53741455078125,286.0451354980469,289.3579406738281,288.6602783203125,286.3742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013080900534,6.017017106785261e-09,0.0010013020364567,-0.0148159377276897,0.0,0.0,0.0,-0.0077957101166248,60.0,1.505191445350647,-0.0,-6.835885102418615e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364196777344,0.0,0.0,9.39711244427599e-05,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364501953125,0.0,0.0,9.895614493871108e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364501953125,0.0,0.0,7.308866770472378e-05,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364501953125,0.0,0.0,9.895613038679584e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367858886719,0.0,0.0,0.0004694054077845,287.6764831542969,294.1499938964844,288.53741455078125,286.0451354980469,289.3579406738281,288.6602783203125,286.3742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013080900534,6.017017106785261e-09,0.0010013020364567,-0.0148159377276897,0.0,0.0,0.0,-0.0077957101166248,60.0,1.505191445350647,-0.0,-6.835885102418615e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328796386719,0.0,0.0,9.391293860971928e-05,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73291015625,0.0,0.0,9.889487409964204e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7329406738281,0.0,0.0,7.304341124836355e-05,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73291015625,0.0,0.0,9.88948595477268e-05,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332458496094,0.0,0.0,0.0004691147769335,287.6725158691406,294.1499938964844,288.4904479980469,286.0229187011719,289.3428955078125,288.6278076171875,286.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258193999528,0.0,0.0,0.0,-0.0077597317285835,60.0,1.4717531204223633,-0.0,-6.827413301380147e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328796386719,0.0,0.0,9.391293860971928e-05,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73291015625,0.0,0.0,9.889487409964204e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7329406738281,0.0,0.0,7.304341124836355e-05,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73291015625,0.0,0.0,9.88948595477268e-05,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332458496094,0.0,0.0,0.0004691147769335,287.6725158691406,294.1499938964844,288.4904479980469,286.0229187011719,289.3428955078125,288.6278076171875,286.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258193999528,0.0,0.0,0.0,-0.0077597317285835,60.0,1.4717531204223633,-0.0,-6.827413301380147e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311096191406,0.0,0.0,9.388366743223742e-05,298.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311706542969,0.0,0.0,9.886405314318836e-05,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311706542969,0.0,0.0,7.302064477698877e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311706542969,0.0,0.0,9.886403859127312e-05,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73150634765625,0.0,0.0,0.0004689685592893,287.6705627441406,294.1499938964844,288.466064453125,286.0115966796875,289.33514404296875,288.6104431152344,286.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,1.454403281211853,-0.0,-6.823153597679267e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7293701171875,0.0,0.0,9.385455632582308e-05,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294006347656,0.0,0.0,9.88333922578022e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294311523437,0.0,0.0,7.299800199689344e-05,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294311523437,0.0,0.0,9.883337770588696e-05,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.729736328125,0.0,0.0,0.0004688231274485,287.6686096191406,294.1499938964844,288.441162109375,286.00018310546875,289.3272399902344,288.5923767089844,286.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000064658001,5.871619190855881e-09,0.0010000587208196,-0.0144350482150912,0.0,0.0,0.0,-0.0077236299403011,60.0,1.436691164970398,-0.0,-6.8189180524314e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259216308594,0.0,0.0,9.37976874411106e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259521484375,0.0,0.0,9.877351112663746e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259521484375,0.0,0.0,7.295377145055681e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259521484375,0.0,0.0,9.877349657472224e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72625732421875,0.0,0.0,0.0004685390740633,287.6647644042969,294.1499938964844,288.3900146484375,285.97705078125,289.3110046386719,288.5543518066406,286.3794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999458017759,5.80068615363416e-09,0.0009994521969929,-0.0142492270097136,0.0,0.0,0.0,-0.0076884655281901,60.0,1.4003093242645264,-0.0,-6.810648045529889e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259216308594,0.0,0.0,9.37976874411106e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259521484375,0.0,0.0,9.877351112663746e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259521484375,0.0,0.0,7.295377145055681e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259521484375,0.0,0.0,9.877349657472224e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72625732421875,0.0,0.0,0.0004685390740633,287.6647644042969,294.1499938964844,288.3900146484375,285.97705078125,289.3110046386719,288.5543518066406,286.3794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999458017759,5.80068615363416e-09,0.0009994521969929,-0.0142492270097136,0.0,0.0,0.0,-0.0076884655281901,60.0,1.4003093242645264,-0.0,-6.810648045529889e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
