time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345540,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72247314453125,0.0,0.0,9.374414366902784e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225036621094,0.0,0.0,9.871712973108516e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225341796875,0.0,0.0,7.291213114513084e-05,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225036621094,0.0,0.0,9.871711517916992e-05,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72283935546875,0.0,0.0,0.0004682716098614,287.66094970703125,294.1499938964844,288.3373107910156,285.95367431640625,289.29412841796875,288.5138854980469,286.38104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.73389602465113e-09,0.000998881063424,-0.0140742575749754,0.0,0.0,0.0,-0.0076553546823561,60.0,1.3628123998641968,-0.0,-6.80286547094511e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72247314453125,0.0,0.0,9.374414366902784e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225036621094,0.0,0.0,9.871712973108516e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225341796875,0.0,0.0,7.291213114513084e-05,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225036621094,0.0,0.0,9.871711517916992e-05,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72283935546875,0.0,0.0,0.0004682716098614,287.66094970703125,294.1499938964844,288.3373107910156,285.95367431640625,289.29412841796875,288.5138854980469,286.38104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.73389602465113e-09,0.000998881063424,-0.0140742575749754,0.0,0.0,0.0,-0.0076553546823561,60.0,1.3628123998641968,-0.0,-6.80286547094511e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71905517578125,0.0,0.0,9.36955912038684e-05,298.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191162109375,0.0,0.0,9.866599430097268e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191162109375,0.0,0.0,7.287436164915562e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191162109375,0.0,0.0,9.866597974905744e-05,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71942138671875,0.0,0.0,0.0004680290585383,287.6571655273437,294.1499938964844,288.283447265625,285.9302062988281,289.2766418457031,288.4712829589844,286.38262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983687195926,5.673320035981533e-09,0.0009983630152419,-0.0139155657961964,0.0,0.0,0.0,-0.0076253241859376,60.0,1.3245176076889038,-0.0,-6.795811202664481e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71905517578125,0.0,0.0,9.36955912038684e-05,298.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191162109375,0.0,0.0,9.866599430097268e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191162109375,0.0,0.0,7.287436164915562e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191162109375,0.0,0.0,9.866597974905744e-05,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71942138671875,0.0,0.0,0.0004680290585383,287.6571655273437,294.1499938964844,288.283447265625,285.9302062988281,289.2766418457031,288.4712829589844,286.38262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983687195926,5.673320035981533e-09,0.0009983630152419,-0.0139155657961964,0.0,0.0,0.0,-0.0076253241859376,60.0,1.3245176076889038,-0.0,-6.795811202664481e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156982421875,0.0,0.0,9.365421283291651e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157287597656,0.0,0.0,9.862241859082133e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157592773437,0.0,0.0,7.284218008862808e-05,297.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157287597656,0.0,0.0,9.86224040389061e-05,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7160339355469,0.0,0.0,0.0004678223631344,287.6534729003906,294.1499938964844,288.2288513183594,285.9067687988281,289.25848388671875,288.4266357421875,286.3841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997927156277,5.621688892176735e-09,0.0009979214519262,-0.0137803060933947,0.0,0.0,0.0,-0.0075997281819581,60.0,1.285685658454895,-0.0,-6.789800721662689e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156982421875,0.0,0.0,9.365421283291651e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157287597656,0.0,0.0,9.862241859082133e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157592773437,0.0,0.0,7.284218008862808e-05,297.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157287597656,0.0,0.0,9.86224040389061e-05,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7160339355469,0.0,0.0,0.0004678223631344,287.6534729003906,294.1499938964844,288.2288513183594,285.9067687988281,289.25848388671875,288.4266357421875,286.3841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997927156277,5.621688892176735e-09,0.0009979214519262,-0.0137803060933947,0.0,0.0,0.0,-0.0075997281819581,60.0,1.285685658454895,-0.0,-6.789800721662689e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7140197753906,0.0,0.0,9.363612480228768e-05,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71405029296875,0.0,0.0,9.8603377409745e-05,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7140808105469,0.0,0.0,7.282811566255987e-05,297.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71405029296875,0.0,0.0,9.860336285782978e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7143859863281,0.0,0.0,0.0004677320248447,287.6516418457031,294.1499938964844,288.2013854980469,285.8951110839844,289.2491760253906,288.4037475585937,286.3849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997734023258,5.599120278532155e-09,0.0009977284353226,-0.0137211829423904,0.0,0.0,0.0,-0.007588539738208,60.0,1.266166925430298,-0.0,-6.787174555711317e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123718261719,0.0,0.0,9.362112905364484e-05,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71240234375,0.0,0.0,9.858758130576462e-05,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71240234375,0.0,0.0,7.281645230250433e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71240234375,0.0,0.0,9.8587574029807e-05,298.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71270751953125,0.0,0.0,0.0004676571115851,287.6498107910156,294.1499938964844,288.1738586425781,285.8835144042969,289.2396850585937,288.38037109375,286.3856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975739521905,5.580395701088037e-09,0.0009975683642551,-0.0136721292510628,0.0,0.0,0.0,-0.0075792572461068,60.0,1.2466272115707395,-0.0,-6.784996031683478e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7101135253906,0.0,0.0,9.360399417346343e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71014404296875,0.0,0.0,9.856953693088144e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71014404296875,0.0,0.0,7.280312274815515e-05,297.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71014404296875,0.0,0.0,9.856952965492384e-05,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71044921875,0.0,0.0,0.0004675715172197,287.6473693847656,294.1499938964844,288.136474609375,285.86785888671875,289.2265319824219,288.3480834960937,286.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973909473046,5.558996374332992e-09,0.0009973853593692,-0.0136160682886838,0.0,0.0,0.0,-0.0075686485506594,60.0,1.220058798789978,-0.0,-6.782507000480109e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70904541015625,0.0,0.0,9.35981224756688e-05,298.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7090759277344,0.0,0.0,9.8563359642867e-05,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091064453125,0.0,0.0,7.279855344677344e-05,297.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091064453125,0.0,0.0,9.856334509095176e-05,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093811035156,0.0,0.0,0.0004675422096624,287.6462097167969,294.1499938964844,288.118896484375,285.8605651855469,289.2202453613281,288.3326721191406,286.3871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973280830308,5.551658244229429e-09,0.0009973226115107,-0.0135968439280986,0.0,0.0,0.0,-0.0075650108046829,60.0,1.2075989246368408,-0.0,-6.781653638654461e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057800292969,0.0,0.0,9.358675015391782e-05,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.705810546875,0.0,0.0,9.855137614067644e-05,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.705810546875,0.0,0.0,7.278970588231459e-05,297.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.705810546875,0.0,0.0,9.85513615887612e-05,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.70611572265625,0.0,0.0,0.0004674853698816,287.64263916015625,294.1499938964844,288.0643005371094,285.8381042480469,289.2001953125,288.28375244140625,286.3885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972063126042,5.537410530109811e-09,0.0009972007246688,-0.0135595183819532,0.0,0.0,0.0,-0.0075579471886157,60.0,1.1688687801361084,-0.0,-6.77999665299467e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057800292969,0.0,0.0,9.358675015391782e-05,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.705810546875,0.0,0.0,9.855137614067644e-05,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.705810546875,0.0,0.0,7.278970588231459e-05,297.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.705810546875,0.0,0.0,9.85513615887612e-05,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.70611572265625,0.0,0.0,0.0004674853698816,287.64263916015625,294.1499938964844,288.0643005371094,285.8381042480469,289.2001953125,288.28375244140625,286.3885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972063126042,5.537410530109811e-09,0.0009972007246688,-0.0135595183819532,0.0,0.0,0.0,-0.0075579471886157,60.0,1.1688687801361084,-0.0,-6.77999665299467e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025146484375,0.0,0.0,9.35880816541612e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025451660156,0.0,0.0,9.855278040049598e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,7.27907390682958e-05,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,9.855276584858076e-05,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7028503417969,0.0,0.0,0.0004674920055549,287.6391296386719,294.1499938964844,288.01043701171875,285.8163146972656,289.1795654296875,288.2338562011719,286.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972198167815,5.5389954844997655e-09,0.0009972142288461,-0.0135636711493134,0.0,0.0,0.0,-0.0075587327592074,60.0,1.130691647529602,-0.0,-6.78018068356323e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025146484375,0.0,0.0,9.35880816541612e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025451660156,0.0,0.0,9.855278040049598e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,7.27907390682958e-05,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,9.855276584858076e-05,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7028503417969,0.0,0.0,0.0004674920055549,287.6391296386719,294.1499938964844,288.01043701171875,285.8163146972656,289.1795654296875,288.2338562011719,286.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972198167815,5.5389954844997655e-09,0.0009972142288461,-0.0135636711493134,0.0,0.0,0.0,-0.0075587327592074,60.0,1.130691647529602,-0.0,-6.78018068356323e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993103027344,0.0,0.0,9.360265539726242e-05,298.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993408203125,0.0,0.0,9.856812539510428e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993408203125,0.0,0.0,7.280208228621632e-05,297.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993408203125,0.0,0.0,9.856811811914667e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996459960937,0.0,0.0,0.0004675648233387,287.6356811523437,294.1499938964844,287.9577331542969,285.7952880859375,289.15838623046875,288.18328857421875,286.39129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973744163289,5.557085458463007e-09,0.0009973688283935,-0.0136110624298453,0.0,0.0,0.0,-0.0075677004642784,60.0,1.09328293800354,-0.0,-6.782284600603816e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993103027344,0.0,0.0,9.360265539726242e-05,298.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993408203125,0.0,0.0,9.856812539510428e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993408203125,0.0,0.0,7.280208228621632e-05,297.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993408203125,0.0,0.0,9.856811811914667e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996459960937,0.0,0.0,0.0004675648233387,287.6356811523437,294.1499938964844,287.9577331542969,285.7952880859375,289.15838623046875,288.18328857421875,286.39129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973744163289,5.557085458463007e-09,0.0009973688283935,-0.0136110624298453,0.0,0.0,0.0,-0.0075677004642784,60.0,1.09328293800354,-0.0,-6.782284600603816e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6977233886719,0.0,0.0,9.361477714264764e-05,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69775390625,0.0,0.0,9.858089470071718e-05,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69775390625,0.0,0.0,7.28115119272843e-05,297.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69775390625,0.0,0.0,9.858088742475955e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980285644531,0.0,0.0,0.0004676253884099,287.63397216796875,294.1499938964844,287.93194580078125,285.78515625,289.1475830078125,288.15777587890625,286.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975032880902,5.572156958066898e-09,0.0009974977001547,-0.0136505458503961,0.0,0.0,0.0,-0.0075751719996333,60.0,1.0750088691711426,-0.0,-6.784038220075672e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961364746094,0.0,0.0,9.362991841044276e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961669921875,0.0,0.0,9.859683632384986e-05,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961669921875,0.0,0.0,7.282328442670405e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961669921875,0.0,0.0,9.859682177193464e-05,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6964416503906,0.0,0.0,0.0004677010001614,287.6322631835937,294.1499938964844,287.9065856933594,285.7752380371094,289.1366271972656,288.1321716308594,286.39263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976642904803,5.5909792351371834e-09,0.0009976587025448,-0.0136998556554317,0.0,0.0,0.0,-0.0075845029205083,60.0,1.0570193529129028,-0.0,-6.786227402244549e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929626464844,0.0,0.0,9.366894664708524e-05,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929931640625,0.0,0.0,9.863793820841238e-05,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929931640625,0.0,0.0,7.285363972187042e-05,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929931640625,0.0,0.0,9.863792365649716e-05,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932983398437,0.0,0.0,0.0004678959667216,287.6288757324219,294.1499938964844,287.8572998046875,285.75634765625,289.1144104003906,288.0809020996094,286.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980795439332,5.639542610680337e-09,0.0009980739559978,-0.013827078975737,0.0,0.0,0.0,-0.0076085780747234,60.0,1.021973729133606,-0.0,-6.791879059164786e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929626464844,0.0,0.0,9.366894664708524e-05,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929931640625,0.0,0.0,9.863793820841238e-05,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929931640625,0.0,0.0,7.285363972187042e-05,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929931640625,0.0,0.0,9.863792365649716e-05,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932983398437,0.0,0.0,0.0004678959667216,287.6288757324219,294.1499938964844,287.8572998046875,285.75634765625,289.1144104003906,288.0809020996094,286.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980795439332,5.639542610680337e-09,0.0009980739559978,-0.013827078975737,0.0,0.0,0.0,-0.0076085780747234,60.0,1.021973729133606,-0.0,-6.791879059164786e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898193359375,0.0,0.0,9.371704800287262e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898498535156,0.0,0.0,9.868858614936472e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898803710937,0.0,0.0,7.289105269592255e-05,297.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898803710937,0.0,0.0,9.868857159744948e-05,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6901550292969,0.0,0.0,0.0004681362188421,287.62554931640625,294.1499938964844,287.810302734375,285.7387390136719,289.0917358398437,288.02978515625,286.39520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985914221033,5.699398730740768e-09,0.0009985857177525,-0.0139838848263025,0.0,0.0,0.0,-0.0076382509432733,60.0,0.9884671568870544,-0.0,-6.798847351774384e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898193359375,0.0,0.0,9.371704800287262e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898498535156,0.0,0.0,9.868858614936472e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898803710937,0.0,0.0,7.289105269592255e-05,297.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898803710937,0.0,0.0,9.868857159744948e-05,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6901550292969,0.0,0.0,0.0004681362188421,287.62554931640625,294.1499938964844,287.810302734375,285.7387390136719,289.0917358398437,288.02978515625,286.39520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985914221033,5.699398730740768e-09,0.0009985857177525,-0.0139838848263025,0.0,0.0,0.0,-0.0076382509432733,60.0,0.9884671568870544,-0.0,-6.798847351774384e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867370605469,0.0,0.0,9.377333481097594e-05,298.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.686767578125,0.0,0.0,9.874786337604746e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.686767578125,0.0,0.0,7.29348321328871e-05,297.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.686767578125,0.0,0.0,9.874784882413223e-05,298.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6870422363281,0.0,0.0,0.0004684173909481,287.6222839355469,294.1499938964844,287.7659912109375,285.7225952148437,289.068603515625,287.9793701171875,286.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991906117647,5.7694649058248615e-09,0.0009991847909986,-0.0141674373298883,0.0,0.0,0.0,-0.0076729860156774,60.0,0.95690256357193,-0.0,-6.80700935618006e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867370605469,0.0,0.0,9.377333481097594e-05,298.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.686767578125,0.0,0.0,9.874786337604746e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.686767578125,0.0,0.0,7.29348321328871e-05,297.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.686767578125,0.0,0.0,9.874784882413223e-05,298.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6870422363281,0.0,0.0,0.0004684173909481,287.6222839355469,294.1499938964844,287.7659912109375,285.7225952148437,289.068603515625,287.9793701171875,286.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991906117647,5.7694649058248615e-09,0.0009991847909986,-0.0141674373298883,0.0,0.0,0.0,-0.0076729860156774,60.0,0.95690256357193,-0.0,-6.80700935618006e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68365478515625,0.0,0.0,9.383447468280792e-05,298.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836853027344,0.0,0.0,9.881224832497536e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6837158203125,0.0,0.0,7.298238051589578e-05,297.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836853027344,0.0,0.0,9.881223377306014e-05,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839599609375,0.0,0.0,0.0004687228065449,287.6190490722656,294.1499938964844,287.7247314453125,285.7081298828125,289.0451354980469,287.92987060546875,286.3976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998414898291,5.845574246876595e-09,0.000999835669063,-0.0143668195232748,0.0,0.0,0.0,-0.0077107166871428,60.0,0.9271154999732972,-0.0,-6.815880482236025e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68365478515625,0.0,0.0,9.383447468280792e-05,298.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836853027344,0.0,0.0,9.881224832497536e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6837158203125,0.0,0.0,7.298238051589578e-05,297.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836853027344,0.0,0.0,9.881223377306014e-05,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839599609375,0.0,0.0,0.0004687228065449,287.6190490722656,294.1499938964844,287.7247314453125,285.7081298828125,289.0451354980469,287.92987060546875,286.3976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998414898291,5.845574246876595e-09,0.000999835669063,-0.0143668195232748,0.0,0.0,0.0,-0.0077107166871428,60.0,0.9271154999732972,-0.0,-6.815880482236025e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68212890625,0.0,0.0,9.386613965034484e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6821594238281,0.0,0.0,9.884558676276356e-05,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.68218994140625,0.0,0.0,7.30070096324198e-05,297.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6821594238281,0.0,0.0,9.884557948680596e-05,298.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68243408203125,0.0,0.0,0.0004688809858635,287.617431640625,294.1499938964844,287.7053527832031,285.7015380859375,289.0332946777344,287.9056091308594,286.398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700845703482,0.0,0.0,0.0,-0.0077302581630647,60.0,0.9130218029022216,-0.0,-6.820477693736393e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806030273437,0.0,0.0,9.389796468894927e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806335449219,0.0,0.0,9.887909982353448e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806640625,0.0,0.0,7.303176244022325e-05,297.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806640625,0.0,0.0,9.887909254757687e-05,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.680908203125,0.0,0.0,0.0004690399509854,287.6158447265625,294.1499938964844,287.6868896484375,285.6954650878906,289.0213623046875,287.8818054199219,286.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.92460969173203e-09,0.0010005114600062,-0.0145738646388053,0.0,0.0,0.0,-0.0077498978935182,60.0,0.8995864987373352,-0.0,-6.825099063689778e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783142089844,0.0,0.0,9.39457313506864e-05,298.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783447265625,0.0,0.0,9.892940579447897e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783752441406,0.0,0.0,7.306891347980127e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783447265625,0.0,0.0,9.892939124256372e-05,298.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786193847656,0.0,0.0,0.0004692785441875,287.61346435546875,294.1499938964844,287.66064453125,285.68719482421875,289.0031433105469,287.8466491699219,286.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010260157287,5.984075013287793e-09,0.0010010199621319,-0.0147296423092484,0.0,0.0,0.0,-0.0077793775126338,60.0,0.8803691267967224,-0.0,-6.832038934589947e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776123046875,0.0,0.0,9.39605088206008e-05,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776428222656,0.0,0.0,9.894496179185808e-05,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776428222656,0.0,0.0,7.308040949283168e-05,297.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776428222656,0.0,0.0,9.894494723994284e-05,298.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67791748046875,0.0,0.0,0.0004693523515015,287.6127014160156,294.1499938964844,287.6528625488281,285.684814453125,288.99737548828125,287.8357849121094,286.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011832928285,6.002466079735313e-09,0.0010011772392317,-0.0147778205573558,0.0,0.0,0.0,-0.0077884946949779,60.0,0.8745548129081726,-0.0,-6.834186194737414e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67462158203125,0.0,0.0,9.401910210726784e-05,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746520996094,0.0,0.0,9.900666918838397e-05,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746520996094,0.0,0.0,7.312597881536931e-05,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746520996094,0.0,0.0,9.900665463646874e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6749267578125,0.0,0.0,0.0004696450487244,287.609619140625,294.1499938964844,287.6230163574219,285.6763610839844,288.9732360839844,287.7925109863281,286.4010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018070461228,6.0754099528992356e-09,0.0010018009925261,-0.01496890373528,0.0,0.0,0.0,-0.0078246556222438,60.0,0.8523455262184143,-0.0,-6.842705602139176e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67462158203125,0.0,0.0,9.401910210726784e-05,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746520996094,0.0,0.0,9.900666918838397e-05,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746520996094,0.0,0.0,7.312597881536931e-05,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746520996094,0.0,0.0,9.900665463646874e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6749267578125,0.0,0.0,0.0004696450487244,287.609619140625,294.1499938964844,287.6230163574219,285.6763610839844,288.9732360839844,287.7925109863281,286.4010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018070461228,6.0754099528992356e-09,0.0010018009925261,-0.01496890373528,0.0,0.0,0.0,-0.0078246556222438,60.0,0.8523455262184143,-0.0,-6.842705602139176e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6716613769531,0.0,0.0,9.407036122865976e-05,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67169189453125,0.0,0.0,9.906064224196598e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67169189453125,0.0,0.0,7.316584378713742e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67169189453125,0.0,0.0,9.906062769005076e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719665527344,0.0,0.0,0.000469901075121,287.6065368652344,294.1499938964844,287.5977478027344,285.6702880859375,288.94903564453125,287.7523498535156,286.4020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023526847362,6.139206032429456e-09,0.0010023465147241,-0.0151360239833593,0.0,0.0,0.0,-0.0078562824055552,60.0,0.8330383896827698,-0.0,-6.850160616522771e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6716613769531,0.0,0.0,9.407036122865976e-05,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67169189453125,0.0,0.0,9.906064224196598e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67169189453125,0.0,0.0,7.316584378713742e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67169189453125,0.0,0.0,9.906062769005076e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719665527344,0.0,0.0,0.000469901075121,287.6065368652344,294.1499938964844,287.5977478027344,285.6702880859375,288.94903564453125,287.7523498535156,286.4020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023526847362,6.139206032429456e-09,0.0010023465147241,-0.0151360239833593,0.0,0.0,0.0,-0.0078562824055552,60.0,0.8330383896827698,-0.0,-6.850160616522771e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6687316894531,0.0,0.0,9.41114340093918e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66876220703125,0.0,0.0,9.910389053402469e-05,298.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66876220703125,0.0,0.0,7.31977925170213e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.66876220703125,0.0,0.0,9.910388325806708e-05,298.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66900634765625,0.0,0.0,0.0004701062571257,287.6035461425781,294.1499938964844,287.5774230957031,285.666748046875,288.92486572265625,287.715576171875,286.4031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027898242697,6.1903167036803106e-09,0.0010027836542576,-0.0152699118480086,0.0,0.0,0.0,-0.0078816208988428,60.0,0.8167427182197571,-0.0,-6.856136280930515e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6687316894531,0.0,0.0,9.41114340093918e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66876220703125,0.0,0.0,9.910389053402469e-05,298.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66876220703125,0.0,0.0,7.31977925170213e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.66876220703125,0.0,0.0,9.910388325806708e-05,298.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66900634765625,0.0,0.0,0.0004701062571257,287.6035461425781,294.1499938964844,287.5774230957031,285.666748046875,288.92486572265625,287.715576171875,286.4031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027898242697,6.1903167036803106e-09,0.0010027836542576,-0.0152699118480086,0.0,0.0,0.0,-0.0078816208988428,60.0,0.8167427182197571,-0.0,-6.856136280930515e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6672668457031,0.0,0.0,9.412747749593108e-05,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66729736328125,0.0,0.0,9.912079258356243e-05,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673278808594,0.0,0.0,7.321027806028724e-05,297.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66729736328125,0.0,0.0,9.91207780316472e-05,298.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6675720214844,0.0,0.0,0.0004701864090748,287.60205078125,294.1499938964844,287.5692443847656,285.6659851074219,288.9128112792969,287.6988220214844,286.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029606055468,6.2102794018414906e-09,0.0010029544355347,-0.0153222056105732,0.0,0.0,0.0,-0.0078915171325206,60.0,0.8099836111068726,-0.0,-6.858471124360221e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.66583251953125,0.0,0.0,9.413962834514678e-05,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658630371094,0.0,0.0,9.913357644109055e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658630371094,0.0,0.0,7.321972225327045e-05,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658630371094,0.0,0.0,9.913356916513294e-05,298.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661071777344,0.0,0.0,0.0004702470905613,287.6005554199219,294.1499938964844,287.5624389648437,285.6659545898437,288.9008178710937,287.6831970214844,286.4041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030897101387,6.225380655422441e-09,0.0010030835401266,-0.01536176353693,0.0,0.0,0.0,-0.007899004034698,60.0,0.804131031036377,-0.0,-6.860237533601321e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629638671875,0.0,0.0,9.415258682565764e-05,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629943847656,0.0,0.0,9.914722613757476e-05,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629943847656,0.0,0.0,7.322979945456609e-05,297.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629943847656,0.0,0.0,9.914721886161716e-05,298.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632385253906,0.0,0.0,0.0004703118174802,287.5976257324219,294.1499938964844,287.5531616210937,285.6680603027344,288.8769836425781,287.655029296875,286.4051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032274294644,6.241468231138469e-09,0.001003221143037,-0.0154039058834314,0.0,0.0,0.0,-0.0079069789499044,60.0,0.7949001789093018,-0.0,-6.86211976130835e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
