time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347880,298.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629638671875,0.0,0.0,9.415258682565764e-05,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629943847656,0.0,0.0,9.914722613757476e-05,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629943847656,0.0,0.0,7.322979945456609e-05,297.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629943847656,0.0,0.0,9.914721886161716e-05,298.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632385253906,0.0,0.0,0.0004703118174802,287.5976257324219,294.1499938964844,287.5531616210937,285.6680603027344,288.8769836425781,287.655029296875,286.4051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032274294644,6.241468231138469e-09,0.001003221143037,-0.0154039058834314,0.0,0.0,0.0,-0.0079069789499044,60.0,0.7949001789093018,-0.0,-6.86211976130835e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6601257324219,0.0,0.0,9.41483594942838e-05,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66015625,0.0,0.0,9.91427805274725e-05,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66015625,0.0,0.0,7.32265179976821e-05,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66015625,0.0,0.0,9.914276597555728e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.660400390625,0.0,0.0,0.0004702907172031,287.5947570800781,294.1499938964844,287.54998779296875,285.6732788085937,288.8534240722656,287.6318054199219,286.4060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031819110736,6.236140048798688e-09,0.0010031756246462,-0.0153899490833282,0.0,0.0,0.0,-0.0079043377190828,60.0,0.7896988391876221,-0.0,-6.861495904786352e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6601257324219,0.0,0.0,9.41483594942838e-05,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66015625,0.0,0.0,9.91427805274725e-05,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66015625,0.0,0.0,7.32265179976821e-05,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66015625,0.0,0.0,9.914276597555728e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.660400390625,0.0,0.0,0.0004702907172031,287.5947570800781,294.1499938964844,287.54998779296875,285.6732788085937,288.8534240722656,287.6318054199219,286.4060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031819110736,6.236140048798688e-09,0.0010031756246462,-0.0153899490833282,0.0,0.0,0.0,-0.0079043377190828,60.0,0.7896988391876221,-0.0,-6.861495904786352e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573181152344,0.0,0.0,9.41317484830506e-05,298.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573486328125,0.0,0.0,9.9125289125368e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573486328125,0.0,0.0,7.32135958969593e-05,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573486328125,0.0,0.0,9.912527457345276e-05,298.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575927734375,0.0,0.0,0.0004702077421825,287.5919189453125,294.1499938964844,287.54998779296875,285.6794738769531,288.830322265625,287.61358642578125,286.4070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030043777078,6.215382430951877e-09,0.0010029982076957,-0.0153355728834867,0.0,0.0,0.0,-0.0078940475359559,60.0,0.7877844572067261,-0.0,-6.85906798025826e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573181152344,0.0,0.0,9.41317484830506e-05,298.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573486328125,0.0,0.0,9.9125289125368e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573486328125,0.0,0.0,7.32135958969593e-05,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573486328125,0.0,0.0,9.912527457345276e-05,298.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575927734375,0.0,0.0,0.0004702077421825,287.5919189453125,294.1499938964844,287.54998779296875,285.6794738769531,288.830322265625,287.61358642578125,286.4070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030043777078,6.215382430951877e-09,0.0010029982076957,-0.0153355728834867,0.0,0.0,0.0,-0.0078940475359559,60.0,0.7877844572067261,-0.0,-6.85906798025826e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.654541015625,0.0,0.0,9.410789789399132e-05,298.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6545715332031,0.0,0.0,9.910017251968384e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6545715332031,0.0,0.0,7.319504220504314e-05,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6545715332031,0.0,0.0,9.91001579677686e-05,298.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6548156738281,0.0,0.0,0.0004700885911006,287.589111328125,294.1499938964844,287.54998779296875,285.6844787597656,288.8076171875,287.59967041015625,286.4079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002749777399,6.185605361253009e-09,0.0010027436073869,-0.0152575699612498,0.0,0.0,0.0,-0.0078792860731482,60.0,0.7868170738220215,-0.0,-6.8555856103103e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.654541015625,0.0,0.0,9.410789789399132e-05,298.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6545715332031,0.0,0.0,9.910017251968384e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6545715332031,0.0,0.0,7.319504220504314e-05,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6545715332031,0.0,0.0,9.91001579677686e-05,298.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6548156738281,0.0,0.0,0.0004700885911006,287.589111328125,294.1499938964844,287.54998779296875,285.6844787597656,288.8076171875,287.59967041015625,286.4079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002749777399,6.185605361253009e-09,0.0010027436073869,-0.0152575699612498,0.0,0.0,0.0,-0.0078792860731482,60.0,0.7868170738220215,-0.0,-6.8555856103103e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531677246094,0.0,0.0,9.4093571533449e-05,298.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,9.908508218359202e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,7.318390271393582e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,9.90850749076344e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534423828125,0.0,0.0,0.0004700170247815,287.5877380371094,294.1499938964844,287.54998779296875,285.68658447265625,288.79644775390625,287.593994140625,286.40838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025969240814,6.167729438288916e-09,0.0010025907540693,-0.0152107421308755,0.0,0.0,0.0,-0.0078704245388507,60.0,0.7863829731941223,-0.0,-6.853495193581693e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517944335937,0.0,0.0,9.40778845688328e-05,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,9.906856575980784e-05,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,7.317170093301684e-05,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,9.90685584838502e-05,298.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6520690917969,0.0,0.0,0.0004699386772699,287.5863647460937,294.1499938964844,287.54998779296875,285.6884155273437,288.7853698730469,287.5889587402344,286.4088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024295188486,6.148153985918725e-09,0.0010024233488366,-0.0151594635099172,0.0,0.0,0.0,-0.0078607201576232,60.0,0.7859506011009216,-0.0,-6.85120653542981e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495056152344,0.0,0.0,9.404851880390196e-05,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495361328125,0.0,0.0,9.903763566398992e-05,298.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495361328125,0.0,0.0,7.31488544261083e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495361328125,0.0,0.0,9.903762838803232e-05,298.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6497802734375,0.0,0.0,0.0004697919648606,287.5840759277344,294.1499938964844,287.54998779296875,285.6909484863281,288.7669677734375,287.581787109375,286.4095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021161288022,6.111511297035577e-09,0.0010021099587902,-0.0150634748861193,0.0,0.0,0.0,-0.0078425547108054,60.0,0.7852151393890381,-0.0,-6.846924094361384e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490783691406,0.0,0.0,9.40425888984464e-05,298.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64910888671875,0.0,0.0,9.903139289235696e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64910888671875,0.0,0.0,7.314424874493852e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64910888671875,0.0,0.0,9.903138561639936e-05,298.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493530273437,0.0,0.0,0.0004697623371612,287.5836486816406,294.1499938964844,287.54998779296875,285.6913452148437,288.76348876953125,287.58056640625,286.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020529152825,6.104115435334734e-09,0.0010020467452704,-0.0150441005825996,0.0,0.0,0.0,-0.0078388880938291,60.0,0.7850735783576965,-0.0,-6.846059363851964e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463928222656,0.0,0.0,9.400291310157628e-05,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6464233398437,0.0,0.0,9.898961434373632e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6464233398437,0.0,0.0,7.311339140869677e-05,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6464233398437,0.0,0.0,9.898959979182108e-05,298.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466369628906,0.0,0.0,0.0004695641691796,287.5809936523437,294.1499938964844,287.54998779296875,285.6933288574219,288.7420349121094,287.57403564453125,286.4105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016296291723,6.054624357432203e-09,0.0010016235755756,-0.0149144539609551,0.0,0.0,0.0,-0.0078143533319234,60.0,0.7841745615005493,-0.0,-6.840277677611084e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463928222656,0.0,0.0,9.400291310157628e-05,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6464233398437,0.0,0.0,9.898961434373632e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6464233398437,0.0,0.0,7.311339140869677e-05,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6464233398437,0.0,0.0,9.898959979182108e-05,298.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466369628906,0.0,0.0,0.0004695641691796,287.5809936523437,294.1499938964844,287.54998779296875,285.6933288574219,288.7420349121094,287.57403564453125,286.4105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016296291723,6.054624357432203e-09,0.0010016235755756,-0.0149144539609551,0.0,0.0,0.0,-0.0078143533319234,60.0,0.7841745615005493,-0.0,-6.840277677611084e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,9.395969391334802e-05,298.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6437683105469,0.0,0.0,9.89441032288596e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6437683105469,0.0,0.0,7.307977648451924e-05,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6437683105469,0.0,0.0,9.8944095952902e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6439819335937,0.0,0.0,0.0004693482769653,287.578369140625,294.1499938964844,287.54998779296875,285.6944885253906,288.720947265625,287.5689697265625,286.411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011686244979,6.000720809140603e-09,0.0010011626873165,-0.0147732477635145,0.0,0.0,0.0,-0.00778763089329,60.0,0.7832562923431396,-0.0,-6.83398226897225e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,9.395969391334802e-05,298.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6437683105469,0.0,0.0,9.89441032288596e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6437683105469,0.0,0.0,7.307977648451924e-05,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6437683105469,0.0,0.0,9.8944095952902e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6439819335937,0.0,0.0,0.0004693482769653,287.578369140625,294.1499938964844,287.54998779296875,285.6944885253906,288.720947265625,287.5689697265625,286.411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011686244979,6.000720809140603e-09,0.0010011626873165,-0.0147732477635145,0.0,0.0,0.0,-0.00778763089329,60.0,0.7832562923431396,-0.0,-6.83398226897225e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.64111328125,0.0,0.0,9.391381172463298e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6411437988281,0.0,0.0,9.889579087030144e-05,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6411437988281,0.0,0.0,7.304408791242167e-05,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6411437988281,0.0,0.0,9.88957763183862e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.641357421875,0.0,0.0,0.0004691190843004,287.5757751464844,294.1499938964844,287.54998779296875,285.6948547363281,288.70025634765625,287.5649719238281,286.41217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006793309003,5.9435016908082625e-09,0.0010006733937188,-0.0146233551204204,0.0,0.0,0.0,-0.0077592651359736,60.0,0.7823250889778137,-0.0,-6.82730387779884e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.64111328125,0.0,0.0,9.391381172463298e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6411437988281,0.0,0.0,9.889579087030144e-05,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6411437988281,0.0,0.0,7.304408791242167e-05,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6411437988281,0.0,0.0,9.88957763183862e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.641357421875,0.0,0.0,0.0004691190843004,287.5757751464844,294.1499938964844,287.54998779296875,285.6948547363281,288.70025634765625,287.5649719238281,286.41217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006793309003,5.9435016908082625e-09,0.0010006733937188,-0.0146233551204204,0.0,0.0,0.0,-0.0077592651359736,60.0,0.7823250889778137,-0.0,-6.82730387779884e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6398010253906,0.0,0.0,9.389009210281074e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63983154296875,0.0,0.0,9.887080523185432e-05,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.63983154296875,0.0,0.0,7.30256360839121e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.63983154296875,0.0,0.0,9.88707979558967e-05,298.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400756835937,0.0,0.0,0.0004690006026066,287.57452392578125,294.1499938964844,287.54998779296875,285.6947937011719,288.6900634765625,287.5633544921875,286.4125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004263604059,5.9139182440048915e-09,0.0010004204232245,-0.0145458569750189,0.0,0.0,0.0,-0.0077445991337299,60.0,0.7818562388420105,-0.0,-6.823852061188519e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385192871094,0.0,0.0,9.386599413119256e-05,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385498046875,0.0,0.0,9.884542669169603e-05,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385498046875,0.0,0.0,7.300689321709797e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385498046875,0.0,0.0,9.884541941573843e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6387634277344,0.0,0.0,0.00046888020006,287.5732421875,294.1499938964844,287.54998779296875,285.6945495605469,288.679931640625,287.5618896484375,286.4129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001693153753,5.8838627303714475e-09,0.0010001633781939,-0.0144671220332384,0.0,0.0,0.0,-0.0077296993695199,60.0,0.7813864350318909,-0.0,-6.820345532787543e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6359558105469,0.0,0.0,9.381693962495774e-05,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.635986328125,0.0,0.0,9.879377466859296e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.635986328125,0.0,0.0,7.29687453713268e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.635986328125,0.0,0.0,9.879376739263536e-05,298.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361999511719,0.0,0.0,0.0004686351749114,287.5707397460937,294.1499938964844,287.54998779296875,285.6936340332031,288.6600036621094,287.5594787597656,286.4137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.82269299442828e-09,0.000999640324153,-0.0143068777397274,0.0,0.0,0.0,-0.0076993750408291,60.0,0.7804462909698486,-0.0,-6.813213104805983e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6359558105469,0.0,0.0,9.381693962495774e-05,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.635986328125,0.0,0.0,9.879377466859296e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.635986328125,0.0,0.0,7.29687453713268e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.635986328125,0.0,0.0,9.879376739263536e-05,298.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361999511719,0.0,0.0,0.0004686351749114,287.5707397460937,294.1499938964844,287.54998779296875,285.6936340332031,288.6600036621094,287.5594787597656,286.4137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.82269299442828e-09,0.000999640324153,-0.0143068777397274,0.0,0.0,0.0,-0.0076993750408291,60.0,0.7804462909698486,-0.0,-6.813213104805983e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6334228515625,0.0,0.0,9.376724483445288e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6334533691406,0.0,0.0,9.874143870547414e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6334533691406,0.0,0.0,7.293008820852265e-05,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6334533691406,0.0,0.0,9.874143142951652e-05,298.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336669921875,0.0,0.0,0.0004683869483415,287.5682983398437,294.1499938964844,287.54998779296875,285.6921691894531,288.64044189453125,287.5575866699219,286.4144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607212333721244e-09,0.000999110401608,-0.0141445305198431,0.0,0.0,0.0,-0.0076686525717377,60.0,0.7795088887214661,-0.0,-6.80599043789698e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6334228515625,0.0,0.0,9.376724483445288e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6334533691406,0.0,0.0,9.874143870547414e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6334533691406,0.0,0.0,7.293008820852265e-05,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6334533691406,0.0,0.0,9.874143142951652e-05,298.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336669921875,0.0,0.0,0.0004683869483415,287.5682983398437,294.1499938964844,287.54998779296875,285.6921691894531,288.64044189453125,287.5575866699219,286.4144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607212333721244e-09,0.000999110401608,-0.0141445305198431,0.0,0.0,0.0,-0.0076686525717377,60.0,0.7795088887214661,-0.0,-6.80599043789698e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63092041015625,0.0,0.0,9.371702617499976e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309509277344,0.0,0.0,9.868856432149188e-05,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309509277344,0.0,0.0,7.289103086804971e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309509277344,0.0,0.0,9.868855704553424e-05,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63116455078125,0.0,0.0,0.0004681361024267,287.5658874511719,294.1499938964844,287.54998779296875,285.69024658203125,288.6212158203125,287.5560607910156,286.4152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.698104210694055e-09,0.0009985750075429,-0.0139804929494857,0.0,0.0,0.0,-0.0076376106590032,60.0,0.7785763144493103,-0.0,-6.798696716714403e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63092041015625,0.0,0.0,9.371702617499976e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309509277344,0.0,0.0,9.868856432149188e-05,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309509277344,0.0,0.0,7.289103086804971e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309509277344,0.0,0.0,9.868855704553424e-05,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63116455078125,0.0,0.0,0.0004681361024267,287.5658874511719,294.1499938964844,287.54998779296875,285.69024658203125,288.6212158203125,287.5560607910156,286.4152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.698104210694055e-09,0.0009985750075429,-0.0139804929494857,0.0,0.0,0.0,-0.0076376106590032,60.0,0.7785763144493103,-0.0,-6.798696716714403e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6284484863281,0.0,0.0,9.366577432956548e-05,298.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62847900390625,0.0,0.0,9.863459126790984e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.62847900390625,0.0,0.0,7.285117317223921e-05,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.62847900390625,0.0,0.0,9.863458399195224e-05,298.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6286926269531,0.0,0.0,0.0004678800760302,287.5635070800781,294.1499938964844,287.54998779296875,285.6879577636719,288.6023254394531,287.5548400878906,286.4159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634193556147693e-09,0.0009980284376069,-0.0138130653649568,0.0,0.0,0.0,-0.0076059275306761,60.0,0.7776466012001038,-0.0,-6.791256623728259e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6284484863281,0.0,0.0,9.366577432956548e-05,298.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62847900390625,0.0,0.0,9.863459126790984e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.62847900390625,0.0,0.0,7.285117317223921e-05,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.62847900390625,0.0,0.0,9.863458399195224e-05,298.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6286926269531,0.0,0.0,0.0004678800760302,287.5635070800781,294.1499938964844,287.54998779296875,285.6879577636719,288.6023254394531,287.5548400878906,286.4159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634193556147693e-09,0.0009980284376069,-0.0138130653649568,0.0,0.0,0.0,-0.0076059275306761,60.0,0.7776466012001038,-0.0,-6.791256623728259e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6272277832031,0.0,0.0,9.363944263895974e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6272277832031,0.0,0.0,9.86068553174846e-05,298.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62725830078125,0.0,0.0,7.283068407559767e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62725830078125,0.0,0.0,9.860684804152696e-05,298.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274719238281,0.0,0.0,0.0004677485267166,287.5623474121094,294.1499938964844,287.54998779296875,285.68670654296875,288.5930480957031,287.5543518066406,286.4163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977532317861,5.60135449134691e-09,0.0009977476438507,-0.0137270353734493,0.0,0.0,0.0,-0.0075896480120718,60.0,0.7771807909011841,-0.0,-6.787434614352605e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6260070800781,0.0,0.0,9.3612601631321e-05,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62603759765625,0.0,0.0,9.85785954981111e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62603759765625,0.0,0.0,7.280980935320258e-05,297.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62603759765625,0.0,0.0,9.857858822215348e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6262512207031,0.0,0.0,0.0004676144453696,287.5611877441406,294.1499938964844,287.54998779296875,285.68536376953125,288.58380126953125,287.55389404296875,286.41668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.567890148938659e-09,0.0009974614949896,-0.0136393681168556,0.0,0.0,0.0,-0.0075730583630502,60.0,0.7767136096954346,-0.0,-6.783541550703377e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.623779296875,0.0,0.0,9.356144437333568e-05,298.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238098144531,0.0,0.0,9.852472430793568e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238098144531,0.0,0.0,7.277002441696823e-05,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238098144531,0.0,0.0,9.852471703197808e-05,298.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6240234375,0.0,0.0,0.0004673589137382,287.5590515136719,294.1499938964844,287.54998779296875,285.68280029296875,288.5670471191406,287.55322265625,286.4173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996921560727,5.5041056157278945e-09,0.0009969160892069,-0.0134722674265503,0.0,0.0,0.0,-0.0075414371676743,60.0,0.775847315788269,-0.0,-6.776124195084776e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62359619140625,0.0,0.0,9.355689689982682e-05,298.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62359619140625,0.0,0.0,9.851993672782557e-05,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236267089844,0.0,0.0,7.276648830156773e-05,297.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236267089844,0.0,0.0,9.851992945186794e-05,298.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238098144531,0.0,0.0,0.0004673362127505,287.5588684082031,294.1499938964844,287.54998779296875,285.6825866699219,288.56561279296875,287.5531616210937,286.4174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968731319531,5.498436816964158e-09,0.000996867660433,-0.0134574174880981,0.0,0.0,0.0,-0.0075386273674666,60.0,0.7757715582847595,-0.0,-6.775464811425992e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6211853027344,0.0,0.0,9.349844185635448e-05,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6212158203125,0.0,0.0,9.845838212640956e-05,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6212158203125,0.0,0.0,7.27210208424367e-05,297.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6212158203125,0.0,0.0,9.845836757449432e-05,298.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214294433594,0.0,0.0,0.0004670442140195,287.5566101074219,294.1499938964844,287.54998779296875,285.6796569824219,288.5477294921875,287.55255126953125,286.4180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425555116289615e-09,0.0009962443727999,-0.0132664833217859,0.0,0.0,0.0,-0.0075024967081844,60.0,0.7748167514801025,-0.0,-6.76699514201573e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6211853027344,0.0,0.0,9.349844185635448e-05,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6212158203125,0.0,0.0,9.845838212640956e-05,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6212158203125,0.0,0.0,7.27210208424367e-05,297.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6212158203125,0.0,0.0,9.845836757449432e-05,298.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214294433594,0.0,0.0,0.0004670442140195,287.5566101074219,294.1499938964844,287.54998779296875,285.6796569824219,288.5477294921875,287.55255126953125,286.4180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425555116289615e-09,0.0009962443727999,-0.0132664833217859,0.0,0.0,0.0,-0.0075024967081844,60.0,0.7748167514801025,-0.0,-6.76699514201573e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61883544921875,0.0,0.0,9.343666897621006e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188659667969,0.0,0.0,9.839332778938116e-05,298.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188659667969,0.0,0.0,7.267297041835263e-05,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188659667969,0.0,0.0,9.839332051342352e-05,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190795898437,0.0,0.0,0.0004667356261052,287.5544128417969,294.1499938964844,287.54998779296875,285.6766662597656,288.5302124023437,287.55206298828125,286.4187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955911664292,5.348539833249788e-09,0.0009955858113244,-0.0130647188052535,0.0,0.0,0.0,-0.0074643166735768,60.0,0.7738432288169861,-0.0,-6.758050119515246e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61883544921875,0.0,0.0,9.343666897621006e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188659667969,0.0,0.0,9.839332778938116e-05,298.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188659667969,0.0,0.0,7.267297041835263e-05,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188659667969,0.0,0.0,9.839332051342352e-05,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190795898437,0.0,0.0,0.0004667356261052,287.5544128417969,294.1499938964844,287.54998779296875,285.6766662597656,288.5302124023437,287.55206298828125,286.4187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955911664292,5.348539833249788e-09,0.0009955858113244,-0.0130647188052535,0.0,0.0,0.0,-0.0074643166735768,60.0,0.7738432288169861,-0.0,-6.758050119515246e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.61651611328125,0.0,0.0,9.337217488791794e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6165466308594,0.0,0.0,9.832541400101036e-05,298.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6165466308594,0.0,0.0,7.262280996656045e-05,297.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6165466308594,0.0,0.0,9.832540672505274e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6167297363281,0.0,0.0,0.0004664134758058,287.5522155761719,294.1499938964844,287.54998779296875,285.6736755371094,288.5129699707031,287.5516662597656,286.4194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949036175385,5.268137481806434e-09,0.0009948982624337,-0.0128540806472301,0.0,0.0,0.0,-0.0074244579300284,60.0,0.7728550434112549,-0.0,-6.748718561766509e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.61651611328125,0.0,0.0,9.337217488791794e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6165466308594,0.0,0.0,9.832541400101036e-05,298.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6165466308594,0.0,0.0,7.262280996656045e-05,297.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6165466308594,0.0,0.0,9.832540672505274e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6167297363281,0.0,0.0,0.0004664134758058,287.5522155761719,294.1499938964844,287.54998779296875,285.6736755371094,288.5129699707031,287.5516662597656,286.4194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949036175385,5.268137481806434e-09,0.0009948982624337,-0.0128540806472301,0.0,0.0,0.0,-0.0074244579300284,60.0,0.7728550434112549,-0.0,-6.748718561766509e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153564453125,0.0,0.0,9.333889465779066e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153869628906,0.0,0.0,9.829037298914044e-05,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153869628906,0.0,0.0,7.25969293853268e-05,297.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153869628906,0.0,0.0,9.829036571318284e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6155700683594,0.0,0.0,0.0004662472347263,287.5511474609375,294.1499938964844,287.54998779296875,285.6722412109375,288.5044860839844,287.551513671875,286.4197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.2266533323575e-09,0.0009945435449481,-0.0127453980967402,0.0,0.0,0.0,-0.0074038924649357,60.0,0.7723533511161804,-0.0,-6.743906055817206e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141967773437,0.0,0.0,9.330496686743572e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6142272949219,0.0,0.0,9.82546407612972e-05,298.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6142272949219,0.0,0.0,7.257053948706016e-05,297.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6142272949219,0.0,0.0,9.825463348533958e-05,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.61444091796875,0.0,0.0,0.0004660777631215,287.5500793457031,294.1499938964844,287.54998779296875,285.6708068847656,288.4960632324219,287.5513610839844,286.4201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184354279208492e-09,0.0009941818425431,-0.0126345818862319,0.0,0.0,0.0,-0.0073829228058457,60.0,0.7718480825424194,-0.0,-6.739001179312254e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
