time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350220,298.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119384765625,0.0,0.0,9.323569247499108e-05,298.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119689941406,0.0,0.0,9.818168473429978e-05,298.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119689941406,0.0,0.0,7.251665374496952e-05,297.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119689941406,0.0,0.0,9.818167745834216e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6121520996094,0.0,0.0,0.0004657316894736,287.5479736328125,294.1499938964844,287.54998779296875,285.6681213378906,288.4794921875,287.5511169433594,286.4208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.09799225056895e-09,0.0009934434201568,-0.0124083254486322,0.0,0.0,0.0,-0.0073401094414293,60.0,0.7708291411399841,-0.0,-6.728992474336337e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119384765625,0.0,0.0,9.323569247499108e-05,298.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119689941406,0.0,0.0,9.818168473429978e-05,298.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119689941406,0.0,0.0,7.251665374496952e-05,297.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119689941406,0.0,0.0,9.818167745834216e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6121520996094,0.0,0.0,0.0004657316894736,287.5479736328125,294.1499938964844,287.54998779296875,285.6681213378906,288.4794921875,287.5511169433594,286.4208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.09799225056895e-09,0.0009934434201568,-0.0124083254486322,0.0,0.0,0.0,-0.0073401094414293,60.0,0.7708291411399841,-0.0,-6.728992474336337e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.60968017578125,0.0,0.0,9.316519572166726e-05,298.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097106933594,0.0,0.0,9.810745541471988e-05,298.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097412109375,0.0,0.0,7.246182940434664e-05,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097106933594,0.0,0.0,9.810744813876228e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.60992431640625,0.0,0.0,0.0004653795622289,287.5458984375,294.1499938964844,287.54998779296875,285.66571044921875,288.46319580078125,287.5509338378906,286.42144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010117209991449e-09,0.0009926919592544,-0.0121781025081872,0.0,0.0,0.0,-0.0072965458966791,60.0,0.769802987575531,-0.0,-6.718815370732045e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.60968017578125,0.0,0.0,9.316519572166726e-05,298.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097106933594,0.0,0.0,9.810745541471988e-05,298.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097412109375,0.0,0.0,7.246182940434664e-05,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097106933594,0.0,0.0,9.810744813876228e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.60992431640625,0.0,0.0,0.0004653795622289,287.5458984375,294.1499938964844,287.54998779296875,285.66571044921875,288.46319580078125,287.5509338378906,286.42144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010117209991449e-09,0.0009926919592544,-0.0121781025081872,0.0,0.0,0.0,-0.0072965458966791,60.0,0.769802987575531,-0.0,-6.718815370732045e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60748291015625,0.0,0.0,9.309440793003888e-05,298.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075134277344,0.0,0.0,9.803291322896256e-05,298.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075134277344,0.0,0.0,7.240677223308012e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075134277344,0.0,0.0,9.803290595300496e-05,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6076965332031,0.0,0.0,0.0004650259797926,287.5438537597656,294.1499938964844,287.54998779296875,285.66363525390625,288.4472351074219,287.55078125,286.4220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921877128083452e-09,0.0009919374715536,-0.0119469230994582,0.0,0.0,0.0,-0.0072528016753494,60.0,0.7687762379646301,-0.0,-6.708604161076438e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60748291015625,0.0,0.0,9.309440793003888e-05,298.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075134277344,0.0,0.0,9.803291322896256e-05,298.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075134277344,0.0,0.0,7.240677223308012e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075134277344,0.0,0.0,9.803290595300496e-05,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6076965332031,0.0,0.0,0.0004650259797926,287.5438537597656,294.1499938964844,287.54998779296875,285.66363525390625,288.4472351074219,287.55078125,286.4220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921877128083452e-09,0.0009919374715536,-0.0119469230994582,0.0,0.0,0.0,-0.0072528016753494,60.0,0.7687762379646301,-0.0,-6.708604161076438e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60528564453125,0.0,0.0,9.302437683800235e-05,298.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053161621094,0.0,0.0,9.79591641225852e-05,298.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053161621094,0.0,0.0,7.235230441438034e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053161621094,0.0,0.0,9.79591568466276e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6054992675781,0.0,0.0,0.0004646761226467,287.5418395996094,294.1499938964844,287.54998779296875,285.6619567871094,288.4315185546875,287.5506286621094,286.4227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.834576738943497e-09,0.0009911909000948,-0.0117182023823261,0.0,0.0,0.0,-0.0072095226496458,60.0,0.7677555084228516,-0.0,-6.698509480429493e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60528564453125,0.0,0.0,9.302437683800235e-05,298.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053161621094,0.0,0.0,9.79591641225852e-05,298.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053161621094,0.0,0.0,7.235230441438034e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053161621094,0.0,0.0,9.79591568466276e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6054992675781,0.0,0.0,0.0004646761226467,287.5418395996094,294.1499938964844,287.54998779296875,285.6619567871094,288.4315185546875,287.5506286621094,286.4227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.834576738943497e-09,0.0009911909000948,-0.0117182023823261,0.0,0.0,0.0,-0.0072095226496458,60.0,0.7677555084228516,-0.0,-6.698509480429493e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6042175292969,0.0,0.0,9.298989607486874e-05,298.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6042175292969,0.0,0.0,9.792285709409045e-05,298.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.604248046875,0.0,0.0,7.232548523461446e-05,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.604248046875,0.0,0.0,9.79228425421752e-05,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6044311523437,0.0,0.0,0.0004645038861781,287.5408630371094,294.1499938964844,287.54998779296875,285.66131591796875,288.4237670898437,287.55059814453125,286.4230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.791594232500529e-09,0.0009908233769237,-0.0116055915132164,0.0,0.0,0.0,-0.0071882144547998,60.0,0.767250657081604,-0.0,-6.69354136562106e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031188964844,0.0,0.0,9.295615745941176e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031494140625,0.0,0.0,9.788732131710276e-05,298.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031494140625,0.0,0.0,7.22992408555001e-05,297.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031494140625,0.0,0.0,9.788731404114516e-05,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60333251953125,0.0,0.0,0.0004643353458959,287.5398864746094,294.1499938964844,287.54998779296875,285.6607971191406,288.4161071777344,287.550537109375,286.4233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.7495336552572115e-09,0.0009904636535793,-0.0114953946322202,0.0,0.0,0.0,-0.0071673630736768,60.0,0.7667511701583862,-0.0,-6.688682674393931e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010131835937,0.0,0.0,9.2891335953027e-05,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010131835937,0.0,0.0,9.78190655587241e-05,298.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010131835937,0.0,0.0,7.224882574519143e-05,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010131835937,0.0,0.0,9.781905828276648e-05,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011962890625,0.0,0.0,0.0004640115657821,287.5379638671875,294.1499938964844,287.54998779296875,285.6601867675781,288.4009704589844,287.5504455566406,286.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897773852571,4.66873384397104e-09,0.0009897727286443,-0.0112837012857198,0.0,0.0,0.0,-0.0071273068897426,60.0,0.7657737135887146,-0.0,-6.679353248273402e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010131835937,0.0,0.0,9.2891335953027e-05,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010131835937,0.0,0.0,9.78190655587241e-05,298.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010131835937,0.0,0.0,7.224882574519143e-05,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010131835937,0.0,0.0,9.781905828276648e-05,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011962890625,0.0,0.0,0.0004640115657821,287.5379638671875,294.1499938964844,287.54998779296875,285.6601867675781,288.4009704589844,287.5504455566406,286.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897773852571,4.66873384397104e-09,0.0009897727286443,-0.0112837012857198,0.0,0.0,0.0,-0.0071273068897426,60.0,0.7657737135887146,-0.0,-6.679353248273402e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.598876953125,0.0,0.0,9.283045801566914e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989074707031,0.0,0.0,9.775495709618554e-05,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989074707031,0.0,0.0,7.220147381303832e-05,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989074707031,0.0,0.0,9.775494982022792e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990905761719,0.0,0.0,0.0004637074598576,287.5360717773437,294.1499938964844,287.54998779296875,285.6602783203125,288.3861389160156,287.5503845214844,286.42462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592836333472405e-09,0.0009891237132251,-0.0110848518088459,0.0,0.0,0.0,-0.0070896814577281,60.0,0.7648282051086426,-0.0,-6.670595098512423e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.598876953125,0.0,0.0,9.283045801566914e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989074707031,0.0,0.0,9.775495709618554e-05,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989074707031,0.0,0.0,7.220147381303832e-05,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989074707031,0.0,0.0,9.775494982022792e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990905761719,0.0,0.0,0.0004637074598576,287.5360717773437,294.1499938964844,287.54998779296875,285.6602783203125,288.3861389160156,287.5503845214844,286.42462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592836333472405e-09,0.0009891237132251,-0.0110848518088459,0.0,0.0,0.0,-0.0070896814577281,60.0,0.7648282051086426,-0.0,-6.670595098512423e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968017578125,0.0,0.0,9.277515346184372e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968322753906,0.0,0.0,9.76967203314416e-05,298.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968322753906,0.0,0.0,7.215845835162327e-05,297.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968322753906,0.0,0.0,9.7696713055484e-05,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970153808594,0.0,0.0,0.0004634312062989,287.5341796875,294.1499938964844,287.54998779296875,285.6610717773437,288.3715209960937,287.5503234863281,286.4252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885386098176,4.523889707286344e-09,0.00098853406962,-0.010904211550951,0.0,0.0,0.0,-0.0070555014535784,60.0,0.7639261484146118,-0.0,-6.662644835842002e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968017578125,0.0,0.0,9.277515346184372e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968322753906,0.0,0.0,9.76967203314416e-05,298.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968322753906,0.0,0.0,7.215845835162327e-05,297.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968322753906,0.0,0.0,9.7696713055484e-05,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970153808594,0.0,0.0,0.0004634312062989,287.5341796875,294.1499938964844,287.54998779296875,285.6610717773437,288.3715209960937,287.5503234863281,286.4252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885386098176,4.523889707286344e-09,0.00098853406962,-0.010904211550951,0.0,0.0,0.0,-0.0070555014535784,60.0,0.7639261484146118,-0.0,-6.662644835842002e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5947570800781,0.0,0.0,9.27265064092353e-05,298.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59478759765625,0.0,0.0,9.764549031388016e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59478759765625,0.0,0.0,7.212062337202951e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59478759765625,0.0,0.0,9.764548303792252e-05,298.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5949401855469,0.0,0.0,0.0004631882184185,287.5323486328125,294.1499938964844,287.54998779296875,285.6626892089844,288.3572082519531,287.5502624511719,286.42584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880198631435,4.463240443897121e-09,0.0009880154393613,-0.0107453102245926,0.0,0.0,0.0,-0.0070254346355795,60.0,0.7630781531333923,-0.0,-6.655654516407594e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5947570800781,0.0,0.0,9.27265064092353e-05,298.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59478759765625,0.0,0.0,9.764549031388016e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59478759765625,0.0,0.0,7.212062337202951e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59478759765625,0.0,0.0,9.764548303792252e-05,298.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5949401855469,0.0,0.0,0.0004631882184185,287.5323486328125,294.1499938964844,287.54998779296875,285.6626892089844,288.3572082519531,287.5502624511719,286.42584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880198631435,4.463240443897121e-09,0.0009880154393613,-0.0107453102245926,0.0,0.0,0.0,-0.0070254346355795,60.0,0.7630781531333923,-0.0,-6.655654516407594e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59375,0.0,0.0,9.270489681512116e-05,298.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59375,0.0,0.0,9.76227383944206e-05,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59375,0.0,0.0,7.210382318589836e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59375,0.0,0.0,9.762273111846298e-05,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.59393310546875,0.0,0.0,0.0004630802723113,287.5314636230469,294.1499938964844,287.54998779296875,285.6638488769531,288.3501281738281,287.5502319335937,286.4261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877894772216,4.4363002160707765e-09,0.0009877850534394,-0.0106747262179851,0.0,0.0,0.0,-0.0070120794698596,60.0,0.7626780271530151,-0.0,-6.652550865737794e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927124023437,0.0,0.0,9.268532448913902e-05,298.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927429199219,0.0,0.0,9.76021256064996e-05,298.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927429199219,0.0,0.0,7.208859460661188e-05,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927429199219,0.0,0.0,9.7602118330542e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5929260253906,0.0,0.0,0.0004629825125448,287.5305480957031,294.1499938964844,287.54998779296875,285.66522216796875,288.3431396484375,287.5502319335937,286.42645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875807445496,4.4118917408297875e-09,0.0009875763207674,-0.010610775090754,0.0,0.0,0.0,-0.0069999787956476,60.0,0.7622933387756348,-0.0,-6.649739248132391e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907287597656,0.0,0.0,9.265320841223e-05,298.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907287597656,0.0,0.0,9.756830695550887e-05,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907592773437,0.0,0.0,7.206361624412239e-05,297.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907592773437,0.0,0.0,9.756829967955127e-05,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909118652344,0.0,0.0,0.0004628220922313,287.5287780761719,294.1499938964844,287.54998779296875,285.6687316894531,288.3293151855469,287.5502014160156,286.42706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872381342574,4.37183933499341e-09,0.0009872338268905,-0.010505836457014,0.0,0.0,0.0,-0.0069801229983568,60.0,0.7615793943405151,-0.0,-6.645127825777308e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907287597656,0.0,0.0,9.265320841223e-05,298.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907287597656,0.0,0.0,9.756830695550887e-05,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907592773437,0.0,0.0,7.206361624412239e-05,297.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907592773437,0.0,0.0,9.756829967955127e-05,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909118652344,0.0,0.0,0.0004628220922313,287.5287780761719,294.1499938964844,287.54998779296875,285.6687316894531,288.3293151855469,287.5502014160156,286.42706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872381342574,4.37183933499341e-09,0.0009872338268905,-0.010505836457014,0.0,0.0,0.0,-0.0069801229983568,60.0,0.7615793943405151,-0.0,-6.645127825777308e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887451171875,0.0,0.0,9.26302163861692e-05,298.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887451171875,0.0,0.0,9.754409256856889e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887756347656,0.0,0.0,7.204573194030672e-05,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887756347656,0.0,0.0,9.754408529261128e-05,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58892822265625,0.0,0.0,0.0004627071903087,287.52703857421875,294.1499938964844,287.54998779296875,285.6732788085937,288.31573486328125,287.5501708984375,286.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986992730759,4.343144954788158e-09,0.0009869884233921,-0.0104306554421782,0.0,0.0,0.0,-0.0069658975116908,60.0,0.76093989610672,-0.0,-6.64182451259876e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887451171875,0.0,0.0,9.26302163861692e-05,298.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887451171875,0.0,0.0,9.754409256856889e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887756347656,0.0,0.0,7.204573194030672e-05,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887756347656,0.0,0.0,9.754408529261128e-05,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58892822265625,0.0,0.0,0.0004627071903087,287.52703857421875,294.1499938964844,287.54998779296875,285.6732788085937,288.31573486328125,287.5501708984375,286.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986992730759,4.343144954788158e-09,0.0009869884233921,-0.0104306554421782,0.0,0.0,0.0,-0.0069658975116908,60.0,0.76093989610672,-0.0,-6.64182451259876e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867919921875,0.0,0.0,9.261781815439464e-05,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867919921875,0.0,0.0,9.753103222465144e-05,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868225097656,0.0,0.0,7.203609129646793e-05,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868225097656,0.0,0.0,9.753103222465144e-05,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58697509765625,0.0,0.0,0.0004626452864613,287.5253295898437,294.1499938964844,287.54998779296875,285.6789245605469,288.3023681640625,287.5501403808594,286.4282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868602501228,4.327660452219106e-09,0.0009868559427559,-0.0103900860995054,0.0,0.0,0.0,-0.0069582210853695,60.0,0.7603870034217834,-0.0,-6.640042471417473e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867919921875,0.0,0.0,9.261781815439464e-05,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867919921875,0.0,0.0,9.753103222465144e-05,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868225097656,0.0,0.0,7.203609129646793e-05,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868225097656,0.0,0.0,9.753103222465144e-05,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58697509765625,0.0,0.0,0.0004626452864613,287.5253295898437,294.1499938964844,287.54998779296875,285.6789245605469,288.3023681640625,287.5501403808594,286.4282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868602501228,4.327660452219106e-09,0.0009868559427559,-0.0103900860995054,0.0,0.0,0.0,-0.0069582210853695,60.0,0.7603870034217834,-0.0,-6.640042471417473e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848388671875,0.0,0.0,9.261530067306012e-05,298.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848693847656,0.0,0.0,9.752838377607986e-05,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848693847656,0.0,0.0,7.203413406386971e-05,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848693847656,0.0,0.0,9.752837650012224e-05,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5850524902344,0.0,0.0,0.0004626327136065,287.5236511230469,294.1499938964844,287.54998779296875,285.6856384277344,288.28924560546875,287.55010986328125,286.4288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868331253528,4.324486546636308e-09,0.0009868288179859,-0.0103817703202366,0.0,0.0,0.0,-0.0069566476158797,60.0,0.7599160671234131,-0.0,-6.639677252451294e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848388671875,0.0,0.0,9.261530067306012e-05,298.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848693847656,0.0,0.0,9.752838377607986e-05,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848693847656,0.0,0.0,7.203413406386971e-05,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848693847656,0.0,0.0,9.752837650012224e-05,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5850524902344,0.0,0.0,0.0004626327136065,287.5236511230469,294.1499938964844,287.54998779296875,285.6856384277344,288.28924560546875,287.55010986328125,286.4288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868331253528,4.324486546636308e-09,0.0009868288179859,-0.0103817703202366,0.0,0.0,0.0,-0.0069566476158797,60.0,0.7599160671234131,-0.0,-6.639677252451294e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838928222656,0.0,0.0,9.261730156140402e-05,298.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5839233398437,0.0,0.0,9.753049380378798e-05,298.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5839233398437,0.0,0.0,7.203569111879915e-05,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5839233398437,0.0,0.0,9.753048652783036e-05,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840759277344,0.0,0.0,0.0004626427253242,287.5228271484375,294.1499938964844,287.54998779296875,285.6893615722656,288.28277587890625,287.55010986328125,286.4291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868541965261,4.3269610117135934e-09,0.0009868498891592,-0.0103882532566785,0.0,0.0,0.0,-0.0069578741677105,60.0,0.7597146034240723,-0.0,-6.639961469545598e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829467773437,0.0,0.0,9.262184903491288e-05,298.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829467773437,0.0,0.0,9.753528138389812e-05,298.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829772949219,0.0,0.0,7.203921995824203e-05,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829772949219,0.0,0.0,9.75352741079405e-05,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5831298828125,0.0,0.0,0.0004626653972081,287.5220031738281,294.1499938964844,287.54998779296875,285.6933288574219,288.2763671875,287.55010986328125,286.429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869025088846,4.332602276946318e-09,0.0009868982015177,-0.0104030333459377,0.0,0.0,0.0,-0.0069606709294021,60.0,0.7595338821411133,-0.0,-6.640610905606081e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810546875,0.0,0.0,9.263696847483516e-05,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810852050781,0.0,0.0,9.755120117915794e-05,298.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810852050781,0.0,0.0,7.205098518170416e-05,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810852050781,0.0,0.0,9.755119390320031e-05,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58123779296875,0.0,0.0,0.000462740950752,287.5203857421875,294.1499938964844,287.54998779296875,285.701904296875,288.263671875,287.5500793457031,286.4300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870632784441,4.35140368182374e-09,0.0009870589710772,-0.0104522937908768,0.0,0.0,0.0,-0.0069699916057288,60.0,0.7592200040817261,-0.0,-6.642775218779208e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810546875,0.0,0.0,9.263696847483516e-05,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810852050781,0.0,0.0,9.755120117915794e-05,298.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810852050781,0.0,0.0,7.205098518170416e-05,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810852050781,0.0,0.0,9.755119390320031e-05,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58123779296875,0.0,0.0,0.000462740950752,287.5203857421875,294.1499938964844,287.54998779296875,285.701904296875,288.263671875,287.5500793457031,286.4300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870632784441,4.35140368182374e-09,0.0009870589710772,-0.0104522937908768,0.0,0.0,0.0,-0.0069699916057288,60.0,0.7592200040817261,-0.0,-6.642775218779208e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791931152344,0.0,0.0,9.265955304726958e-05,298.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792236328125,0.0,0.0,9.757498628459872e-05,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792236328125,0.0,0.0,7.20685493433848e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792236328125,0.0,0.0,9.75749790086411e-05,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5793762207031,0.0,0.0,0.0004628537571989,287.518798828125,294.1499938964844,287.54998779296875,285.7112731933594,288.251220703125,287.5500793457031,286.4306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873035596683,4.379506535201472e-09,0.0009872992523014,-0.0105259241536259,0.0,0.0,0.0,-0.0069839227944612,60.0,0.7589776515960693,-0.0,-6.646010319855122e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791931152344,0.0,0.0,9.265955304726958e-05,298.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792236328125,0.0,0.0,9.757498628459872e-05,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792236328125,0.0,0.0,7.20685493433848e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792236328125,0.0,0.0,9.75749790086411e-05,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5793762207031,0.0,0.0,0.0004628537571989,287.518798828125,294.1499938964844,287.54998779296875,285.7112731933594,288.251220703125,287.5500793457031,286.4306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873035596683,4.379506535201472e-09,0.0009872992523014,-0.0105259241536259,0.0,0.0,0.0,-0.0069839227944612,60.0,0.7589776515960693,-0.0,-6.646010319855122e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773620605469,0.0,0.0,9.268903522752224e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773620605469,0.0,0.0,9.760603279573844e-05,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773620605469,0.0,0.0,7.209148316178471e-05,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773620605469,0.0,0.0,9.76060255197808e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775146484375,0.0,0.0,0.000463001022581,287.5172119140625,294.1499938964844,287.54998779296875,285.7214050292969,288.23895263671875,287.550048828125,286.4311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876172989606,4.416197629808494e-09,0.0009876129915937,-0.0106220571324229,0.0,0.0,0.0,-0.007002112455666,60.0,0.7587965726852417,-0.0,-6.650235206961952e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773620605469,0.0,0.0,9.268903522752224e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773620605469,0.0,0.0,9.760603279573844e-05,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773620605469,0.0,0.0,7.209148316178471e-05,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773620605469,0.0,0.0,9.76060255197808e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775146484375,0.0,0.0,0.000463001022581,287.5172119140625,294.1499938964844,287.54998779296875,285.7214050292969,288.23895263671875,287.550048828125,286.4311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876172989606,4.416197629808494e-09,0.0009876129915937,-0.0106220571324229,0.0,0.0,0.0,-0.007002112455666,60.0,0.7587965726852417,-0.0,-6.650235206961952e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755310058594,0.0,0.0,9.272462921217084e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755615234375,0.0,0.0,9.764351125340907e-05,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755615234375,0.0,0.0,7.211916090454906e-05,297.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755615234375,0.0,0.0,9.764350397745147e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757141113281,0.0,0.0,0.0004631788178812,287.51568603515625,294.1499938964844,287.54998779296875,285.732177734375,288.2269287109375,287.550048828125,286.4317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879963472485,4.460506630721284e-09,0.000987991807051,-0.0107381474226713,0.0,0.0,0.0,-0.0070240781642496,60.0,0.7586755156517029,-0.0,-6.655339745975652e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755310058594,0.0,0.0,9.272462921217084e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755615234375,0.0,0.0,9.764351125340907e-05,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755615234375,0.0,0.0,7.211916090454906e-05,297.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755615234375,0.0,0.0,9.764350397745147e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757141113281,0.0,0.0,0.0004631788178812,287.51568603515625,294.1499938964844,287.54998779296875,285.732177734375,288.2269287109375,287.550048828125,286.4317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879963472485,4.460506630721284e-09,0.000987991807051,-0.0107381474226713,0.0,0.0,0.0,-0.0070240781642496,60.0,0.7586755156517029,-0.0,-6.655339745975652e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746154785156,0.0,0.0,9.274439798900858e-05,298.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746459960937,0.0,0.0,9.766432776814328e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746459960937,0.0,0.0,7.213454227894545e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746459960937,0.0,0.0,9.766432049218564e-05,298.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5747985839844,0.0,0.0,0.000463277567178,287.5149230957031,294.1499938964844,287.54998779296875,285.73779296875,288.22100830078125,287.550048828125,286.4320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988206709735,4.4851167224635455e-09,0.0009882022859528,-0.0108026266098022,0.0,0.0,0.0,-0.0070362784899771,60.0,0.7586330771446228,-0.0,-6.658175522034071e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
