time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352560,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57373046875,0.0,0.0,9.276525088353084e-05,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5737609863281,0.0,0.0,9.768629388418049e-05,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5737609863281,0.0,0.0,7.215076038846746e-05,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5737609863281,0.0,0.0,9.768628660822289e-05,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57391357421875,0.0,0.0,0.000463381758891,287.51416015625,294.1499938964844,287.54998779296875,285.7435302734375,288.2151184082031,287.550048828125,286.4323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884288301691,4.5110830626526885e-09,0.0009884242899715,-0.0108706587925553,0.0,0.0,0.0,-0.0070491512306034,60.0,0.7586005330085754,-0.0,-6.661168328037094e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57196044921875,0.0,0.0,9.28100780583918e-05,298.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719909667969,0.0,0.0,9.77334930212237e-05,298.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719909667969,0.0,0.0,7.218562677735463e-05,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719909667969,0.0,0.0,9.773348574526608e-05,298.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721435546875,0.0,0.0,0.0004636056546587,287.5126953125,294.1499938964844,287.54998779296875,285.75537109375,288.2034912109375,287.550048828125,286.43292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.566894418189804e-09,0.0009889014763757,-0.0110168838873505,0.0,0.0,0.0,-0.0070768189616501,60.0,0.7585636973381042,-0.0,-6.667603003052136e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57196044921875,0.0,0.0,9.28100780583918e-05,298.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719909667969,0.0,0.0,9.77334930212237e-05,298.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719909667969,0.0,0.0,7.218562677735463e-05,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719909667969,0.0,0.0,9.773348574526608e-05,298.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721435546875,0.0,0.0,0.0004636056546587,287.5126953125,294.1499938964844,287.54998779296875,285.75537109375,288.2034912109375,287.550048828125,286.43292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.566894418189804e-09,0.0009889014763757,-0.0110168838873505,0.0,0.0,0.0,-0.0070768189616501,60.0,0.7585636973381042,-0.0,-6.667603003052136e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702209472656,0.0,0.0,9.28581430343911e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702209472656,0.0,0.0,9.778410458238795e-05,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702209472656,0.0,0.0,7.22230106475763e-05,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702209472656,0.0,0.0,9.778410458238795e-05,298.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57037353515625,0.0,0.0,0.0004638457321561,287.51123046875,294.1499938964844,287.54998779296875,285.7676086425781,288.19207763671875,287.5500183105469,286.4334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.626740324198408e-09,0.0009894132381305,-0.0111736804246902,0.0,0.0,0.0,-0.007106487173587,60.0,0.7585590481758118,-0.0,-6.674506636272781e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702209472656,0.0,0.0,9.28581430343911e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702209472656,0.0,0.0,9.778410458238795e-05,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702209472656,0.0,0.0,7.22230106475763e-05,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702209472656,0.0,0.0,9.778410458238795e-05,298.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57037353515625,0.0,0.0,0.0004638457321561,287.51123046875,294.1499938964844,287.54998779296875,285.7676086425781,288.19207763671875,287.5500183105469,286.4334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.626740324198408e-09,0.0009894132381305,-0.0111736804246902,0.0,0.0,0.0,-0.007106487173587,60.0,0.7585590481758118,-0.0,-6.674506636272781e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5684814453125,0.0,0.0,9.290865273214877e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5684814453125,0.0,0.0,9.783729910850524e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685119628906,0.0,0.0,7.226229354273528e-05,297.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685119628906,0.0,0.0,9.783729183254763e-05,298.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686340332031,0.0,0.0,0.0004640980623662,287.5097961425781,294.1499938964844,287.54998779296875,285.7802124023437,288.1808776855469,287.5500183105469,286.4340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.689635346721843e-09,0.0009899510769173,-0.0113384639844298,0.0,0.0,0.0,-0.0071376673877239,60.0,0.758580207824707,-0.0,-6.681765540861306e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5684814453125,0.0,0.0,9.290865273214877e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5684814453125,0.0,0.0,9.783729910850524e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685119628906,0.0,0.0,7.226229354273528e-05,297.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685119628906,0.0,0.0,9.783729183254763e-05,298.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686340332031,0.0,0.0,0.0004640980623662,287.5097961425781,294.1499938964844,287.54998779296875,285.7802124023437,288.1808776855469,287.5500183105469,286.4340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.689635346721843e-09,0.0009899510769173,-0.0113384639844298,0.0,0.0,0.0,-0.0071376673877239,60.0,0.758580207824707,-0.0,-6.681765540861306e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667724609375,0.0,0.0,9.296063217334448e-05,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667724609375,0.0,0.0,9.789202886167914e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668029785156,0.0,0.0,7.230271876323968e-05,297.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668029785156,0.0,0.0,9.789202886167914e-05,298.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669250488281,0.0,0.0,0.0004643576685339,287.5083923339844,294.1499938964844,287.54998779296875,285.79302978515625,288.1698303222656,287.5500183105469,286.43463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754357796343811e-09,0.0009905045153573,-0.0115080336108803,0.0,0.0,0.0,-0.0071697528474032,60.0,0.758618175983429,-0.0,-6.689239739898768e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667724609375,0.0,0.0,9.296063217334448e-05,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667724609375,0.0,0.0,9.789202886167914e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668029785156,0.0,0.0,7.230271876323968e-05,297.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668029785156,0.0,0.0,9.789202886167914e-05,298.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669250488281,0.0,0.0,0.0004643576685339,287.5083923339844,294.1499938964844,287.54998779296875,285.79302978515625,288.1698303222656,287.5500183105469,286.43463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754357796343811e-09,0.0009905045153573,-0.0115080336108803,0.0,0.0,0.0,-0.0071697528474032,60.0,0.758618175983429,-0.0,-6.689239739898768e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56591796875,0.0,0.0,9.298694203607738e-05,298.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5659484863281,0.0,0.0,9.791974298423156e-05,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5659484863281,0.0,0.0,7.232318603200838e-05,297.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5659484863281,0.0,0.0,9.791973570827396e-05,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.000464489130536,287.5076904296875,294.1499938964844,287.54998779296875,285.7995300292969,288.1643981933594,287.5500183105469,286.4349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787124918692598e-09,0.0009907847270369,-0.0115938819944858,0.0,0.0,0.0,-0.0071859969757497,60.0,0.7586417198181152,-0.0,-6.693025511594898e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650939941406,0.0,0.0,9.30133173824288e-05,298.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650939941406,0.0,0.0,9.79475153144449e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650939941406,0.0,0.0,7.234369695652276e-05,297.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650939941406,0.0,0.0,9.794750803848729e-05,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56524658203125,0.0,0.0,0.0004646208835765,287.50701904296875,294.1499938964844,287.54998779296875,285.8060607910156,288.15899658203125,287.5500183105469,286.4351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819968424385479e-09,0.0009910656372085,-0.0116799306124448,0.0,0.0,0.0,-0.0072022788226604,60.0,0.7586668729782104,-0.0,-6.696820520346591e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5634155273437,0.0,0.0,9.30658497964032e-05,298.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5634460449219,0.0,0.0,9.800283442018554e-05,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5634460449219,0.0,0.0,7.238455873448402e-05,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5634460449219,0.0,0.0,9.800282714422792e-05,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635681152344,0.0,0.0,0.0004648832837119,287.5056457519531,294.1499938964844,287.54998779296875,285.8191833496094,288.1483459472656,287.5500183105469,286.4357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991629785858,4.885380544550344e-09,0.0009916248964145,-0.0118513042107224,0.0,0.0,0.0,-0.0072347065433859,60.0,0.7587186098098755,-0.0,-6.704382826683286e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5634155273437,0.0,0.0,9.30658497964032e-05,298.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5634460449219,0.0,0.0,9.800283442018554e-05,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5634460449219,0.0,0.0,7.238455873448402e-05,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5634460449219,0.0,0.0,9.800282714422792e-05,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635681152344,0.0,0.0,0.0004648832837119,287.5056457519531,294.1499938964844,287.54998779296875,285.8191833496094,288.1483459472656,287.5500183105469,286.4357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991629785858,4.885380544550344e-09,0.0009916248964145,-0.0118513042107224,0.0,0.0,0.0,-0.0072347065433859,60.0,0.7587186098098755,-0.0,-6.704382826683286e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.561767578125,0.0,0.0,9.31176109588705e-05,298.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5617980957031,0.0,0.0,9.8057345894631e-05,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5617980957031,0.0,0.0,7.24248166079633e-05,297.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5617980957031,0.0,0.0,9.805733861867338e-05,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619201660156,0.0,0.0,0.0004651418421417,287.5043334960937,294.1499938964844,287.54998779296875,285.8323059082031,288.13787841796875,287.5500183105469,286.4363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921811288222,4.949841869716921e-09,0.0009921761229634,-0.012020188383758,0.0,0.0,0.0,-0.0072666630148887,60.0,0.7587686777114868,-0.0,-6.711839262152354e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.561767578125,0.0,0.0,9.31176109588705e-05,298.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5617980957031,0.0,0.0,9.8057345894631e-05,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5617980957031,0.0,0.0,7.24248166079633e-05,297.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5617980957031,0.0,0.0,9.805733861867338e-05,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619201660156,0.0,0.0,0.0004651418421417,287.5043334960937,294.1499938964844,287.54998779296875,285.8323059082031,288.13787841796875,287.5500183105469,286.4363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921811288222,4.949841869716921e-09,0.0009921761229634,-0.012020188383758,0.0,0.0,0.0,-0.0072666630148887,60.0,0.7587686777114868,-0.0,-6.711839262152354e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601501464844,0.0,0.0,9.316790237789974e-05,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601501464844,0.0,0.0,9.811030031414704e-05,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601806640625,0.0,0.0,7.246393215609714e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601501464844,0.0,0.0,9.81102930381894e-05,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.560302734375,0.0,0.0,0.0004653930373024,287.5030212402344,294.1499938964844,287.54998779296875,285.8453674316406,288.1275634765625,287.5500183105469,286.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927166393026,5.0124588923949895e-09,0.0009927116334438,-0.0121842380613088,0.0,0.0,0.0,-0.0072977049276232,60.0,0.7588094472885132,-0.0,-6.719086798057107e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601501464844,0.0,0.0,9.316790237789974e-05,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601501464844,0.0,0.0,9.811030031414704e-05,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601806640625,0.0,0.0,7.246393215609714e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601501464844,0.0,0.0,9.81102930381894e-05,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.560302734375,0.0,0.0,0.0004653930373024,287.5030212402344,294.1499938964844,287.54998779296875,285.8453674316406,288.1275634765625,287.5500183105469,286.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927166393026,5.0124588923949895e-09,0.0009927116334438,-0.0121842380613088,0.0,0.0,0.0,-0.0072977049276232,60.0,0.7588094472885132,-0.0,-6.719086798057107e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585327148437,0.0,0.0,9.321601100964472e-05,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585632324219,0.0,0.0,9.816096280701458e-05,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585632324219,0.0,0.0,7.250135240610689e-05,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585632324219,0.0,0.0,9.816095553105696e-05,298.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586853027344,0.0,0.0,0.0004656333767343,287.5017395019531,294.1499938964844,287.54998779296875,285.8583068847656,288.117431640625,287.5500183105469,286.4374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993228983134,5.072370079517441e-09,0.0009932239772751,-0.0123411985114216,0.0,0.0,0.0,-0.0073274057358503,60.0,0.7588361501693726,-0.0,-6.726023826786331e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585327148437,0.0,0.0,9.321601100964472e-05,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585632324219,0.0,0.0,9.816096280701458e-05,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585632324219,0.0,0.0,7.250135240610689e-05,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585632324219,0.0,0.0,9.816095553105696e-05,298.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586853027344,0.0,0.0,0.0004656333767343,287.5017395019531,294.1499938964844,287.54998779296875,285.8583068847656,288.117431640625,287.5500183105469,286.4374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993228983134,5.072370079517441e-09,0.0009932239772751,-0.0123411985114216,0.0,0.0,0.0,-0.0073274057358503,60.0,0.7588361501693726,-0.0,-6.726023826786331e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577392578125,0.0,0.0,9.323925769422205e-05,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577697753906,0.0,0.0,9.81854391284287e-05,298.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577697753906,0.0,0.0,7.251942588482052e-05,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577697753906,0.0,0.0,9.818543185247108e-05,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5578918457031,0.0,0.0,0.000465749471914,287.5010986328125,294.1499938964844,287.54998779296875,285.8646850585937,288.1124572753906,287.5500183105469,286.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.10130959696653e-09,0.000993471359834,-0.0124170165508985,0.0,0.0,0.0,-0.0073417522944509,60.0,0.7588434219360352,-0.0,-6.729376877956383e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55694580078125,0.0,0.0,9.326167491963132e-05,298.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5569763183594,0.0,0.0,9.820904961088672e-05,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5569763183594,0.0,0.0,7.253686635522172e-05,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5569763183594,0.0,0.0,9.820904233492912e-05,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570983886719,0.0,0.0,0.0004658614634536,287.50048828125,294.1499938964844,287.54998779296875,285.8710021972656,288.10748291015625,287.5500183105469,286.43798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129226821054544e-09,0.0009937101276591,-0.0124901561066508,0.0,0.0,0.0,-0.007355592213571,60.0,0.7588452696800232,-0.0,-6.732611268489563e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5553894042969,0.0,0.0,9.330417378805578e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.555419921875,0.0,0.0,9.825380402617157e-05,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.555419921875,0.0,0.0,7.256992103066295e-05,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.555419921875,0.0,0.0,9.825379675021396e-05,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5555419921875,0.0,0.0,0.0004660737467929,287.4992370605469,294.1499938964844,287.54998779296875,285.8834228515625,288.09771728515625,287.5500183105469,286.4385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941678727045,5.182144491300278e-09,0.000994162634015,-0.0126287937164306,0.0,0.0,0.0,-0.0073818257078528,60.0,0.7588315010070801,-0.0,-6.73874538392738e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5553894042969,0.0,0.0,9.330417378805578e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.555419921875,0.0,0.0,9.825380402617157e-05,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.555419921875,0.0,0.0,7.256992103066295e-05,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.555419921875,0.0,0.0,9.825379675021396e-05,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5555419921875,0.0,0.0,0.0004660737467929,287.4992370605469,294.1499938964844,287.54998779296875,285.8834228515625,288.09771728515625,287.5500183105469,286.4385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941678727045,5.182144491300278e-09,0.000994162634015,-0.0126287937164306,0.0,0.0,0.0,-0.0073818257078528,60.0,0.7588315010070801,-0.0,-6.73874538392738e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538635253906,0.0,0.0,9.334353671874852e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538635253906,0.0,0.0,9.829525515669955e-05,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538635253906,0.0,0.0,7.260053826030344e-05,297.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538635253906,0.0,0.0,9.829524788074195e-05,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5539855957031,0.0,0.0,0.0004662703722715,287.4980163574219,294.1499938964844,287.54998779296875,285.8954467773437,288.0881042480469,287.5500183105469,286.4391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945869678631,5.2311550646777505e-09,0.0009945817291736,-0.0127571923658251,0.0,0.0,0.0,-0.0074061225168406,60.0,0.7587941884994507,-0.0,-6.74442830472799e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538635253906,0.0,0.0,9.334353671874852e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538635253906,0.0,0.0,9.829525515669955e-05,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538635253906,0.0,0.0,7.260053826030344e-05,297.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538635253906,0.0,0.0,9.829524788074195e-05,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5539855957031,0.0,0.0,0.0004662703722715,287.4980163574219,294.1499938964844,287.54998779296875,285.8954467773437,288.0881042480469,287.5500183105469,286.4391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945869678631,5.2311550646777505e-09,0.0009945817291736,-0.0127571923658251,0.0,0.0,0.0,-0.0074061225168406,60.0,0.7587941884994507,-0.0,-6.74442830472799e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523376464844,0.0,0.0,9.33790288399905e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523376464844,0.0,0.0,9.8332624475006e-05,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523376464844,0.0,0.0,7.262813596753404e-05,297.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523376464844,0.0,0.0,9.83326171990484e-05,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.552490234375,0.0,0.0,0.0004664476437028,287.4968566894531,294.1499938964844,287.54998779296875,285.9070129394531,288.07867431640625,287.5500183105469,286.4396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949648519977,5.2753366119873135e-09,0.0009949596133083,-0.0128729408606886,0.0,0.0,0.0,-0.0074280253611505,60.0,0.7587261199951172,-0.0,-6.749554160023763e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523376464844,0.0,0.0,9.33790288399905e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523376464844,0.0,0.0,9.8332624475006e-05,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523376464844,0.0,0.0,7.262813596753404e-05,297.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523376464844,0.0,0.0,9.83326171990484e-05,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.552490234375,0.0,0.0,0.0004664476437028,287.4968566894531,294.1499938964844,287.54998779296875,285.9070129394531,288.07867431640625,287.5500183105469,286.4396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949648519977,5.2753366119873135e-09,0.0009949596133083,-0.0128729408606886,0.0,0.0,0.0,-0.0074280253611505,60.0,0.7587261199951172,-0.0,-6.749554160023763e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5508117675781,0.0,0.0,9.341093391412868e-05,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.55084228515625,0.0,0.0,9.836622484726833e-05,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55084228515625,0.0,0.0,7.265295425895602e-05,297.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.55084228515625,0.0,0.0,9.83662175713107e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55096435546875,0.0,0.0,0.0004666070453822,287.49566650390625,294.1499938964844,287.54998779296875,285.9180603027344,288.06939697265625,287.54998779296875,286.4402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.31506394452208e-09,0.0009952993132174,-0.0129770189523696,0.0,0.0,0.0,-0.0074477195739746,60.0,0.7586299180984497,-0.0,-6.754164161293374e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5508117675781,0.0,0.0,9.341093391412868e-05,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.55084228515625,0.0,0.0,9.836622484726833e-05,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55084228515625,0.0,0.0,7.265295425895602e-05,297.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.55084228515625,0.0,0.0,9.83662175713107e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55096435546875,0.0,0.0,0.0004666070453822,287.49566650390625,294.1499938964844,287.54998779296875,285.9180603027344,288.06939697265625,287.54998779296875,286.4402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.31506394452208e-09,0.0009952993132174,-0.0129770189523696,0.0,0.0,0.0,-0.0074477195739746,60.0,0.7586299180984497,-0.0,-6.754164161293374e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5500793457031,0.0,0.0,9.342534031020476e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5500793457031,0.0,0.0,9.838138794293628e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.55010986328125,0.0,0.0,7.266415923368186e-05,297.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55010986328125,0.0,0.0,9.838138794293628e-05,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502319335937,0.0,0.0,0.0004666789900511,287.4951171875,294.1499938964844,287.54998779296875,285.92333984375,288.0648193359375,287.54998779296875,286.44049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.332989605477678e-09,0.0009954526321962,-0.0130239808931946,0.0,0.0,0.0,-0.0074566062539815,60.0,0.7585697174072266,-0.0,-6.756245340966417e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5493469238281,0.0,0.0,9.343867714051156e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5493469238281,0.0,0.0,9.839543781708926e-05,298.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5493469238281,0.0,0.0,7.267453474923968e-05,297.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5493469238281,0.0,0.0,9.839543054113165e-05,298.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54949951171875,0.0,0.0,0.000466745608719,287.4945373535156,294.1499938964844,287.54998779296875,285.9284973144531,288.0602722167969,287.54998779296875,286.4407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349590992409503e-09,0.0009955945424735,-0.0130674736574292,0.0,0.0,0.0,-0.0074648363515734,60.0,0.7585012316703796,-0.0,-6.758172332865797e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478820800781,0.0,0.0,9.346196020487696e-05,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478820800781,0.0,0.0,9.841995779424906e-05,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.54791259765625,0.0,0.0,7.269264460774139e-05,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478820800781,0.0,0.0,9.841995051829144e-05,298.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54803466796875,0.0,0.0,0.0004668619367294,287.493408203125,294.1499938964844,287.54998779296875,285.938232421875,288.0513000488281,287.54998779296875,286.4413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378574918779577e-09,0.0009958423906937,-0.0131434053182601,0.0,0.0,0.0,-0.0074792052619159,60.0,0.7583378553390503,-0.0,-6.761538173805094e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478820800781,0.0,0.0,9.346196020487696e-05,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478820800781,0.0,0.0,9.841995779424906e-05,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.54791259765625,0.0,0.0,7.269264460774139e-05,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478820800781,0.0,0.0,9.841995051829144e-05,298.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54803466796875,0.0,0.0,0.0004668619367294,287.493408203125,294.1499938964844,287.54998779296875,285.938232421875,288.0513000488281,287.54998779296875,286.4413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378574918779577e-09,0.0009958423906937,-0.0131434053182601,0.0,0.0,0.0,-0.0074792052619159,60.0,0.7583378553390503,-0.0,-6.761538173805094e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54644775390625,0.0,0.0,9.34810668695718e-05,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54644775390625,0.0,0.0,9.844007581705227e-05,298.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54644775390625,0.0,0.0,7.270750211318955e-05,297.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54644775390625,0.0,0.0,9.844006854109466e-05,298.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.54656982421875,0.0,0.0,0.0004669573681894,287.4923095703125,294.1499938964844,287.54998779296875,285.9472045898437,288.0425109863281,287.54998779296875,286.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.4023461260044314e-09,0.0009960456518456,-0.0132056819275021,0.0,0.0,0.0,-0.0074909897521138,60.0,0.7581404447555542,-0.0,-6.764298632333522e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54644775390625,0.0,0.0,9.34810668695718e-05,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54644775390625,0.0,0.0,9.844007581705227e-05,298.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54644775390625,0.0,0.0,7.270750211318955e-05,297.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54644775390625,0.0,0.0,9.844006854109466e-05,298.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.54656982421875,0.0,0.0,0.0004669573681894,287.4923095703125,294.1499938964844,287.54998779296875,285.9472045898437,288.0425109863281,287.54998779296875,286.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.4023461260044314e-09,0.0009960456518456,-0.0132056819275021,0.0,0.0,0.0,-0.0074909897521138,60.0,0.7581404447555542,-0.0,-6.764298632333522e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450134277344,0.0,0.0,9.349526226287708e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450134277344,0.0,0.0,9.845502790994942e-05,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450439453125,0.0,0.0,7.271854701684788e-05,297.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450134277344,0.0,0.0,9.84550206339918e-05,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5451354980469,0.0,0.0,0.0004670282651204,287.4912414550781,294.1499938964844,287.54998779296875,285.955322265625,288.0338439941406,287.54998779296875,286.44244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.420003112988071e-09,0.0009961967589333,-0.0132519379258155,0.0,0.0,0.0,-0.0074997432529926,60.0,0.7579060196876526,-0.0,-6.76634996921166e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450134277344,0.0,0.0,9.349526226287708e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450134277344,0.0,0.0,9.845502790994942e-05,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450439453125,0.0,0.0,7.271854701684788e-05,297.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450134277344,0.0,0.0,9.84550206339918e-05,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5451354980469,0.0,0.0,0.0004670282651204,287.4912414550781,294.1499938964844,287.54998779296875,285.955322265625,288.0338439941406,287.54998779296875,286.44244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.420003112988071e-09,0.0009961967589333,-0.0132519379258155,0.0,0.0,0.0,-0.0074997432529926,60.0,0.7579060196876526,-0.0,-6.76634996921166e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5436096191406,0.0,0.0,9.35047137318179e-05,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5436096191406,0.0,0.0,9.846498141996562e-05,298.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5436096191406,0.0,0.0,7.27258957340382e-05,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5436096191406,0.0,0.0,9.8464974144008e-05,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5437316894531,0.0,0.0,0.0004670755006372,287.4902038574219,294.1499938964844,287.54998779296875,285.9625549316406,288.0253295898437,287.54998779296875,286.4429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.4317510489454435e-09,0.0009962972253561,-0.0132827153429389,0.0,0.0,0.0,-0.0075055668130517,60.0,0.7576313018798828,-0.0,-6.767714921807055e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5436096191406,0.0,0.0,9.35047137318179e-05,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5436096191406,0.0,0.0,9.846498141996562e-05,298.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5436096191406,0.0,0.0,7.27258957340382e-05,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5436096191406,0.0,0.0,9.8464974144008e-05,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5437316894531,0.0,0.0,0.0004670755006372,287.4902038574219,294.1499938964844,287.54998779296875,285.9625549316406,288.0253295898437,287.54998779296875,286.4429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.4317510489454435e-09,0.0009962972253561,-0.0132827153429389,0.0,0.0,0.0,-0.0075055668130517,60.0,0.7576313018798828,-0.0,-6.767714921807055e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
