time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354900,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429077148437,0.0,0.0,9.350752225145698e-05,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429077148437,0.0,0.0,9.846792818279936e-05,298.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429382324219,0.0,0.0,7.272807852132246e-05,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429382324219,0.0,0.0,9.846792818279936e-05,298.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5430603027344,0.0,0.0,0.0004670894995797,287.4896850585937,294.1499938964844,287.54998779296875,285.9657897949219,288.0211486816406,287.54998779296875,286.4432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352282674585695e-09,0.0009963269112631,-0.0132918246090412,0.0,0.0,0.0,-0.0075072906911373,60.0,0.7574790120124817,-0.0,-6.768119220623704e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5422058105469,0.0,0.0,9.350888285553084e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.542236328125,0.0,0.0,9.846936154644936e-05,298.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.542236328125,0.0,0.0,7.272913353517652e-05,297.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.542236328125,0.0,0.0,9.846936154644936e-05,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423583984375,0.0,0.0,0.000467096309876,287.4891662597656,294.1499938964844,287.54998779296875,285.96875,288.0169677734375,287.54998779296875,286.44354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436909145117852e-09,0.000996341346763,-0.0132962297648191,0.0,0.0,0.0,-0.0075081242248415,60.0,0.7573158740997314,-0.0,-6.768313909333301e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408630371094,0.0,0.0,9.350718755740672e-05,298.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408630371094,0.0,0.0,9.84675862127915e-05,298.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408630371094,0.0,0.0,7.272782386280596e-05,297.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408630371094,0.0,0.0,9.846757893683387e-05,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409851074219,0.0,0.0,0.0004670878697652,287.4881591796875,294.1499938964844,287.54998779296875,285.973876953125,288.0087585449219,287.54998779296875,286.444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434775296464522e-09,0.0009963230695575,-0.0132906381040811,0.0,0.0,0.0,-0.0075070662423968,60.0,0.7569555640220642,-0.0,-6.768065929918522e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408630371094,0.0,0.0,9.350718755740672e-05,298.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408630371094,0.0,0.0,9.84675862127915e-05,298.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408630371094,0.0,0.0,7.272782386280596e-05,297.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408630371094,0.0,0.0,9.846757893683387e-05,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409851074219,0.0,0.0,0.0004670878697652,287.4881591796875,294.1499938964844,287.54998779296875,285.973876953125,288.0087585449219,287.54998779296875,286.444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434775296464522e-09,0.0009963230695575,-0.0132906381040811,0.0,0.0,0.0,-0.0075070662423968,60.0,0.7569555640220642,-0.0,-6.768065929918522e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394897460937,0.0,0.0,9.349964238936082e-05,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5395202636719,0.0,0.0,9.84596335911192e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5395202636719,0.0,0.0,7.272195216501132e-05,297.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5395202636719,0.0,0.0,9.84596335911192e-05,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5396423339844,0.0,0.0,0.0004670501512009,287.4871520996094,294.1499938964844,287.54998779296875,285.97784423828125,288.0007019042969,287.54998779296875,286.44464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962478652596,5.425340621201258e-09,0.0009962423937395,-0.0132659217342734,0.0,0.0,0.0,-0.0075023896060884,60.0,0.7565503716468811,-0.0,-6.76697027301998e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394897460937,0.0,0.0,9.349964238936082e-05,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5395202636719,0.0,0.0,9.84596335911192e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5395202636719,0.0,0.0,7.272195216501132e-05,297.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5395202636719,0.0,0.0,9.84596335911192e-05,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5396423339844,0.0,0.0,0.0004670501512009,287.4871520996094,294.1499938964844,287.54998779296875,285.97784423828125,288.0007019042969,287.54998779296875,286.44464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962478652596,5.425340621201258e-09,0.0009962423937395,-0.0132659217342734,0.0,0.0,0.0,-0.0075023896060884,60.0,0.7565503716468811,-0.0,-6.76697027301998e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5381774902344,0.0,0.0,9.348725870950148e-05,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5381774902344,0.0,0.0,9.844659507507458e-05,298.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382080078125,0.0,0.0,7.271231879713014e-05,297.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5381774902344,0.0,0.0,9.844658779911696e-05,298.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382995605469,0.0,0.0,0.0004669882764574,287.4861755371094,294.1499938964844,287.54998779296875,285.97967529296875,287.9927673339844,287.54998779296875,286.4451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996115617454,5.409884096252426e-09,0.0009961102623492,-0.0132254287600517,0.0,0.0,0.0,-0.0074947271496057,60.0,0.7560973167419434,-0.0,-6.765174731526713e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5381774902344,0.0,0.0,9.348725870950148e-05,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5381774902344,0.0,0.0,9.844659507507458e-05,298.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382080078125,0.0,0.0,7.271231879713014e-05,297.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5381774902344,0.0,0.0,9.844658779911696e-05,298.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382995605469,0.0,0.0,0.0004669882764574,287.4861755371094,294.1499938964844,287.54998779296875,285.97967529296875,287.9927673339844,287.54998779296875,286.4451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996115617454,5.409884096252426e-09,0.0009961102623492,-0.0132254287600517,0.0,0.0,0.0,-0.0074947271496057,60.0,0.7560973167419434,-0.0,-6.765174731526713e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.536865234375,0.0,0.0,9.3472030130215e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.536865234375,0.0,0.0,9.843055158853532e-05,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5368957519531,0.0,0.0,7.270047353813425e-05,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5368957519531,0.0,0.0,9.843055158853532e-05,298.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5369873046875,0.0,0.0,0.0004669121990446,287.4852294921875,294.1499938964844,287.54998779296875,285.9786071777344,287.9849853515625,287.54998779296875,286.4457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.7556140422821045,-0.0,-6.762967075246706e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.536865234375,0.0,0.0,9.3472030130215e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.536865234375,0.0,0.0,9.843055158853532e-05,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5368957519531,0.0,0.0,7.270047353813425e-05,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5368957519531,0.0,0.0,9.843055158853532e-05,298.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5369873046875,0.0,0.0,0.0004669121990446,287.4852294921875,294.1499938964844,287.54998779296875,285.9786071777344,287.9849853515625,287.54998779296875,286.4457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.7556140422821045,-0.0,-6.762967075246706e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362243652344,0.0,0.0,9.346330625703558e-05,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362243652344,0.0,0.0,9.84213693300262e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362243652344,0.0,0.0,7.269368506968021e-05,297.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362243652344,0.0,0.0,9.84213693300262e-05,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5363464355469,0.0,0.0,0.0004668686306104,287.4847717285156,294.1499938964844,287.54998779296875,285.9770202636719,287.98114013671875,287.54998779296875,286.4460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.00747991213575,60.0,0.7553617358207703,-0.0,-6.761703730262525e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355834960937,0.0,0.0,9.345394209958612e-05,298.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355834960937,0.0,0.0,9.8411510407459e-05,298.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355834960937,0.0,0.0,7.268640183610842e-05,297.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355834960937,0.0,0.0,9.841150313150138e-05,298.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.53570556640625,0.0,0.0,0.0004668218607548,287.4843139648437,294.1499938964844,287.54998779296875,285.9748229980469,287.9773254394531,287.54998779296875,286.4462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.755103588104248,-0.0,-6.760346593637223e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343017578125,0.0,0.0,9.343321289634332e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343017578125,0.0,0.0,9.838968253461644e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343322753906,0.0,0.0,7.2670285589993e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343322753906,0.0,0.0,9.838968253461644e-05,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.534423828125,0.0,0.0,0.0004667183384299,287.4833984375,294.1499938964844,287.54998779296875,285.96856689453125,287.9698181152344,287.54998779296875,286.44683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467357394298e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,0.7545709013938904,-0.0,-6.757345261121372e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343017578125,0.0,0.0,9.343321289634332e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343017578125,0.0,0.0,9.838968253461644e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343322753906,0.0,0.0,7.2670285589993e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343322753906,0.0,0.0,9.838968253461644e-05,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.534423828125,0.0,0.0,0.0004667183384299,287.4833984375,294.1499938964844,287.54998779296875,285.96856689453125,287.9698181152344,287.54998779296875,286.44683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467357394298e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,0.7545709013938904,-0.0,-6.757345261121372e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330505371094,0.0,0.0,9.340987162431702e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330505371094,0.0,0.0,9.836509707383811e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330810546875,0.0,0.0,7.2652124799788e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330505371094,0.0,0.0,9.836509707383811e-05,298.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331726074219,0.0,0.0,0.0004666017193812,287.4825134277344,294.1499938964844,287.54998779296875,285.9600830078125,287.9624328613281,287.54998779296875,286.4473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468730017542,60.0,0.7540150284767151,-0.0,-6.753965919870097e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330505371094,0.0,0.0,9.340987162431702e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330505371094,0.0,0.0,9.836509707383811e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330810546875,0.0,0.0,7.2652124799788e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330505371094,0.0,0.0,9.836509707383811e-05,298.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331726074219,0.0,0.0,0.0004666017193812,287.4825134277344,294.1499938964844,287.54998779296875,285.9600830078125,287.9624328613281,287.54998779296875,286.4473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468730017542,60.0,0.7540150284767151,-0.0,-6.753965919870097e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.53179931640625,0.0,0.0,9.338404925074428e-05,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318298339844,0.0,0.0,9.833791409619153e-05,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318298339844,0.0,0.0,7.263204315677285e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318298339844,0.0,0.0,9.833790682023392e-05,298.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5319519042969,0.0,0.0,0.0004664727312047,287.48162841796875,294.1499938964844,287.54998779296875,285.9495544433594,287.9551696777344,287.54998779296875,286.44793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160397885287e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.753437876701355,-0.0,-6.750229886165472e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.53179931640625,0.0,0.0,9.338404925074428e-05,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318298339844,0.0,0.0,9.833791409619153e-05,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318298339844,0.0,0.0,7.263204315677285e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318298339844,0.0,0.0,9.833790682023392e-05,298.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5319519042969,0.0,0.0,0.0004664727312047,287.48162841796875,294.1499938964844,287.54998779296875,285.9495544433594,287.9551696777344,287.54998779296875,286.44793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160397885287e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.753437876701355,-0.0,-6.750229886165472e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306091308594,0.0,0.0,9.33558403630741e-05,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306091308594,0.0,0.0,9.83082063612528e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306091308594,0.0,0.0,7.261010614456609e-05,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306091308594,0.0,0.0,9.83081990852952e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307312011719,0.0,0.0,0.0004663318395614,287.48077392578125,294.1499938964844,287.54998779296875,285.9372253417969,287.94805908203125,287.54998779296875,286.448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.7528402209281921,-0.0,-6.746149239234e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306091308594,0.0,0.0,9.33558403630741e-05,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306091308594,0.0,0.0,9.83082063612528e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306091308594,0.0,0.0,7.261010614456609e-05,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306091308594,0.0,0.0,9.83081990852952e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307312011719,0.0,0.0,0.0004663318395614,287.48077392578125,294.1499938964844,287.54998779296875,285.9372253417969,287.94805908203125,287.54998779296875,286.448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.7528402209281921,-0.0,-6.746149239234e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299987792969,0.0,0.0,9.334088099421932e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299987792969,0.0,0.0,9.829245391301812e-05,298.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299987792969,0.0,0.0,7.259847188834101e-05,297.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299987792969,0.0,0.0,9.82924466370605e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301208496094,0.0,0.0,0.0004662571009248,287.4803771972656,294.1499938964844,287.54998779296875,285.93048095703125,287.9445495605469,287.54998779296875,286.4487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945544879883,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,0.7525338530540466,-0.0,-6.743985636603611e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5293884277344,0.0,0.0,9.33253686525859e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5294189453125,0.0,0.0,9.827611938817428e-05,298.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5294189453125,0.0,0.0,7.258640107465908e-05,297.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5294189453125,0.0,0.0,9.827611211221664e-05,298.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295104980469,0.0,0.0,0.0004661795974243,287.4799499511719,294.1499938964844,287.54998779296875,285.92333984375,287.9410705566406,287.54998779296875,286.44903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965185627341,0.0,0.0,0.0,-0.0073946421034634,60.0,0.7522229552268982,-0.0,-6.741742453186816e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282287597656,0.0,0.0,9.329275053460152e-05,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282287597656,0.0,0.0,9.82417695922777e-05,298.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282287597656,0.0,0.0,7.256102981045842e-05,297.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282287597656,0.0,0.0,9.824176231632008e-05,298.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5283508300781,0.0,0.0,0.0004660166741814,287.4791564941406,294.1499938964844,287.54998779296875,285.9080810546875,287.9342041015625,287.54998779296875,286.4495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899817794561,0.0,0.0,0.0,-0.0073744831606745,60.0,0.7515880465507507,-0.0,-6.737028002135048e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282287597656,0.0,0.0,9.329275053460152e-05,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282287597656,0.0,0.0,9.82417695922777e-05,298.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282287597656,0.0,0.0,7.256102981045842e-05,297.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282287597656,0.0,0.0,9.824176231632008e-05,298.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5283508300781,0.0,0.0,0.0004660166741814,287.4791564941406,294.1499938964844,287.54998779296875,285.9080810546875,287.9342041015625,287.54998779296875,286.4495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899817794561,0.0,0.0,0.0,-0.0073744831606745,60.0,0.7515880465507507,-0.0,-6.737028002135048e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270690917969,0.0,0.0,9.325815335614608e-05,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270690917969,0.0,0.0,9.820533159654588e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270690917969,0.0,0.0,7.253412331920117e-05,297.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270690917969,0.0,0.0,9.820533159654588e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52716064453125,0.0,0.0,0.0004658438265323,287.4783630371094,294.1499938964844,287.54998779296875,285.8916931152344,287.9274597167969,287.54998779296875,286.4501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.750935971736908,-0.0,-6.73202862344624e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270690917969,0.0,0.0,9.325815335614608e-05,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270690917969,0.0,0.0,9.820533159654588e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270690917969,0.0,0.0,7.253412331920117e-05,297.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270690917969,0.0,0.0,9.820533159654588e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52716064453125,0.0,0.0,0.0004658438265323,287.4783630371094,294.1499938964844,287.54998779296875,285.8916931152344,287.9274597167969,287.54998779296875,286.4501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.750935971736908,-0.0,-6.73202862344624e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5259094238281,0.0,0.0,9.322175901615992e-05,297.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5259094238281,0.0,0.0,9.816700912779196e-05,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52593994140625,0.0,0.0,7.2505819844082e-05,297.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52593994140625,0.0,0.0,9.816700912779196e-05,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260314941406,0.0,0.0,0.0004656620440073,287.4775695800781,294.1499938964844,287.54998779296875,285.8743896484375,287.9208374023437,287.54998779296875,286.4506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.7502685785293579,-0.0,-6.726772738829824e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5259094238281,0.0,0.0,9.322175901615992e-05,297.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5259094238281,0.0,0.0,9.816700912779196e-05,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52593994140625,0.0,0.0,7.2505819844082e-05,297.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52593994140625,0.0,0.0,9.816700912779196e-05,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260314941406,0.0,0.0,0.0004656620440073,287.4775695800781,294.1499938964844,287.54998779296875,285.8743896484375,287.9208374023437,287.54998779296875,286.4506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.7502685785293579,-0.0,-6.726772738829824e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247802734375,0.0,0.0,9.31837857933715e-05,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248107910156,0.0,0.0,9.812702046474442e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248107910156,0.0,0.0,7.247627945616841e-05,297.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248107910156,0.0,0.0,9.812702046474442e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52490234375,0.0,0.0,0.0004654723743442,287.476806640625,294.1499938964844,287.54998779296875,285.8564147949219,287.9143371582031,287.54998779296875,286.4512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.7495875358581543,-0.0,-6.721290901623433e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247802734375,0.0,0.0,9.31837857933715e-05,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248107910156,0.0,0.0,9.812702046474442e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248107910156,0.0,0.0,7.247627945616841e-05,297.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248107910156,0.0,0.0,9.812702046474442e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52490234375,0.0,0.0,0.0004654723743442,287.476806640625,294.1499938964844,287.54998779296875,285.8564147949219,287.9143371582031,287.54998779296875,286.4512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.7495875358581543,-0.0,-6.721290901623433e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52423095703125,0.0,0.0,9.316430077888072e-05,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52423095703125,0.0,0.0,9.810650226427242e-05,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52423095703125,0.0,0.0,7.246113091241568e-05,297.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52423095703125,0.0,0.0,9.81064949883148e-05,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243530273437,0.0,0.0,0.0004653750220313,287.4764404296875,294.1499938964844,287.54998779296875,285.84722900390625,287.9111328125,287.54998779296875,286.45147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.007295103278011,60.0,0.7492425441741943,-0.0,-6.718478573475295e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.523681640625,0.0,0.0,9.314449562225492e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.523681640625,0.0,0.0,9.808564936975016e-05,298.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.523681640625,0.0,0.0,7.244572043418884e-05,297.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.523681640625,0.0,0.0,9.808564209379256e-05,298.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238037109375,0.0,0.0,0.0004652760981116,287.47607421875,294.1499938964844,287.54998779296875,285.83795166015625,287.907958984375,287.54998779296875,286.4517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,-0.007282864768058,60.0,0.748894989490509,-0.0,-6.715621481134805e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225830078125,0.0,0.0,9.31041140574962e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225830078125,0.0,0.0,9.804312867345288e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226135253906,0.0,0.0,7.241431740112603e-05,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226135253906,0.0,0.0,9.804312139749528e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.522705078125,0.0,0.0,0.0004650744085665,287.4753723144531,294.1499938964844,287.54998779296875,285.8192749023437,287.9017028808594,287.54998779296875,286.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.7481930255889893,-0.0,-6.709797162329778e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225830078125,0.0,0.0,9.31041140574962e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225830078125,0.0,0.0,9.804312867345288e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226135253906,0.0,0.0,7.241431740112603e-05,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226135253906,0.0,0.0,9.804312139749528e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.522705078125,0.0,0.0,0.0004650744085665,287.4753723144531,294.1499938964844,287.54998779296875,285.8192749023437,287.9017028808594,287.54998779296875,286.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.7481930255889893,-0.0,-6.709797162329778e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5215148925781,0.0,0.0,9.306303400080652e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5215148925781,0.0,0.0,9.799986582947896e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5215148925781,0.0,0.0,7.238236867124215e-05,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5215148925781,0.0,0.0,9.799986582947896e-05,298.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216369628906,0.0,0.0,0.000464869197458,287.47467041015625,294.1499938964844,287.54998779296875,285.8005676269531,287.8955383300781,287.54998779296875,286.4528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.7474845051765442,-0.0,-6.703874788627219e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5215148925781,0.0,0.0,9.306303400080652e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5215148925781,0.0,0.0,9.799986582947896e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5215148925781,0.0,0.0,7.238236867124215e-05,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5215148925781,0.0,0.0,9.799986582947896e-05,298.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216369628906,0.0,0.0,0.000464869197458,287.47467041015625,294.1499938964844,287.54998779296875,285.8005676269531,287.8955383300781,287.54998779296875,286.4528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.7474845051765442,-0.0,-6.703874788627219e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204467773437,0.0,0.0,9.302156104240566e-05,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204772949219,0.0,0.0,9.7956188255921e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204772949219,0.0,0.0,7.235010707518086e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204772949219,0.0,0.0,9.7956188255921e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52056884765625,0.0,0.0,0.000464662007289,287.4739685058594,294.1499938964844,287.54998779296875,285.7820739746094,287.8895263671875,287.54998779296875,286.4533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.746772050857544,-0.0,-6.697897703134005e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204467773437,0.0,0.0,9.302156104240566e-05,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204772949219,0.0,0.0,9.7956188255921e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204772949219,0.0,0.0,7.235010707518086e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204772949219,0.0,0.0,9.7956188255921e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52056884765625,0.0,0.0,0.000464662007289,287.4739685058594,294.1499938964844,287.54998779296875,285.7820739746094,287.8895263671875,287.54998779296875,286.4533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.746772050857544,-0.0,-6.697897703134005e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194091796875,0.0,0.0,9.298002260038628e-05,297.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194396972656,0.0,0.0,9.791245247470216e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194396972656,0.0,0.0,7.231780182337388e-05,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194396972656,0.0,0.0,9.791244519874454e-05,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51953125,0.0,0.0,0.0004644545260816,287.4732971191406,294.1499938964844,287.54998779296875,285.7640380859375,287.8835754394531,287.54998779296875,286.45391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.7460584044456482,-0.0,-6.691914933298905e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
