time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357240,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194091796875,0.0,0.0,9.298002260038628e-05,297.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194396972656,0.0,0.0,9.791245247470216e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194396972656,0.0,0.0,7.231780182337388e-05,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194396972656,0.0,0.0,9.791244519874454e-05,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51953125,0.0,0.0,0.0004644545260816,287.4732971191406,294.1499938964844,287.54998779296875,285.7640380859375,287.8835754394531,287.54998779296875,286.45391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.7460584044456482,-0.0,-6.691914933298905e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5188903808594,0.0,0.0,9.29593516048044e-05,297.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189208984375,0.0,0.0,9.78906755335629e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189208984375,0.0,0.0,7.230172195704654e-05,297.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189208984375,0.0,0.0,9.78906755335629e-05,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5190124511719,0.0,0.0,0.0004643512656912,287.4729919433594,294.1499938964844,287.54998779296875,285.7552490234375,287.8806457519531,287.54998779296875,286.4541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743443165424e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,0.7457020282745361,-0.0,-6.68893775923607e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184020996094,0.0,0.0,9.293884068029e-05,297.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184020996094,0.0,0.0,9.7869080491364e-05,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184020996094,0.0,0.0,7.228576578199863e-05,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184020996094,0.0,0.0,9.78690732154064e-05,298.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184936523437,0.0,0.0,0.0004642487911041,287.47265625,294.1499938964844,287.54998779296875,285.7466735839844,287.87774658203125,287.54998779296875,286.4544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902685414999,4.726178115532775e-09,0.000990263884887,-0.0114342039451003,0.0,0.0,0.0,-0.0071557844057679,60.0,0.7453466057777405,-0.0,-6.685985454168987e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51739501953125,0.0,0.0,9.28985100472346e-05,297.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51739501953125,0.0,0.0,9.782661072677e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51739501953125,0.0,0.0,7.225439912872389e-05,297.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.51739501953125,0.0,0.0,9.782661072677e-05,298.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174865722656,0.0,0.0,0.0004640473343897,287.4720153808594,294.1499938964844,287.54998779296875,285.73016357421875,287.8720397949219,287.54998779296875,286.4550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.011302507482469,0.0,0.0,0.0,-0.0071308650076389,60.0,0.7446408271789551,-0.0,-6.680181741103297e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51739501953125,0.0,0.0,9.28985100472346e-05,297.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51739501953125,0.0,0.0,9.782661072677e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51739501953125,0.0,0.0,7.225439912872389e-05,297.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.51739501953125,0.0,0.0,9.782661072677e-05,298.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174865722656,0.0,0.0,0.0004640473343897,287.4720153808594,294.1499938964844,287.54998779296875,285.73016357421875,287.8720397949219,287.54998779296875,286.4550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.011302507482469,0.0,0.0,0.0,-0.0071308650076389,60.0,0.7446408271789551,-0.0,-6.680181741103297e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5163879394531,0.0,0.0,9.285934356739745e-05,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5163879394531,0.0,0.0,9.77853633230552e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51641845703125,0.0,0.0,7.22239346941933e-05,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.51641845703125,0.0,0.0,9.77853633230552e-05,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165100097656,0.0,0.0,0.0004638516984414,287.4714050292969,294.1499938964844,287.54998779296875,285.7148132324219,287.86639404296875,287.54998779296875,286.45556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.62709071058498e-09,0.0009894164977595,-0.0111745977774262,0.0,0.0,0.0,-0.0071066622622311,60.0,0.7439432740211487,-0.0,-6.67454713720872e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5163879394531,0.0,0.0,9.285934356739745e-05,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5163879394531,0.0,0.0,9.77853633230552e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51641845703125,0.0,0.0,7.22239346941933e-05,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.51641845703125,0.0,0.0,9.77853633230552e-05,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165100097656,0.0,0.0,0.0004638516984414,287.4714050292969,294.1499938964844,287.54998779296875,285.7148132324219,287.86639404296875,287.54998779296875,286.45556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.62709071058498e-09,0.0009894164977595,-0.0111745977774262,0.0,0.0,0.0,-0.0071066622622311,60.0,0.7439432740211487,-0.0,-6.67454713720872e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154113769531,0.0,0.0,9.282177779823542e-05,297.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154113769531,0.0,0.0,9.77458112174645e-05,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51544189453125,0.0,0.0,7.219472172437236e-05,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.51544189453125,0.0,0.0,9.774580394150688e-05,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155334472656,0.0,0.0,0.0004636640660464,287.4707946777344,294.1499938964844,287.54998779296875,285.7008056640625,287.8608703613281,287.54998779296875,286.4560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519221052527,0.0,0.0,0.0,-0.0070834499783813,60.0,0.7432587742805481,-0.0,-6.669145591331471e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154113769531,0.0,0.0,9.282177779823542e-05,297.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154113769531,0.0,0.0,9.77458112174645e-05,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51544189453125,0.0,0.0,7.219472172437236e-05,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.51544189453125,0.0,0.0,9.774580394150688e-05,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155334472656,0.0,0.0,0.0004636640660464,287.4707946777344,294.1499938964844,287.54998779296875,285.7008056640625,287.8608703613281,287.54998779296875,286.4560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519221052527,0.0,0.0,0.0,-0.0070834499783813,60.0,0.7432587742805481,-0.0,-6.669145591331471e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.51446533203125,0.0,0.0,9.278631478082389e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51446533203125,0.0,0.0,9.770847100298852e-05,298.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51446533203125,0.0,0.0,7.216713856905699e-05,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51446533203125,0.0,0.0,9.77084637270309e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145568847656,0.0,0.0,0.0004634869110304,287.47021484375,294.1499938964844,287.54998779296875,285.6883850097656,287.8554382324219,287.54998779296875,286.4566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.7425884008407593,-0.0,-6.664048868287864e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.51446533203125,0.0,0.0,9.278631478082389e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51446533203125,0.0,0.0,9.770847100298852e-05,298.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51446533203125,0.0,0.0,7.216713856905699e-05,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51446533203125,0.0,0.0,9.77084637270309e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145568847656,0.0,0.0,0.0004634869110304,287.47021484375,294.1499938964844,287.54998779296875,285.6883850097656,287.8554382324219,287.54998779296875,286.4566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.7425884008407593,-0.0,-6.664048868287864e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.51397705078125,0.0,0.0,9.276955825043842e-05,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51397705078125,0.0,0.0,9.769081952981652e-05,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140075683594,0.0,0.0,7.215410732896999e-05,297.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51397705078125,0.0,0.0,9.769081952981652e-05,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.000463403208414,287.46990966796875,294.1499938964844,287.54998779296875,285.6828308105469,287.8527526855469,287.54998779296875,286.4569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178897435135e-09,0.0009884595638141,-0.01088138949126,0.0,0.0,0.0,-0.0070511829107999,60.0,0.7422627210617065,-0.0,-6.661640128413637e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135192871094,0.0,0.0,9.275352203985676e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135192871094,0.0,0.0,9.76739393081516e-05,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135192871094,0.0,0.0,7.214163633761927e-05,297.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135192871094,0.0,0.0,9.7673932032194e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5136108398437,0.0,0.0,0.0004633231146726,287.4696350097656,294.1499938964844,287.54998779296875,285.6777648925781,287.8501281738281,287.54998779296875,286.4571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495190886188993e-09,0.0009882886661216,-0.0108290212228894,0.0,0.0,0.0,-0.0070412741042673,60.0,0.7419425249099731,-0.0,-6.659336548864303e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5125732421875,0.0,0.0,9.272369788959622e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126037597656,0.0,0.0,9.764252899913116e-05,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126037597656,0.0,0.0,7.211844058474526e-05,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126037597656,0.0,0.0,9.764252172317356e-05,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126953125,0.0,0.0,0.0004631741321645,287.4690856933594,294.1499938964844,287.54998779296875,285.669189453125,287.84490966796875,287.54998779296875,286.4577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458011293451136e-09,0.0009879707358777,-0.0107316095381975,0.0,0.0,0.0,-0.0070228422991931,60.0,0.7413190603256226,-0.0,-6.65505197616767e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5125732421875,0.0,0.0,9.272369788959622e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126037597656,0.0,0.0,9.764252899913116e-05,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126037597656,0.0,0.0,7.211844058474526e-05,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126037597656,0.0,0.0,9.764252172317356e-05,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126953125,0.0,0.0,0.0004631741321645,287.4690856933594,294.1499938964844,287.54998779296875,285.669189453125,287.84490966796875,287.54998779296875,286.4577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458011293451136e-09,0.0009879707358777,-0.0107316095381975,0.0,0.0,0.0,-0.0070228422991931,60.0,0.7413190603256226,-0.0,-6.65505197616767e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116577148437,0.0,0.0,9.269719885196535e-05,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116882324219,0.0,0.0,9.761461842572317e-05,298.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116882324219,0.0,0.0,7.209782779682428e-05,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116882324219,0.0,0.0,9.761461842572317e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.51177978515625,0.0,0.0,0.0004630417679436,287.4685363769531,294.1499938964844,287.54998779296875,285.6628723144531,287.8397521972656,287.54998779296875,286.458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424972832595131e-09,0.0009876881958916,-0.0106450477614998,0.0,0.0,0.0,-0.0070064635947346,60.0,0.7407212853431702,-0.0,-6.65124630927494e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116577148437,0.0,0.0,9.269719885196535e-05,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116882324219,0.0,0.0,9.761461842572317e-05,298.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116882324219,0.0,0.0,7.209782779682428e-05,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116882324219,0.0,0.0,9.761461842572317e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.51177978515625,0.0,0.0,0.0004630417679436,287.4685363769531,294.1499938964844,287.54998779296875,285.6628723144531,287.8397521972656,287.54998779296875,286.458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424972832595131e-09,0.0009876881958916,-0.0106450477614998,0.0,0.0,0.0,-0.0070064635947346,60.0,0.7407212853431702,-0.0,-6.65124630927494e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107727050781,0.0,0.0,9.267475979868324e-05,297.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107727050781,0.0,0.0,9.759099339134993e-05,298.03125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51080322265625,0.0,0.0,7.208037277450785e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107727050781,0.0,0.0,9.75909861153923e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108642578125,0.0,0.0,0.0004629296599887,287.468017578125,294.1499938964844,287.54998779296875,285.6590576171875,287.834716796875,287.54998779296875,286.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874532697722,4.396996100552997e-09,0.0009874489624053,-0.0105717480182647,0.0,0.0,0.0,-0.0069925943389534,60.0,0.7401562929153442,-0.0,-6.648023997968266e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107727050781,0.0,0.0,9.267475979868324e-05,297.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107727050781,0.0,0.0,9.759099339134993e-05,298.03125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51080322265625,0.0,0.0,7.208037277450785e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107727050781,0.0,0.0,9.75909861153923e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108642578125,0.0,0.0,0.0004629296599887,287.468017578125,294.1499938964844,287.54998779296875,285.6590576171875,287.834716796875,287.54998779296875,286.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874532697722,4.396996100552997e-09,0.0009874489624053,-0.0105717480182647,0.0,0.0,0.0,-0.0069925943389534,60.0,0.7401562929153442,-0.0,-6.648023997968266e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5098876953125,0.0,0.0,9.265630069421604e-05,297.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5098876953125,0.0,0.0,9.757155930856244e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099182128906,0.0,0.0,7.206601731013507e-05,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099182128906,0.0,0.0,9.75715520326048e-05,298.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099792480469,0.0,0.0,0.0004628374590538,287.4674987792969,294.1499938964844,287.54998779296875,285.657958984375,287.82977294921875,287.54998779296875,286.4593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373981621341727e-09,0.0009872521040961,-0.0105114495381712,0.0,0.0,0.0,-0.0069811847060918,60.0,0.7396220564842224,-0.0,-6.645374384106617e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5098876953125,0.0,0.0,9.265630069421604e-05,297.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5098876953125,0.0,0.0,9.757155930856244e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099182128906,0.0,0.0,7.206601731013507e-05,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099182128906,0.0,0.0,9.75715520326048e-05,298.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099792480469,0.0,0.0,0.0004628374590538,287.4674987792969,294.1499938964844,287.54998779296875,285.657958984375,287.82977294921875,287.54998779296875,286.4593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373981621341727e-09,0.0009872521040961,-0.0105114495381712,0.0,0.0,0.0,-0.0069811847060918,60.0,0.7396220564842224,-0.0,-6.645374384106617e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50946044921875,0.0,0.0,9.264910477213562e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50946044921875,0.0,0.0,9.756397776072844e-05,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50946044921875,0.0,0.0,7.206042209872976e-05,297.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50946044921875,0.0,0.0,9.756397048477083e-05,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5095520019531,0.0,0.0,0.0004628015158232,287.4672546386719,294.1499938964844,287.54998779296875,285.65850830078125,287.82733154296875,287.54998779296875,286.4595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365004357964608e-09,0.000987175386399,-0.0104879280552268,0.0,0.0,0.0,-0.006976734381169,60.0,0.7393719553947449,-0.0,-6.644340544426086e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.509033203125,0.0,0.0,9.264279651688412e-05,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.509033203125,0.0,0.0,9.755732753546908e-05,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.509033203125,0.0,0.0,7.205551082734019e-05,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.509033203125,0.0,0.0,9.755732753546908e-05,298.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091247558594,0.0,0.0,0.0004627699963748,287.4670104980469,294.1499938964844,287.54998779296875,285.6598205566406,287.8249206542969,287.54998779296875,286.4598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.3571302121847574e-09,0.0009871079819276,-0.0104672973975539,0.0,0.0,0.0,-0.0069728302769362,60.0,0.7391286492347717,-0.0,-6.643433891895256e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081787109375,0.0,0.0,9.263461834052578e-05,297.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081787109375,0.0,0.0,9.75487200776115e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081787109375,0.0,0.0,7.204915164038539e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081787109375,0.0,0.0,9.75487200776115e-05,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082702636719,0.0,0.0,0.0004627291637007,287.4665222167969,294.1499938964844,287.54998779296875,285.6648254394531,287.82012939453125,287.54998779296875,286.4604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870250942185,4.346926374410032e-09,0.0009870206704363,-0.010440562851727,0.0,0.0,0.0,-0.0069677717983722,60.0,0.7386773228645325,-0.0,-6.642259364753046e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081787109375,0.0,0.0,9.263461834052578e-05,297.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081787109375,0.0,0.0,9.75487200776115e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081787109375,0.0,0.0,7.204915164038539e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081787109375,0.0,0.0,9.75487200776115e-05,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082702636719,0.0,0.0,0.0004627291637007,287.4665222167969,294.1499938964844,287.54998779296875,285.6648254394531,287.82012939453125,287.54998779296875,286.4604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870250942185,4.346926374410032e-09,0.0009870206704363,-0.010440562851727,0.0,0.0,0.0,-0.0069677717983722,60.0,0.7386773228645325,-0.0,-6.642259364753046e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50732421875,0.0,0.0,9.263152605853976e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5073547363281,0.0,0.0,9.754546044860037e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5073547363281,0.0,0.0,7.20467432984151e-05,297.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5073547363281,0.0,0.0,9.754546044860037e-05,298.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074157714844,0.0,0.0,0.0004627136804629,287.466064453125,294.1499938964844,287.54998779296875,285.6732788085937,287.8154296875,287.54998779296875,286.4609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.34305125196488e-09,0.0009869876084849,-0.0104304105043411,0.0,0.0,0.0,-0.0069658509455621,60.0,0.7382669448852539,-0.0,-6.641813854457723e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50732421875,0.0,0.0,9.263152605853976e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5073547363281,0.0,0.0,9.754546044860037e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5073547363281,0.0,0.0,7.20467432984151e-05,297.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5073547363281,0.0,0.0,9.754546044860037e-05,298.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074157714844,0.0,0.0,0.0004627136804629,287.466064453125,294.1499938964844,287.54998779296875,285.6732788085937,287.8154296875,287.54998779296875,286.4609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.34305125196488e-09,0.0009869876084849,-0.0104304105043411,0.0,0.0,0.0,-0.0069658509455621,60.0,0.7382669448852539,-0.0,-6.641813854457723e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065002441406,0.0,0.0,9.263149695470928e-05,297.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065002441406,0.0,0.0,9.75454313447699e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50653076171875,0.0,0.0,7.204672147054225e-05,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50653076171875,0.0,0.0,9.75454313447699e-05,298.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.506591796875,0.0,0.0,0.0004627135640475,287.4656066894531,294.1499938964844,287.54998779296875,285.6834716796875,287.810791015625,287.54998779296875,286.46148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.342997961259698e-09,0.0009869871428236,-0.0104302708059549,0.0,0.0,0.0,-0.0069658244028687,60.0,0.7378926873207092,-0.0,-6.641807459573101e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065002441406,0.0,0.0,9.263149695470928e-05,297.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065002441406,0.0,0.0,9.75454313447699e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50653076171875,0.0,0.0,7.204672147054225e-05,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50653076171875,0.0,0.0,9.75454313447699e-05,298.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.506591796875,0.0,0.0,0.0004627135640475,287.4656066894531,294.1499938964844,287.54998779296875,285.6834716796875,287.810791015625,287.54998779296875,286.46148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.342997961259698e-09,0.0009869871428236,-0.0104302708059549,0.0,0.0,0.0,-0.0069658244028687,60.0,0.7378926873207092,-0.0,-6.641807459573101e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057067871094,0.0,0.0,9.263151878258212e-05,297.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057067871094,0.0,0.0,9.754546044860037e-05,298.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057067871094,0.0,0.0,7.20467432984151e-05,297.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057067871094,0.0,0.0,9.754545317264274e-05,298.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057983398437,0.0,0.0,0.0004627136804629,287.46514892578125,294.1499938964844,287.54998779296875,285.69366455078125,287.8062744140625,287.54998779296875,286.4620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430086194007345e-09,0.0009869872592389,-0.0104302987456321,0.0,0.0,0.0,-0.0069658299908041,60.0,0.7375316619873047,-0.0,-6.641808880658574e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057067871094,0.0,0.0,9.263151878258212e-05,297.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057067871094,0.0,0.0,9.754546044860037e-05,298.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057067871094,0.0,0.0,7.20467432984151e-05,297.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057067871094,0.0,0.0,9.754545317264274e-05,298.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057983398437,0.0,0.0,0.0004627136804629,287.46514892578125,294.1499938964844,287.54998779296875,285.69366455078125,287.8062744140625,287.54998779296875,286.4620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430086194007345e-09,0.0009869872592389,-0.0104302987456321,0.0,0.0,0.0,-0.0069658299908041,60.0,0.7375316619873047,-0.0,-6.641808880658574e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052795410156,0.0,0.0,9.263152605853976e-05,297.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053100585937,0.0,0.0,9.754546772455797e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053100585937,0.0,0.0,7.20467432984151e-05,297.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053100585937,0.0,0.0,9.754546044860037e-05,298.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50537109375,0.0,0.0,0.0004627137095667,287.4649353027344,294.1499938964844,287.54998779296875,285.6987609863281,287.8040466308594,287.54998779296875,286.4622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302950203418,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7373526096343994,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049133300781,0.0,0.0,9.263153333449736e-05,297.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049133300781,0.0,0.0,9.754547500051558e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049133300781,0.0,0.0,7.204675057437271e-05,297.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049133300781,0.0,0.0,9.754546772455797e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049743652344,0.0,0.0,0.0004627137386705,287.4647216796875,294.1499938964844,287.54998779296875,285.703857421875,287.80181884765625,287.54998779296875,286.4625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7371737957000732,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5041198730469,0.0,0.0,9.26315478864126e-05,297.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5041198730469,0.0,0.0,9.75454895524308e-05,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5041198730469,0.0,0.0,7.204676512628794e-05,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5041198730469,0.0,0.0,9.75454822764732e-05,298.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50421142578125,0.0,0.0,0.000462713825982,287.4643249511719,294.1499938964844,287.54998779296875,285.71405029296875,287.79742431640625,287.54998779296875,286.4631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7368167638778687,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5041198730469,0.0,0.0,9.26315478864126e-05,297.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5041198730469,0.0,0.0,9.75454895524308e-05,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5041198730469,0.0,0.0,7.204676512628794e-05,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5041198730469,0.0,0.0,9.75454822764732e-05,298.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50421142578125,0.0,0.0,0.000462713825982,287.4643249511719,294.1499938964844,287.54998779296875,285.71405029296875,287.79742431640625,287.54998779296875,286.4631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7368167638778687,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5036926269531,0.0,0.0,9.26315551623702e-05,297.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5036926269531,0.0,0.0,9.754549682838842e-05,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5036926269531,0.0,0.0,7.204677240224555e-05,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5036926269531,0.0,0.0,9.75454895524308e-05,298.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037536621094,0.0,0.0,0.0004627138550858,287.4640808105469,294.1499938964844,287.54998779296875,285.7197570800781,287.7950134277344,287.54998779296875,286.46337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7366170287132263,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033264160156,0.0,0.0,9.263156243832782e-05,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033569335937,0.0,0.0,9.754550410434604e-05,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033569335937,0.0,0.0,7.204677240224555e-05,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033569335937,0.0,0.0,9.754549682838842e-05,298.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50341796875,0.0,0.0,0.0004627138841897,287.4638977050781,294.1499938964844,287.54998779296875,285.7242431640625,287.7931213378906,287.54998779296875,286.463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7364601492881775,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025939941406,0.0,0.0,9.263157699024303e-05,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025939941406,0.0,0.0,9.754551865626128e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025939941406,0.0,0.0,7.204678695416078e-05,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025939941406,0.0,0.0,9.754551138030364e-05,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5026550292969,0.0,0.0,0.0004627139423973,287.4635009765625,294.1499938964844,287.54998779296875,285.73443603515625,287.78887939453125,287.54998779296875,286.46417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7361038327217102,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025939941406,0.0,0.0,9.263157699024303e-05,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025939941406,0.0,0.0,9.754551865626128e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025939941406,0.0,0.0,7.204678695416078e-05,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025939941406,0.0,0.0,9.754551138030364e-05,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5026550292969,0.0,0.0,0.0004627139423973,287.4635009765625,294.1499938964844,287.54998779296875,285.73443603515625,287.78887939453125,287.54998779296875,286.46417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7361038327217102,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
