time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359580,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018310546875,0.0,0.0,9.263159154215828e-05,297.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018615722656,0.0,0.0,9.75455332081765e-05,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018615722656,0.0,0.0,7.20467942301184e-05,297.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018615722656,0.0,0.0,9.754552593221888e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5019226074219,0.0,0.0,0.0004627140297088,287.463134765625,294.1499938964844,287.54998779296875,285.74462890625,287.78472900390625,287.54998779296875,286.4646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7357478141784668,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018310546875,0.0,0.0,9.263159154215828e-05,297.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018615722656,0.0,0.0,9.75455332081765e-05,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018615722656,0.0,0.0,7.20467942301184e-05,297.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018615722656,0.0,0.0,9.754552593221888e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5019226074219,0.0,0.0,0.0004627140297088,287.463134765625,294.1499938964844,287.54998779296875,285.74462890625,287.78472900390625,287.54998779296875,286.4646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7357478141784668,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50146484375,0.0,0.0,9.263159881811588e-05,297.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014953613281,0.0,0.0,9.754554048413412e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014953613281,0.0,0.0,7.204680150607601e-05,297.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014953613281,0.0,0.0,9.754554048413412e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015563964844,0.0,0.0,0.0004627140588127,287.46295166015625,294.1499938964844,287.54998779296875,285.7497253417969,287.7826843261719,287.54998779296875,286.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7355698943138123,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011291503906,0.0,0.0,9.26316060940735e-05,297.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011291503906,0.0,0.0,9.754554776009172e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011291503906,0.0,0.0,7.204680878203362e-05,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011291503906,0.0,0.0,9.754554776009172e-05,298.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011901855469,0.0,0.0,0.0004627140879165,287.4627685546875,294.1499938964844,287.54998779296875,285.7547912597656,287.7806701660156,287.54998779296875,286.4652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7353920936584473,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003967285156,0.0,0.0,9.263162064598872e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003967285156,0.0,0.0,9.754556231200696e-05,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003967285156,0.0,0.0,7.204681605799124e-05,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003967285156,0.0,0.0,9.754556231200696e-05,298.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50048828125,0.0,0.0,0.000462714175228,287.4624328613281,294.1499938964844,287.54998779296875,285.7649841308594,287.7766418457031,287.54998779296875,286.4657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7350365519523621,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003967285156,0.0,0.0,9.263162064598872e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003967285156,0.0,0.0,9.754556231200696e-05,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003967285156,0.0,0.0,7.204681605799124e-05,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003967285156,0.0,0.0,9.754556231200696e-05,298.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50048828125,0.0,0.0,0.000462714175228,287.4624328613281,294.1499938964844,287.54998779296875,285.7649841308594,287.7766418457031,287.54998779296875,286.4657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7350365519523621,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.49969482421875,0.0,0.0,9.263163519790396e-05,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49969482421875,0.0,0.0,9.754557686392218e-05,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49969482421875,0.0,0.0,7.204683060990646e-05,297.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.49969482421875,0.0,0.0,9.754556958796456e-05,298.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4997863769531,0.0,0.0,0.0004627142334356,287.46209716796875,294.1499938964844,287.54998779296875,285.775146484375,287.7727355957031,287.54998779296875,286.46630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7346813678741455,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.49969482421875,0.0,0.0,9.263163519790396e-05,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49969482421875,0.0,0.0,9.754557686392218e-05,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49969482421875,0.0,0.0,7.204683060990646e-05,297.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.49969482421875,0.0,0.0,9.754556958796456e-05,298.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4997863769531,0.0,0.0,0.0004627142334356,287.46209716796875,294.1499938964844,287.54998779296875,285.775146484375,287.7727355957031,287.54998779296875,286.46630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7346813678741455,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990234375,0.0,0.0,9.26316497498192e-05,297.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990234375,0.0,0.0,9.75455914158374e-05,298.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990234375,0.0,0.0,7.204683788586408e-05,297.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990234375,0.0,0.0,9.75455841398798e-05,298.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.49908447265625,0.0,0.0,0.0004627142916433,287.4617614746094,294.1499938964844,287.54998779296875,285.7853088378906,287.76885986328125,287.54998779296875,286.4668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7343263626098633,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990234375,0.0,0.0,9.26316497498192e-05,297.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990234375,0.0,0.0,9.75455914158374e-05,298.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990234375,0.0,0.0,7.204683788586408e-05,297.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990234375,0.0,0.0,9.75455841398798e-05,298.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.49908447265625,0.0,0.0,0.0004627142916433,287.4617614746094,294.1499938964844,287.54998779296875,285.7853088378906,287.76885986328125,287.54998779296875,286.4668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7343263626098633,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983215332031,0.0,0.0,9.26316570257768e-05,297.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.49835205078125,0.0,0.0,9.754560596775264e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49835205078125,0.0,0.0,7.204685243777931e-05,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49835205078125,0.0,0.0,9.754559869179502e-05,298.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984130859375,0.0,0.0,0.000462714349851,287.4614562988281,294.1499938964844,287.54998779296875,285.79547119140625,287.7650756835937,287.54998779296875,286.4673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7339715957641602,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983215332031,0.0,0.0,9.26316570257768e-05,297.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.49835205078125,0.0,0.0,9.754560596775264e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49835205078125,0.0,0.0,7.204685243777931e-05,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49835205078125,0.0,0.0,9.754559869179502e-05,298.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984130859375,0.0,0.0,0.000462714349851,287.4614562988281,294.1499938964844,287.54998779296875,285.79547119140625,287.7650756835937,287.54998779296875,286.4673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7339715957641602,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979858398437,0.0,0.0,9.263166430173442e-05,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4980163574219,0.0,0.0,9.754561324371024e-05,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4980163574219,0.0,0.0,7.204685243777931e-05,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4980163574219,0.0,0.0,9.754560596775264e-05,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4980773925781,0.0,0.0,0.0004627144080586,287.4613037109375,294.1499938964844,287.54998779296875,285.8005676269531,287.76318359375,287.54998779296875,286.4676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7337943315505981,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4976806640625,0.0,0.0,9.263167157769205e-05,297.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4976806640625,0.0,0.0,9.754562051966786e-05,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4976806640625,0.0,0.0,7.204685971373692e-05,297.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4976806640625,0.0,0.0,9.754561324371024e-05,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49774169921875,0.0,0.0,0.0004627144371625,287.4611511230469,294.1499938964844,287.54998779296875,285.8056335449219,287.7613525390625,287.54998779296875,286.4678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7336170673370361,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970092773437,0.0,0.0,9.263168612960726e-05,297.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970397949219,0.0,0.0,9.754562779562548e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970397949219,0.0,0.0,7.204686698969454e-05,297.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970397949219,0.0,0.0,9.754562779562548e-05,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971008300781,0.0,0.0,0.0004627144953701,287.4608459472656,294.1499938964844,287.54998779296875,285.8157958984375,287.7576599121094,287.54998779296875,286.4684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7332627773284912,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970092773437,0.0,0.0,9.263168612960726e-05,297.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970397949219,0.0,0.0,9.754562779562548e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970397949219,0.0,0.0,7.204686698969454e-05,297.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970397949219,0.0,0.0,9.754562779562548e-05,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971008300781,0.0,0.0,0.0004627144953701,287.4608459472656,294.1499938964844,287.54998779296875,285.8157958984375,287.7576599121094,287.54998779296875,286.4684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7332627773284912,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966125488281,0.0,0.0,9.263169340556487e-05,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966125488281,0.0,0.0,9.75456423475407e-05,298.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966125488281,0.0,0.0,7.204687426565215e-05,297.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966125488281,0.0,0.0,9.754563507158308e-05,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966735839844,0.0,0.0,0.0004627145244739,287.4606628417969,294.1499938964844,287.54998779296875,285.8222961425781,287.75537109375,287.54998779296875,286.4687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7330361604690552,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4963684082031,0.0,0.0,9.263170068152248e-05,297.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49639892578125,0.0,0.0,9.75456423475407e-05,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49639892578125,0.0,0.0,7.204688154160976e-05,297.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49639892578125,0.0,0.0,9.75456423475407e-05,298.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964599609375,0.0,0.0,0.0004627145535778,287.4605712890625,294.1499938964844,287.54998779296875,285.8259582519531,287.7540588378906,287.54998779296875,286.4689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7329087257385254,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957580566406,0.0,0.0,9.26317079574801e-05,297.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957580566406,0.0,0.0,9.754565689945592e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957580566406,0.0,0.0,7.204688881756738e-05,297.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957580566406,0.0,0.0,9.754565689945592e-05,298.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958190917969,0.0,0.0,0.0004627146117854,287.4602966308594,294.1499938964844,287.54998779296875,285.83612060546875,287.7505187988281,287.54998779296875,286.469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7325548529624939,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957580566406,0.0,0.0,9.26317079574801e-05,297.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957580566406,0.0,0.0,9.754565689945592e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957580566406,0.0,0.0,7.204688881756738e-05,297.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957580566406,0.0,0.0,9.754565689945592e-05,298.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958190917969,0.0,0.0,0.0004627146117854,287.4602966308594,294.1499938964844,287.54998779296875,285.83612060546875,287.7505187988281,287.54998779296875,286.469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7325548529624939,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,9.263172250939532e-05,297.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,9.754567145137116e-05,297.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,7.204689609352499e-05,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,9.754567145137116e-05,298.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952087402344,0.0,0.0,0.0004627146699931,287.4600524902344,294.1499938964844,287.54998779296875,285.84625244140625,287.7470703125,287.54998779296875,286.47003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7322012186050415,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,9.263172250939532e-05,297.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,9.754567145137116e-05,297.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,7.204689609352499e-05,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,9.754567145137116e-05,298.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952087402344,0.0,0.0,0.0004627146699931,287.4600524902344,294.1499938964844,287.54998779296875,285.84625244140625,287.7470703125,287.54998779296875,286.47003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7322012186050415,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4948425292969,0.0,0.0,9.263172978535296e-05,297.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4948425292969,0.0,0.0,9.754567872732878e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4948425292969,0.0,0.0,7.20469033694826e-05,297.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4948425292969,0.0,0.0,9.754567145137116e-05,298.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949035644531,0.0,0.0,0.0004627146990969,287.4598999023437,294.1499938964844,287.54998779296875,285.851318359375,287.7453308105469,287.54998779296875,286.47027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7320244908332825,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945373535156,0.0,0.0,9.263173706131056e-05,297.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945373535156,0.0,0.0,9.75456860032864e-05,297.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945373535156,0.0,0.0,7.204691064544022e-05,297.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945373535156,0.0,0.0,9.754567872732878e-05,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945983886719,0.0,0.0,0.0004627147282008,287.45977783203125,294.1499938964844,287.54998779296875,285.8564147949219,287.74365234375,287.54998779296875,286.4705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7318478226661682,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49395751953125,0.0,0.0,9.26317516132258e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49395751953125,0.0,0.0,9.7545693279244e-05,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49395751953125,0.0,0.0,7.204691792139784e-05,297.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49395751953125,0.0,0.0,9.7545693279244e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940185546875,0.0,0.0,0.0004627148155122,287.4595642089844,294.1499938964844,287.54998779296875,285.8665466308594,287.74029541015625,287.54998779296875,286.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7314945459365845,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49395751953125,0.0,0.0,9.26317516132258e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49395751953125,0.0,0.0,9.7545693279244e-05,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49395751953125,0.0,0.0,7.204691792139784e-05,297.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49395751953125,0.0,0.0,9.7545693279244e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940185546875,0.0,0.0,0.0004627148155122,287.4595642089844,294.1499938964844,287.54998779296875,285.8665466308594,287.74029541015625,287.54998779296875,286.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7314945459365845,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,9.26317588891834e-05,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,9.754570783115923e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,7.204692519735545e-05,297.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,9.754570783115923e-05,298.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934387207031,0.0,0.0,0.0004627148737199,287.4593200683594,294.1499938964844,287.54998779296875,285.8766784667969,287.73699951171875,287.54998779296875,286.4716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7311415672302246,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,9.26317588891834e-05,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,9.754570783115923e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,7.204692519735545e-05,297.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,9.754570783115923e-05,298.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934387207031,0.0,0.0,0.0004627148737199,287.4593200683594,294.1499938964844,287.54998779296875,285.8766784667969,287.73699951171875,287.54998779296875,286.4716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7311415672302246,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927978515625,0.0,0.0,9.263177344109864e-05,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927978515625,0.0,0.0,9.754572238307446e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927978515625,0.0,0.0,7.204693974927068e-05,297.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927978515625,0.0,0.0,9.754572238307446e-05,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49285888671875,0.0,0.0,0.0004627149319276,287.4591064453125,294.1499938964844,287.54998779296875,285.8868103027344,287.7337646484375,287.54998779296875,286.4721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7307887077331543,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927978515625,0.0,0.0,9.263177344109864e-05,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927978515625,0.0,0.0,9.754572238307446e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927978515625,0.0,0.0,7.204693974927068e-05,297.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927978515625,0.0,0.0,9.754572238307446e-05,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49285888671875,0.0,0.0,0.0004627149319276,287.4591064453125,294.1499938964844,287.54998779296875,285.8868103027344,287.7337646484375,287.54998779296875,286.4721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7307887077331543,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49224853515625,0.0,0.0,9.263178071705624e-05,297.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.49224853515625,0.0,0.0,9.754573693498968e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49224853515625,0.0,0.0,7.204694702522829e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49224853515625,0.0,0.0,9.754572965903208e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923095703125,0.0,0.0,0.0004627149901352,287.4588928222656,294.1499938964844,287.54998779296875,285.8969421386719,287.7305603027344,287.54998779296875,286.47265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7304360866546631,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49224853515625,0.0,0.0,9.263178071705624e-05,297.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.49224853515625,0.0,0.0,9.754573693498968e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49224853515625,0.0,0.0,7.204694702522829e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49224853515625,0.0,0.0,9.754572965903208e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923095703125,0.0,0.0,0.0004627149901352,287.4588928222656,294.1499938964844,287.54998779296875,285.8969421386719,287.7305603027344,287.54998779296875,286.47265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7304360866546631,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919738769531,0.0,0.0,9.263178799301386e-05,297.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919738769531,0.0,0.0,9.754573693498968e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919738769531,0.0,0.0,7.204694702522829e-05,297.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919738769531,0.0,0.0,9.754573693498968e-05,298.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920349121094,0.0,0.0,0.0004627150192391,287.45880126953125,294.1499938964844,287.54998779296875,285.9020080566406,287.72900390625,287.54998779296875,286.4729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.730259895324707,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49169921875,0.0,0.0,9.263179526897149e-05,297.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49169921875,0.0,0.0,9.75457442109473e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49169921875,0.0,0.0,7.20469543011859e-05,297.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49169921875,0.0,0.0,9.75457442109473e-05,298.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.49176025390625,0.0,0.0,0.0004627150483429,287.4587097167969,294.1499938964844,287.54998779296875,285.9070739746094,287.7274475097656,287.54998779296875,286.47320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.730083703994751,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911804199219,0.0,0.0,9.26318098208867e-05,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911804199219,0.0,0.0,9.754575876286252e-05,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911804199219,0.0,0.0,7.204696157714352e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911804199219,0.0,0.0,9.754575876286252e-05,298.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4912414550781,0.0,0.0,0.0004627151065506,287.4585266113281,294.1499938964844,287.54998779296875,285.91717529296875,287.724365234375,287.54998779296875,286.4737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7297314405441284,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911804199219,0.0,0.0,9.26318098208867e-05,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911804199219,0.0,0.0,9.754575876286252e-05,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911804199219,0.0,0.0,7.204696157714352e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911804199219,0.0,0.0,9.754575876286252e-05,298.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4912414550781,0.0,0.0,0.0004627151065506,287.4585266113281,294.1499938964844,287.54998779296875,285.91717529296875,287.724365234375,287.54998779296875,286.4737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7297314405441284,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49078369140625,0.0,0.0,9.263181709684432e-05,297.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908142089844,0.0,0.0,9.754576603882016e-05,297.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908142089844,0.0,0.0,7.204696885310113e-05,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908142089844,0.0,0.0,9.754576603882016e-05,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908752441406,0.0,0.0,0.0004627151356544,287.4584045410156,294.1499938964844,287.54998779296875,285.9244689941406,287.7221984863281,287.54998779296875,286.47412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7294780015945435,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906616210937,0.0,0.0,9.263181709684432e-05,297.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906616210937,0.0,0.0,9.754577331477776e-05,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906616210937,0.0,0.0,7.204697612905875e-05,297.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906616210937,0.0,0.0,9.754576603882016e-05,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49072265625,0.0,0.0,0.0004627151356544,287.4583435058594,294.1499938964844,287.54998779296875,285.92730712890625,287.7213439941406,287.54998779296875,286.4742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.729379415512085,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901428222656,0.0,0.0,9.263183164875954e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901428222656,0.0,0.0,9.754578059073538e-05,297.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901428222656,0.0,0.0,7.204698340501636e-05,297.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901428222656,0.0,0.0,9.754578059073538e-05,298.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902038574219,0.0,0.0,0.000462715193862,287.45819091796875,294.1499938964844,287.54998779296875,285.9374084472656,287.7183837890625,287.54998779296875,286.47479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7290275692939758,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
