time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361920,297.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901428222656,0.0,0.0,9.263183164875954e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901428222656,0.0,0.0,9.754578059073538e-05,297.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901428222656,0.0,0.0,7.204698340501636e-05,297.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901428222656,0.0,0.0,9.754578059073538e-05,298.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902038574219,0.0,0.0,0.000462715193862,287.45819091796875,294.1499938964844,287.54998779296875,285.9374084472656,287.7183837890625,287.54998779296875,286.47479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7290275692939758,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896240234375,0.0,0.0,9.263183892471716e-05,297.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896545410156,0.0,0.0,9.75457951426506e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896545410156,0.0,0.0,7.204699068097398e-05,297.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896545410156,0.0,0.0,9.7545787866693e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897155761719,0.0,0.0,0.0004627152520697,287.4580383300781,294.1499938964844,287.54998779296875,285.9475402832031,287.7154541015625,287.54998779296875,286.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.728675901889801,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896240234375,0.0,0.0,9.263183892471716e-05,297.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896545410156,0.0,0.0,9.75457951426506e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896545410156,0.0,0.0,7.204699068097398e-05,297.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896545410156,0.0,0.0,9.7545787866693e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897155761719,0.0,0.0,0.0004627152520697,287.4580383300781,294.1499938964844,287.54998779296875,285.9475402832031,287.7154541015625,287.54998779296875,286.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.728675901889801,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4893798828125,0.0,0.0,9.263184620067476e-05,297.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894104003906,0.0,0.0,9.754580241860822e-05,297.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894104003906,0.0,0.0,7.204699068097398e-05,297.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894104003906,0.0,0.0,9.75457951426506e-05,298.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894714355469,0.0,0.0,0.0004627152811735,287.4579467773437,294.1499938964844,287.54998779296875,285.9525756835937,287.7140197753906,287.54998779296875,286.4755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7285001277923584,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891357421875,0.0,0.0,9.26318534766324e-05,297.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891662597656,0.0,0.0,9.754580241860822e-05,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891662597656,0.0,0.0,7.204699795693159e-05,297.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891662597656,0.0,0.0,9.754580241860822e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892272949219,0.0,0.0,0.0004627153102774,287.4578857421875,294.1499938964844,287.54998779296875,285.9576416015625,287.71258544921875,287.54998779296875,286.475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.7283244729042053,-0.0,-6.641808170115837e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886779785156,0.0,0.0,9.263183892471716e-05,297.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886779785156,0.0,0.0,9.7545787866693e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886779785156,0.0,0.0,7.204699068097398e-05,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886779785156,0.0,0.0,9.7545787866693e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887390136719,0.0,0.0,0.0004627152520697,287.4577331542969,294.1499938964844,287.54998779296875,285.9677429199219,287.70977783203125,287.54998779296875,286.47637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342977533156045e-09,0.0009869869099929,-0.0104302167892456,0.0,0.0,0.0,-0.0069658141583204,60.0,0.7279665470123291,-0.0,-6.641805327944894e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886779785156,0.0,0.0,9.263183892471716e-05,297.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886779785156,0.0,0.0,9.7545787866693e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886779785156,0.0,0.0,7.204699068097398e-05,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886779785156,0.0,0.0,9.7545787866693e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887390136719,0.0,0.0,0.0004627152520697,287.4577331542969,294.1499938964844,287.54998779296875,285.9677429199219,287.70977783203125,287.54998779296875,286.47637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342977533156045e-09,0.0009869869099929,-0.0104302167892456,0.0,0.0,0.0,-0.0069658141583204,60.0,0.7279665470123291,-0.0,-6.641805327944894e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881896972656,0.0,0.0,9.263167885364965e-05,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882202148437,0.0,0.0,9.754562051966786e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882202148437,0.0,0.0,7.204686698969454e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882202148437,0.0,0.0,9.754562051966786e-05,298.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882507324219,0.0,0.0,0.0004627144662663,287.4576110839844,294.1499938964844,287.54998779296875,285.97784423828125,287.7070007324219,287.54998779296875,286.4768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098698947113,4.342765702602946e-09,0.0009869851637631,-0.0104296617209911,0.0,0.0,0.0,-0.0069657093845307,60.0,0.727573812007904,-0.0,-6.641780458949142e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881896972656,0.0,0.0,9.263167885364965e-05,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882202148437,0.0,0.0,9.754562051966786e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882202148437,0.0,0.0,7.204686698969454e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882202148437,0.0,0.0,9.754562051966786e-05,298.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882507324219,0.0,0.0,0.0004627144662663,287.4576110839844,294.1499938964844,287.54998779296875,285.97784423828125,287.7070007324219,287.54998779296875,286.4768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098698947113,4.342765702602946e-09,0.0009869851637631,-0.0104296617209911,0.0,0.0,0.0,-0.0069657093845307,60.0,0.727573812007904,-0.0,-6.641780458949142e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877319335937,0.0,0.0,9.262870298698545e-05,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877624511719,0.0,0.0,9.754249185789376e-05,297.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877624511719,0.0,0.0,7.204455323517323e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877624511719,0.0,0.0,9.754249185789376e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48779296875,0.0,0.0,0.0004626995942089,287.4574890136719,294.1499938964844,287.5483703613281,285.98638916015625,287.7042541503906,287.5498352050781,286.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869576897472,4.3390482318272924e-09,0.0009869533823803,-0.0104199219495058,0.0,0.0,0.0,-0.0069638662971556,60.0,0.7266547679901123,-0.0,-6.641352712222215e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877319335937,0.0,0.0,9.262870298698545e-05,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877624511719,0.0,0.0,9.754249185789376e-05,297.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877624511719,0.0,0.0,7.204455323517323e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877624511719,0.0,0.0,9.754249185789376e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48779296875,0.0,0.0,0.0004626995942089,287.4574890136719,294.1499938964844,287.5483703613281,285.98638916015625,287.7042541503906,287.5498352050781,286.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869576897472,4.3390482318272924e-09,0.0009869533823803,-0.0104199219495058,0.0,0.0,0.0,-0.0069638662971556,60.0,0.7266547679901123,-0.0,-6.641352712222215e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873046875,0.0,0.0,9.26194989006035e-05,297.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873046875,0.0,0.0,9.753280028235169e-05,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873046875,0.0,0.0,7.203739369288087e-05,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873046875,0.0,0.0,9.753279300639406e-05,298.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48736572265625,0.0,0.0,0.0004626536101568,287.4573669433594,294.1499938964844,287.54364013671875,285.9919738769531,287.70147705078125,287.5491638183594,286.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868595516309,4.327564084860569e-09,0.0009868551278486,-0.0103898337110877,0.0,0.0,0.0,-0.0069581735879182,60.0,0.7241970896720886,-0.0,-6.640031102733701e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873046875,0.0,0.0,9.26194989006035e-05,297.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873046875,0.0,0.0,9.753280028235169e-05,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873046875,0.0,0.0,7.203739369288087e-05,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873046875,0.0,0.0,9.753279300639406e-05,298.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48736572265625,0.0,0.0,0.0004626536101568,287.4573669433594,294.1499938964844,287.54364013671875,285.9919738769531,287.70147705078125,287.5491638183594,286.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868595516309,4.327564084860569e-09,0.0009868551278486,-0.0103898337110877,0.0,0.0,0.0,-0.0069581735879182,60.0,0.7241970896720886,-0.0,-6.640031102733701e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.487060546875,0.0,0.0,9.261304512619972e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4870910644531,0.0,0.0,9.75259972619824e-05,297.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4870910644531,0.0,0.0,7.203236600616947e-05,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4870910644531,0.0,0.0,9.75259972619824e-05,298.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48712158203125,0.0,0.0,0.0004626213631127,287.45733642578125,294.1499938964844,287.5401611328125,285.99371337890625,287.7000732421875,287.54852294921875,286.47821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867906337603,4.319513635664407e-09,0.0009867863263934,-0.0103687411174178,0.0,0.0,0.0,-0.006954182870686,60.0,0.7221489548683167,-0.0,-6.63910455500627e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4868469238281,0.0,0.0,9.260504157282412e-05,297.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4868469238281,0.0,0.0,9.75175717030652e-05,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4868469238281,0.0,0.0,7.202614506240934e-05,297.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4868469238281,0.0,0.0,9.75175717030652e-05,298.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0004625814035534,287.457275390625,294.1499938964844,287.5360107421875,285.9947814941406,287.6986389160156,287.5475769042969,286.4784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.3095425006356444e-09,0.0009867011103779,-0.0103426156565546,0.0,0.0,0.0,-0.0069492394104599,60.0,0.7196145057678223,-0.0,-6.637957028488017e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864196777344,0.0,0.0,9.258541103918104e-05,297.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864196777344,0.0,0.0,9.749690070748328e-05,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864196777344,0.0,0.0,7.201088010333478e-05,297.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864196777344,0.0,0.0,9.749690070748328e-05,298.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864807128906,0.0,0.0,0.0004624833236448,287.4571838378906,294.1499938964844,287.52569580078125,285.9950561523437,287.6957092285156,287.5448913574219,286.47900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285067856102387e-09,0.0009864917956292,-0.0102784903720021,0.0,0.0,0.0,-0.0069371061399579,60.0,0.7132307291030884,-0.0,-6.6351411476262e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864196777344,0.0,0.0,9.258541103918104e-05,297.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864196777344,0.0,0.0,9.749690070748328e-05,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864196777344,0.0,0.0,7.201088010333478e-05,297.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864196777344,0.0,0.0,9.749690070748328e-05,298.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864807128906,0.0,0.0,0.0004624833236448,287.4571838378906,294.1499938964844,287.52569580078125,285.9950561523437,287.6957092285156,287.5448913574219,286.47900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285067856102387e-09,0.0009864917956292,-0.0102784903720021,0.0,0.0,0.0,-0.0069371061399579,60.0,0.7132307291030884,-0.0,-6.6351411476262e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.486083984375,0.0,0.0,9.256669000023976e-05,297.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.486083984375,0.0,0.0,9.747719013830648e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.486083984375,0.0,0.0,7.19963209121488e-05,297.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.486083984375,0.0,0.0,9.747718286234884e-05,298.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48614501953125,0.0,0.0,0.0004623898130375,287.45709228515625,294.1499938964844,287.51568603515625,285.9935913085937,287.6932373046875,287.5417175292969,286.4794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261737185373704e-09,0.0009862923761829,-0.0102173630148172,0.0,0.0,0.0,-0.006925540510565,60.0,0.7067714333534241,-0.0,-6.632457427713234e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859924316406,0.0,0.0,9.256156772607936e-05,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859924316406,0.0,0.0,9.747179137775674e-05,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48602294921875,0.0,0.0,7.199233368737623e-05,297.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48602294921875,0.0,0.0,9.747179137775674e-05,298.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4860534667969,0.0,0.0,0.0004623642307706,287.45709228515625,294.1499938964844,287.5129699707031,285.99298095703125,287.6925964355469,287.54083251953125,286.4795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.2553498502684314e-09,0.0009862376609817,-0.0102006271481513,0.0,0.0,0.0,-0.0069223740138113,60.0,0.7050275206565857,-0.0,-6.631722726524458e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.485595703125,0.0,0.0,9.253376629203558e-05,297.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.485595703125,0.0,0.0,9.744252020027488e-05,297.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.485595703125,0.0,0.0,7.197070954134688e-05,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.485595703125,0.0,0.0,9.744251292431728e-05,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48565673828125,0.0,0.0,0.0004622253472916,287.4570007324219,294.1499938964844,287.4979858398437,285.9888000488281,287.6893005371094,287.5352783203125,286.48004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220703342383558e-09,0.0009859413839876,-0.0101098511368036,0.0,0.0,0.0,-0.006905198097229,60.0,0.6951677203178406,-0.0,-6.627738713405051e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.485595703125,0.0,0.0,9.253376629203558e-05,297.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.485595703125,0.0,0.0,9.744252020027488e-05,297.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.485595703125,0.0,0.0,7.197070954134688e-05,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.485595703125,0.0,0.0,9.744251292431728e-05,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48565673828125,0.0,0.0,0.0004622253472916,287.4570007324219,294.1499938964844,287.4979858398437,285.9888000488281,287.6893005371094,287.5352783203125,286.48004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220703342383558e-09,0.0009859413839876,-0.0101098511368036,0.0,0.0,0.0,-0.006905198097229,60.0,0.6951677203178406,-0.0,-6.627738713405051e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4851989746094,0.0,0.0,9.250308357877655e-05,297.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4851989746094,0.0,0.0,9.74102076725103e-05,297.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4851989746094,0.0,0.0,7.194684440037236e-05,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4851989746094,0.0,0.0,9.741020039655268e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852600097656,0.0,0.0,0.0004620720865204,287.4569396972656,294.1499938964844,287.4810485839844,285.982666015625,287.685791015625,287.5282287597656,286.4805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246060007732e-09,0.0009856143733486,-0.0100096529349684,0.0,0.0,0.0,-0.0068862396292388,60.0,0.683896005153656,-0.0,-6.623341874956169e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4851989746094,0.0,0.0,9.250308357877655e-05,297.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4851989746094,0.0,0.0,9.74102076725103e-05,297.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4851989746094,0.0,0.0,7.194684440037236e-05,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4851989746094,0.0,0.0,9.741020039655268e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852600097656,0.0,0.0,0.0004620720865204,287.4569396972656,294.1499938964844,287.4810485839844,285.982666015625,287.685791015625,287.5282287597656,286.4805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246060007732e-09,0.0009856143733486,-0.0100096529349684,0.0,0.0,0.0,-0.0068862396292388,60.0,0.683896005153656,-0.0,-6.623341874956169e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4849853515625,0.0,0.0,9.248677815776318e-05,297.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850158691406,0.0,0.0,9.739303641254082e-05,297.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850158691406,0.0,0.0,7.193416240625083e-05,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850158691406,0.0,0.0,9.739303641254082e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48504638671875,0.0,0.0,0.0004619906540028,287.4569091796875,294.1499938964844,287.47186279296875,285.9789733886719,287.6839294433594,287.5240783691406,286.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.162144850994309e-09,0.0009854406816884,-0.0099564241245388,0.0,0.0,0.0,-0.0068761683069169,60.0,0.6777188777923584,-0.0,-6.62100703152646e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848022460937,0.0,0.0,9.246997069567442e-05,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848022460937,0.0,0.0,9.737534128362312e-05,297.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848022460937,0.0,0.0,7.192109478637576e-05,297.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848022460937,0.0,0.0,9.737533400766551e-05,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48486328125,0.0,0.0,0.000461906689452,287.4568786621094,294.1499938964844,287.4623107910156,285.974853515625,287.6820068359375,287.5195617675781,286.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015422165393,0.0,0.0,0.0,-0.0068657840602099,60.0,0.6712557673454285,-0.0,-6.618600423280442e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48443603515625,0.0,0.0,9.243526437785476e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48443603515625,0.0,0.0,9.733878687256949e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48443603515625,0.0,0.0,7.189409370766953e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48443603515625,0.0,0.0,9.733878687256949e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844665527344,0.0,0.0,0.0004617333179339,287.4568176269531,294.1499938964844,287.4419860839844,285.96551513671875,287.6779479980469,287.5093994140625,286.48162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.6575351357460022,-0.0,-6.613630887386536e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48443603515625,0.0,0.0,9.243526437785476e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48443603515625,0.0,0.0,9.733878687256949e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48443603515625,0.0,0.0,7.189409370766953e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48443603515625,0.0,0.0,9.733878687256949e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844665527344,0.0,0.0,0.0004617333179339,287.4568176269531,294.1499938964844,287.4419860839844,285.96551513671875,287.6779479980469,287.5093994140625,286.48162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.6575351357460022,-0.0,-6.613630887386536e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48406982421875,0.0,0.0,9.23997795325704e-05,297.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48406982421875,0.0,0.0,9.730142483022064e-05,297.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48406982421875,0.0,0.0,7.186650327639654e-05,297.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48406982421875,0.0,0.0,9.730142483022064e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841003417969,0.0,0.0,0.0004615560756064,287.456787109375,294.1499938964844,287.4203796386719,285.95489501953125,287.673583984375,287.497802734375,286.4821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845136664807,-0.0096723604947328,0.0,0.0,0.0,-0.0068224212154746,60.0,0.6428191661834717,-0.0,-6.608553348996793e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48406982421875,0.0,0.0,9.23997795325704e-05,297.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48406982421875,0.0,0.0,9.730142483022064e-05,297.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48406982421875,0.0,0.0,7.186650327639654e-05,297.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48406982421875,0.0,0.0,9.730142483022064e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841003417969,0.0,0.0,0.0004615560756064,287.456787109375,294.1499938964844,287.4203796386719,285.95489501953125,287.673583984375,287.497802734375,286.4821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845136664807,-0.0096723604947328,0.0,0.0,0.0,-0.0068224212154746,60.0,0.6428191661834717,-0.0,-6.608553348996793e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48370361328125,0.0,0.0,9.236434561898932e-05,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48370361328125,0.0,0.0,9.726411371957512e-05,297.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48370361328125,0.0,0.0,7.183894194895402e-05,297.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48370361328125,0.0,0.0,9.726410644361748e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837646484375,0.0,0.0,0.0004613790661096,287.45672607421875,294.1499938964844,287.39764404296875,285.94317626953125,287.6688842773437,287.4848327636719,286.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.6272797584533691,-0.0,-6.60348433711988e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48370361328125,0.0,0.0,9.236434561898932e-05,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48370361328125,0.0,0.0,9.726411371957512e-05,297.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48370361328125,0.0,0.0,7.183894194895402e-05,297.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48370361328125,0.0,0.0,9.726410644361748e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837646484375,0.0,0.0,0.0004613790661096,287.45672607421875,294.1499938964844,287.39764404296875,285.94317626953125,287.6688842773437,287.4848327636719,286.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.6272797584533691,-0.0,-6.60348433711988e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833374023437,0.0,0.0,9.23297629924491e-05,297.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833374023437,0.0,0.0,9.72276902757585e-05,297.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833679199219,0.0,0.0,7.181204273365438e-05,297.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833374023437,0.0,0.0,9.72276902757585e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833984375,0.0,0.0,0.000461206305772,287.4566955566406,294.1499938964844,287.3739929199219,285.9306335449219,287.66387939453125,287.4706115722656,286.483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.6110748052597046,-0.0,-6.59853895967899e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833374023437,0.0,0.0,9.23297629924491e-05,297.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833374023437,0.0,0.0,9.72276902757585e-05,297.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833679199219,0.0,0.0,7.181204273365438e-05,297.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833374023437,0.0,0.0,9.72276902757585e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833984375,0.0,0.0,0.000461206305772,287.4566955566406,294.1499938964844,287.3739929199219,285.9306335449219,287.66387939453125,287.4706115722656,286.483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.6110748052597046,-0.0,-6.59853895967899e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831848144531,0.0,0.0,9.23129919101484e-05,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831848144531,0.0,0.0,9.721002425067128e-05,297.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831848144531,0.0,0.0,7.179899694165215e-05,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831848144531,0.0,0.0,9.721002425067128e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48321533203125,0.0,0.0,0.0004611225158441,287.4566955566406,294.1499938964844,287.3619079589844,285.924072265625,287.6612548828125,287.4630126953125,286.4834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565207885693e-09,0.0009835886303335,-0.0093889627605676,0.0,0.0,0.0,-0.0067688003182411,60.0,0.6027678847312927,-0.0,-6.5961408779458e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830017089844,0.0,0.0,9.229675924871116e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830017089844,0.0,0.0,9.719293302623556e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830017089844,0.0,0.0,7.178636587923393e-05,297.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830017089844,0.0,0.0,9.719293302623556e-05,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830627441406,0.0,0.0,0.0004610414325725,287.4566955566406,294.1499938964844,287.3497009277344,285.9173889160156,287.6585693359375,287.45513916015625,286.4836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335168020183e-09,0.0009834156371653,-0.0093359583988785,0.0,0.0,0.0,-0.0067587713710963,60.0,0.5943535566329956,-0.0,-6.593820955913543e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.482666015625,0.0,0.0,9.226623660651968e-05,297.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.482666015625,0.0,0.0,9.71607951214537e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.482666015625,0.0,0.0,7.176263170549646e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.482666015625,0.0,0.0,9.71607951214537e-05,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48272705078125,0.0,0.0,0.0004608889867085,287.4566650390625,294.1499938964844,287.324951171875,285.9037170410156,287.6528625488281,287.43865966796875,286.48419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300703553365e-09,0.0009830903727561,-0.0092363022267818,0.0,0.0,0.0,-0.0067399158142507,60.0,0.5772821307182312,-0.0,-6.58945964460145e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.482666015625,0.0,0.0,9.226623660651968e-05,297.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.482666015625,0.0,0.0,9.71607951214537e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.482666015625,0.0,0.0,7.176263170549646e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.482666015625,0.0,0.0,9.71607951214537e-05,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48272705078125,0.0,0.0,0.0004608889867085,287.4566650390625,294.1499938964844,287.324951171875,285.9037170410156,287.6528625488281,287.43865966796875,286.48419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300703553365e-09,0.0009830903727561,-0.0092363022267818,0.0,0.0,0.0,-0.0067399158142507,60.0,0.5772821307182312,-0.0,-6.58945964460145e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823913574219,0.0,0.0,9.22416293178685e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823913574219,0.0,0.0,9.71348854363896e-05,297.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823913574219,0.0,0.0,7.174349593697116e-05,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823913574219,0.0,0.0,9.713487816043198e-05,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4824523925781,0.0,0.0,0.0004607660812325,287.4566650390625,294.1499938964844,287.3030090332031,285.8915100097656,287.6476135253906,287.4233703613281,286.484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856634567256378e-09,0.0009828282054513,-0.0091559523716568,0.0,0.0,0.0,-0.0067247129045426,60.0,0.5620881915092468,-0.0,-6.585943879144909e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823608398437,0.0,0.0,9.223848610417916e-05,297.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823608398437,0.0,0.0,9.713157487567514e-05,297.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823608398437,0.0,0.0,7.174105121521279e-05,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823608398437,0.0,0.0,9.713156759971751e-05,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823913574219,0.0,0.0,0.0004607503651641,287.4566650390625,294.1499938964844,287.29998779296875,285.88983154296875,287.6468811035156,287.4212646484375,286.48468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.852717256336291e-09,0.0009827946778386,-0.0091456891968846,0.0,0.0,0.0,-0.0067227710969746,60.0,0.5600103139877319,-0.0,-6.585495526678642e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
