time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364260,297.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820251464844,0.0,0.0,9.221440996043384e-05,297.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820556640625,0.0,0.0,9.710621816338973e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820556640625,0.0,0.0,7.172232290031388e-05,297.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820556640625,0.0,0.0,9.710621816338973e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820861816406,0.0,0.0,0.0004606301081366,287.4566650390625,294.1499938964844,287.2750244140625,285.8759155273437,287.6405639648437,287.4029541015625,286.4851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822711480694352e-09,0.0009825380984693,-0.0090670688077807,0.0,0.0,0.0,-0.0067078955471515,60.0,0.5426866412162781,-0.0,-6.582056499837563e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820251464844,0.0,0.0,9.221440996043384e-05,297.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820556640625,0.0,0.0,9.710621816338973e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820556640625,0.0,0.0,7.172232290031388e-05,297.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820556640625,0.0,0.0,9.710621816338973e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820861816406,0.0,0.0,0.0004606301081366,287.4566650390625,294.1499938964844,287.2750244140625,285.8759155273437,287.6405639648437,287.4029541015625,286.4851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822711480694352e-09,0.0009825380984693,-0.0090670688077807,0.0,0.0,0.0,-0.0067078955471515,60.0,0.5426866412162781,-0.0,-6.582056499837563e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4817199707031,0.0,0.0,9.21940227271989e-05,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48175048828125,0.0,0.0,9.708474681247026e-05,297.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48175048828125,0.0,0.0,7.170646131271496e-05,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48175048828125,0.0,0.0,9.708474681247026e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4817810058594,0.0,0.0,0.00046052824473,287.4566650390625,294.1499938964844,287.25030517578125,285.8621826171875,287.6339111328125,287.3840026855469,286.4856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797296255214633e-09,0.0009823207510635,-0.0090004773810505,0.0,0.0,0.0,-0.0066952961497008,60.0,0.5254487991333008,-0.0,-6.579144695706418e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4817199707031,0.0,0.0,9.21940227271989e-05,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48175048828125,0.0,0.0,9.708474681247026e-05,297.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48175048828125,0.0,0.0,7.170646131271496e-05,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48175048828125,0.0,0.0,9.708474681247026e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4817810058594,0.0,0.0,0.00046052824473,287.4566650390625,294.1499938964844,287.25030517578125,285.8621826171875,287.6339111328125,287.3840026855469,286.4856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797296255214633e-09,0.0009823207510635,-0.0090004773810505,0.0,0.0,0.0,-0.0066952961497008,60.0,0.5254487991333008,-0.0,-6.579144695706418e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815979003906,0.0,0.0,9.218537888955324e-05,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815979003906,0.0,0.0,9.707565186545251e-05,297.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815979003906,0.0,0.0,7.169974560383707e-05,297.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815979003906,0.0,0.0,9.707564458949491e-05,298.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48162841796875,0.0,0.0,0.0004604850837495,287.4566650390625,294.1499938964844,287.2380676269531,285.85546875,287.6304626464844,287.3742980957031,286.4859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822323918342,3.786527091875769e-09,0.0009822286665439,-0.0089722611010074,0.0,0.0,0.0,-0.0066899578087031,60.0,0.5169203281402588,-0.0,-6.57791119351714e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814453125,0.0,0.0,9.217783372150734e-05,297.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814453125,0.0,0.0,9.706769924378024e-05,297.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814453125,0.0,0.0,7.169387390604243e-05,297.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814453125,0.0,0.0,9.706769924378024e-05,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814758300781,0.0,0.0,0.000460447394289,287.4566955566406,294.1499938964844,287.2260131835937,285.848876953125,287.626953125,287.36444091796875,286.4861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115953340626e-09,0.0009821482235565,-0.0089476024731993,0.0,0.0,0.0,-0.0066852923482656,60.0,0.5084736347198486,-0.0,-6.57683330018699e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48114013671875,0.0,0.0,9.216609760187566e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811706542969,0.0,0.0,9.705534466775134e-05,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811706542969,0.0,0.0,7.168474257923663e-05,297.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811706542969,0.0,0.0,9.705533739179371e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.481201171875,0.0,0.0,0.0004603887500707,287.4566955566406,294.1499938964844,287.2023620605469,285.836181640625,287.61968994140625,287.3443908691406,286.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780392080545,60.0,0.4919317662715912,-0.0,-6.575157840416068e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48114013671875,0.0,0.0,9.216609760187566e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811706542969,0.0,0.0,9.705534466775134e-05,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811706542969,0.0,0.0,7.168474257923663e-05,297.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811706542969,0.0,0.0,9.705533739179371e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.481201171875,0.0,0.0,0.0004603887500707,287.4566955566406,294.1499938964844,287.2023620605469,285.836181640625,287.61968994140625,287.3443908691406,286.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780392080545,60.0,0.4919317662715912,-0.0,-6.575157840416068e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808654785156,0.0,0.0,9.21581595321186e-05,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808654785156,0.0,0.0,9.704698459245265e-05,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808959960937,0.0,0.0,7.16785725671798e-05,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808959960937,0.0,0.0,9.704698459245265e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809265136719,0.0,0.0,0.0004603491106536,287.45672607421875,294.1499938964844,287.1796264648437,285.8243103027344,287.6121826171875,287.3240661621094,286.48712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,0.4758780598640442,-0.0,-6.574023814209795e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808654785156,0.0,0.0,9.21581595321186e-05,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808654785156,0.0,0.0,9.704698459245265e-05,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808959960937,0.0,0.0,7.16785725671798e-05,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808959960937,0.0,0.0,9.704698459245265e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809265136719,0.0,0.0,0.0004603491106536,287.45672607421875,294.1499938964844,287.1796264648437,285.8243103027344,287.6121826171875,287.3240661621094,286.48712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,0.4758780598640442,-0.0,-6.574023814209795e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805908203125,0.0,0.0,9.215430327458309e-05,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806213378906,0.0,0.0,9.704292460810392e-05,297.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806213378906,0.0,0.0,7.167557487264276e-05,297.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806213378906,0.0,0.0,9.704292460810392e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48065185546875,0.0,0.0,0.0004603298439178,287.4567565917969,294.1499938964844,287.1579895019531,285.8134765625,287.6044006347656,287.3035888671875,286.48760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773202888993e-09,0.0009818972321227,-0.0088707199320197,0.0,0.0,0.0,-0.0066707455553114,60.0,0.4605202674865722,-0.0,-6.573473143589581e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805908203125,0.0,0.0,9.215430327458309e-05,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806213378906,0.0,0.0,9.704292460810392e-05,297.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806213378906,0.0,0.0,7.167557487264276e-05,297.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806213378906,0.0,0.0,9.704292460810392e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48065185546875,0.0,0.0,0.0004603298439178,287.4567565917969,294.1499938964844,287.1579895019531,285.8134765625,287.6044006347656,287.3035888671875,286.48760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773202888993e-09,0.0009818972321227,-0.0088707199320197,0.0,0.0,0.0,-0.0066707455553114,60.0,0.4605202674865722,-0.0,-6.573473143589581e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803466796875,0.0,0.0,9.215398313244803e-05,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803466796875,0.0,0.0,9.704258991405368e-05,297.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803466796875,0.0,0.0,7.167532021412626e-05,297.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803466796875,0.0,0.0,9.704258263809606e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804077148437,0.0,0.0,0.000460328272311,287.4568176269531,294.1499938964844,287.1376953125,285.8039245605469,287.596435546875,287.2830810546875,286.4880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365973083561e-09,0.000981893739663,-0.0088696526363492,0.0,0.0,0.0,-0.0066705434583127,60.0,0.446011483669281,-0.0,-6.573426247769022e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803466796875,0.0,0.0,9.215398313244803e-05,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803466796875,0.0,0.0,9.704258991405368e-05,297.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803466796875,0.0,0.0,7.167532021412626e-05,297.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803466796875,0.0,0.0,9.704258263809606e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804077148437,0.0,0.0,0.000460328272311,287.4568176269531,294.1499938964844,287.1376953125,285.8039245605469,287.596435546875,287.2830810546875,286.4880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365973083561e-09,0.000981893739663,-0.0088696526363492,0.0,0.0,0.0,-0.0066705434583127,60.0,0.446011483669281,-0.0,-6.573426247769022e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.480224609375,0.0,0.0,9.21549872145988e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.480224609375,0.0,0.0,9.704364492790774e-05,297.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.480224609375,0.0,0.0,7.167610601754859e-05,297.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.480224609375,0.0,0.0,9.704364492790774e-05,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4802551269531,0.0,0.0,0.0004603332781698,287.45684814453125,294.1499938964844,287.12811279296875,285.7996826171875,287.59234619140625,287.2728576660156,286.48828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819080587476,3.7486103110495606e-09,0.0009819043334573,-0.0088729131966829,0.0,0.0,0.0,-0.0066711604595184,60.0,0.4391317069530487,-0.0,-6.573568356316174e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801025390625,0.0,0.0,9.215675527229904e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801025390625,0.0,0.0,9.704550029709937e-05,297.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801025390625,0.0,0.0,7.167747389758006e-05,297.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801025390625,0.0,0.0,9.704550029709937e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801330566406,0.0,0.0,0.0004603420966304,287.45684814453125,294.1499938964844,287.11895751953125,285.7958374023437,287.5882263183594,287.2627258300781,286.488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819230763241,-0.0088786641135811,0.0,0.0,0.0,-0.0066722482442855,60.0,0.4325126707553863,-0.0,-6.573819888444632e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798583984375,0.0,0.0,9.2162168584764e-05,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798583984375,0.0,0.0,9.705120464786889e-05,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798583984375,0.0,0.0,7.168168667703867e-05,297.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798583984375,0.0,0.0,9.705120464786889e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798889160156,0.0,0.0,0.0004603691340889,287.4569091796875,294.1499938964844,287.1019897460937,285.7894592285156,287.57989501953125,287.24267578125,286.4889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.7575431655056946e-09,0.0009819807019084,-0.0088963191956281,0.0,0.0,0.0,-0.0066755888983607,60.0,0.4201239049434662,-0.0,-6.574591537855667e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798583984375,0.0,0.0,9.2162168584764e-05,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798583984375,0.0,0.0,9.705120464786889e-05,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798583984375,0.0,0.0,7.168168667703867e-05,297.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798583984375,0.0,0.0,9.705120464786889e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798889160156,0.0,0.0,0.0004603691340889,287.4569091796875,294.1499938964844,287.1019897460937,285.7894592285156,287.57989501953125,287.24267578125,286.4889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.7575431655056946e-09,0.0009819807019084,-0.0088963191956281,0.0,0.0,0.0,-0.0066755888983607,60.0,0.4201239049434662,-0.0,-6.574591537855667e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4796142578125,0.0,0.0,9.216900070896372e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4796142578125,0.0,0.0,9.705839329399168e-05,297.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4796142578125,0.0,0.0,7.168699812609702e-05,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4796142578125,0.0,0.0,9.705839329399168e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47967529296875,0.0,0.0,0.0004604032437782,287.4569702148437,294.1499938964844,287.08758544921875,285.7850952148437,287.57177734375,287.22393798828125,286.4893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041256625385e-09,0.0009820533450692,-0.008918585255742,0.0,0.0,0.0,-0.006679801736027,60.0,0.4094168543815613,-0.0,-6.57556498140366e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4796142578125,0.0,0.0,9.216931357514112e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4796142578125,0.0,0.0,9.705873526399957e-05,297.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4796142578125,0.0,0.0,7.16872455086559e-05,297.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4796142578125,0.0,0.0,9.705872798804194e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4796447753906,0.0,0.0,0.0004604048444889,287.4569702148437,294.1499938964844,287.0870361328125,285.78497314453125,287.5714416503906,287.22314453125,286.4894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.008919627405703,0.0,0.0,0.0,-0.0066799987107515,60.0,0.4089923501014709,-0.0,-6.575610456138747e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4793701171875,0.0,0.0,9.217769547831268e-05,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794006347656,0.0,0.0,9.706755372462794e-05,297.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794006347656,0.0,0.0,7.169376476667821e-05,297.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794006347656,0.0,0.0,9.706755372462794e-05,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794311523437,0.0,0.0,0.0004604466957971,287.45703125,294.1499938964844,287.0743103027344,285.7825927734375,287.5628967285156,287.2043762207031,286.4898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.7768694838291594e-09,0.0009821460116654,-0.0089469570666551,0.0,0.0,0.0,-0.0066851694136857,60.0,0.3993240296840668,-0.0,-6.57680487847756e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4793701171875,0.0,0.0,9.217769547831268e-05,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794006347656,0.0,0.0,9.706755372462794e-05,297.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794006347656,0.0,0.0,7.169376476667821e-05,297.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794006347656,0.0,0.0,9.706755372462794e-05,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794311523437,0.0,0.0,0.0004604466957971,287.45703125,294.1499938964844,287.0743103027344,285.7825927734375,287.5628967285156,287.2043762207031,286.4898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.7768694838291594e-09,0.0009821460116654,-0.0089469570666551,0.0,0.0,0.0,-0.0066851694136857,60.0,0.3993240296840668,-0.0,-6.57680487847756e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791564941406,0.0,0.0,9.218649938702585e-05,297.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791564941406,0.0,0.0,9.70768232946284e-05,297.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791564941406,0.0,0.0,7.170061144279316e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791564941406,0.0,0.0,9.70768232946284e-05,298.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4792175292969,0.0,0.0,0.0004604906716849,287.4571228027344,294.1499938964844,287.0639953613281,285.7825622558594,287.5542907714844,287.1864929199219,286.4902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782605281458e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,0.3912037014961242,-0.0,-6.578059696948912e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791564941406,0.0,0.0,9.218649938702585e-05,297.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791564941406,0.0,0.0,9.70768232946284e-05,297.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791564941406,0.0,0.0,7.170061144279316e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791564941406,0.0,0.0,9.70768232946284e-05,298.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4792175292969,0.0,0.0,0.0004604906716849,287.4571228027344,294.1499938964844,287.0639953613281,285.7825622558594,287.5542907714844,287.1864929199219,286.4902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782605281458e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,0.3912037014961242,-0.0,-6.578059696948912e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47906494140625,0.0,0.0,9.219085040967911e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47906494140625,0.0,0.0,9.708140714792536e-05,297.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47906494140625,0.0,0.0,7.170399476308376e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47906494140625,0.0,0.0,9.708140714792536e-05,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4790954589844,0.0,0.0,0.0004605124122463,287.4571533203125,294.1499938964844,287.0598449707031,285.78350830078125,287.54998779296875,287.1780090332031,286.490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,0.3878142237663269,-0.0,-6.578680711299968e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789428710937,0.0,0.0,9.21950486372225e-05,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789428710937,0.0,0.0,9.708582365419716e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789428710937,0.0,0.0,7.170726166805252e-05,297.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789428710937,0.0,0.0,9.708582365419716e-05,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47900390625,0.0,0.0,0.0004605333670042,287.4571838378906,294.1499938964844,287.0563659667969,285.7850952148437,287.5456848144531,287.1698303222656,286.4906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,0.3848540484905243,-0.0,-6.579278988283478e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787292480469,0.0,0.0,9.220260835718364e-05,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.478759765625,0.0,0.0,9.709378355182709e-05,297.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.478759765625,0.0,0.0,7.171314064180478e-05,297.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.478759765625,0.0,0.0,9.709378355182709e-05,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787902832031,0.0,0.0,0.0004605711146723,287.457275390625,294.1499938964844,287.0516357421875,285.7903747558594,287.5371398925781,287.1544494628906,286.4910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874460193261e-09,0.0009824110893532,-0.0090281944721937,0.0,0.0,0.0,-0.0067005399614572,60.0,0.3802680671215057,-0.0,-6.580356881613626e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787292480469,0.0,0.0,9.220260835718364e-05,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.478759765625,0.0,0.0,9.709378355182709e-05,297.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.478759765625,0.0,0.0,7.171314064180478e-05,297.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.478759765625,0.0,0.0,9.709378355182709e-05,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787902832031,0.0,0.0,0.0004605711146723,287.457275390625,294.1499938964844,287.0516357421875,285.7903747558594,287.5371398925781,287.1544494628906,286.4910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874460193261e-09,0.0009824110893532,-0.0090281944721937,0.0,0.0,0.0,-0.0067005399614572,60.0,0.3802680671215057,-0.0,-6.580356881613626e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,9.220861829817296e-05,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,9.710012091090904e-05,297.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,7.17178190825507e-05,297.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,9.71001136349514e-05,298.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47857666015625,0.0,0.0,0.0004606011789292,287.4573669433594,294.1499938964844,287.04998779296875,285.79864501953125,287.5286865234375,287.14068603515625,286.4914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815356919290025e-09,0.0009824751177802,-0.0090477997437119,0.0,0.0,0.0,-0.0067042494192719,60.0,0.3777485191822052,-0.0,-6.581213796152954e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,9.220861829817296e-05,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,9.710012091090904e-05,297.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,7.17178190825507e-05,297.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,9.71001136349514e-05,298.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47857666015625,0.0,0.0,0.0004606011789292,287.4573669433594,294.1499938964844,287.04998779296875,285.79864501953125,287.5286865234375,287.14068603515625,286.4914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815356919290025e-09,0.0009824751177802,-0.0090477997437119,0.0,0.0,0.0,-0.0067042494192719,60.0,0.3777485191822052,-0.0,-6.581213796152954e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783630371094,0.0,0.0,9.222354128723964e-05,297.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783630371094,0.0,0.0,9.711583697935566e-05,297.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783630371094,0.0,0.0,7.172942423494533e-05,297.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783630371094,0.0,0.0,9.711583697935566e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783935546875,0.0,0.0,0.000460675713839,287.4574584960937,294.1499938964844,287.0516357421875,285.81005859375,287.5203552246094,287.1287536621094,286.49188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826378664001,3.8339438290790895e-09,0.0009826340246945,-0.0090965004637837,0.0,0.0,0.0,-0.0067134634591639,60.0,0.3773833811283111,-0.0,-6.58334400327476e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783630371094,0.0,0.0,9.222354128723964e-05,297.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783630371094,0.0,0.0,9.711583697935566e-05,297.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783630371094,0.0,0.0,7.172942423494533e-05,297.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783630371094,0.0,0.0,9.711583697935566e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783935546875,0.0,0.0,0.000460675713839,287.4574584960937,294.1499938964844,287.0516357421875,285.81005859375,287.5203552246094,287.1287536621094,286.49188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826378664001,3.8339438290790895e-09,0.0009826340246945,-0.0090965004637837,0.0,0.0,0.0,-0.0067134634591639,60.0,0.3773833811283111,-0.0,-6.58334400327476e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781799316406,0.0,0.0,9.225507528753953e-05,297.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781799316406,0.0,0.0,9.714903717394918e-05,297.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781799316406,0.0,0.0,7.175395148806274e-05,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781799316406,0.0,0.0,9.714903717394918e-05,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47821044921875,0.0,0.0,0.0004608332237694,287.45758056640625,294.1499938964844,287.0563659667969,285.8244323730469,287.5122985839844,287.118896484375,286.4922790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829737246036,3.873218634709019e-09,0.0009829697664827,-0.0091994050890207,0.0,0.0,0.0,-0.0067329336889088,60.0,0.3793283402919769,-0.0,-6.5878452915058e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781799316406,0.0,0.0,9.225507528753953e-05,297.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781799316406,0.0,0.0,9.714903717394918e-05,297.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781799316406,0.0,0.0,7.175395148806274e-05,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781799316406,0.0,0.0,9.714903717394918e-05,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47821044921875,0.0,0.0,0.0004608332237694,287.45758056640625,294.1499938964844,287.0563659667969,285.8244323730469,287.5122985839844,287.118896484375,286.4922790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829737246036,3.873218634709019e-09,0.0009829697664827,-0.0091994050890207,0.0,0.0,0.0,-0.0067329336889088,60.0,0.3793283402919769,-0.0,-6.5878452915058e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47808837890625,0.0,0.0,9.22768231248483e-05,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47808837890625,0.0,0.0,9.717194188851865e-05,297.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47808837890625,0.0,0.0,7.177086808951572e-05,297.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47808837890625,0.0,0.0,9.717194188851865e-05,298.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781188964844,0.0,0.0,0.0004609418683685,287.4576110839844,294.1499938964844,287.0598449707031,285.83270263671875,287.5083312988281,287.1147155761719,286.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.900311629223552e-09,0.0009832014329731,-0.0092703932896256,0.0,0.0,0.0,-0.0067463647574186,60.0,0.3810513019561767,-0.0,-6.590951073803808e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779968261719,0.0,0.0,9.230274736182764e-05,297.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779968261719,0.0,0.0,9.719924128148703e-05,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779968261719,0.0,0.0,7.179102976806462e-05,297.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779968261719,0.0,0.0,9.719924128148703e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47802734375,0.0,0.0,0.000461071380414,287.4576721191406,294.1499938964844,287.0639953613281,285.84161376953125,287.50445556640625,287.111083984375,286.49267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932607572920688e-09,0.0009834775701165,-0.0093550123274326,0.0,0.0,0.0,-0.0067623751237988,60.0,0.383277952671051,-0.0,-6.594655133085325e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778137207031,0.0,0.0,9.236537152901292e-05,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,9.7265190561302e-05,297.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,7.183973502833396e-05,297.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,9.7265190561302e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778747558594,0.0,0.0,0.0004613841883838,287.4577941894531,294.1499938964844,287.0743103027344,285.8613586425781,287.49688720703125,287.1053771972656,286.4930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.010618948058209e-09,0.0009841446299105,-0.0095594124868512,0.0,0.0,0.0,-0.006801048759371,60.0,0.3891083002090454,-0.0,-6.60360512938496e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778137207031,0.0,0.0,9.236537152901292e-05,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,9.7265190561302e-05,297.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,7.183973502833396e-05,297.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,9.7265190561302e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778747558594,0.0,0.0,0.0004613841883838,287.4577941894531,294.1499938964844,287.0743103027344,285.8613586425781,287.49688720703125,287.1053771972656,286.4930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.010618948058209e-09,0.0009841446299105,-0.0095594124868512,0.0,0.0,0.0,-0.006801048759371,60.0,0.3891083002090454,-0.0,-6.60360512938496e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776611328125,0.0,0.0,9.244104148820044e-05,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776611328125,0.0,0.0,9.734486957313492e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776611328125,0.0,0.0,7.189859024947509e-05,297.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776611328125,0.0,0.0,9.734486957313492e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776916503906,0.0,0.0,0.0004617621598299,287.4579162597656,294.1499938964844,287.0870361328125,285.8834533691406,287.4896545410156,287.1020202636719,286.493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849547641351,4.104878659205724e-09,0.0009849506895989,-0.0098063815385103,0.0,0.0,0.0,-0.0068477769382297,60.0,0.3968203067779541,-0.0,-6.614428116336057e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
