time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366600,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776611328125,0.0,0.0,9.244104148820044e-05,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776611328125,0.0,0.0,9.734486957313492e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776611328125,0.0,0.0,7.189859024947509e-05,297.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776611328125,0.0,0.0,9.734486957313492e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776916503906,0.0,0.0,0.0004617621598299,287.4579162597656,294.1499938964844,287.0870361328125,285.8834533691406,287.4896545410156,287.1020202636719,286.493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849547641351,4.104878659205724e-09,0.0009849506895989,-0.0098063815385103,0.0,0.0,0.0,-0.0068477769382297,60.0,0.3968203067779541,-0.0,-6.614428116336057e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775085449219,0.0,0.0,9.252842573914676e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775085449219,0.0,0.0,9.74368886090815e-05,297.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775085449219,0.0,0.0,7.196655496954918e-05,297.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775085449219,0.0,0.0,9.74368886090815e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775390625,0.0,0.0,0.0004621986590791,287.4580383300781,294.1499938964844,287.1019897460937,285.9076843261719,287.4827880859375,287.1011047363281,286.4937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858857374638,4.213743576286788e-09,0.0009858815465122,-0.0100916167721152,0.0,0.0,0.0,-0.0069017461501061,60.0,0.4062038362026214,-0.0,-6.626938642284588e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775085449219,0.0,0.0,9.252842573914676e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775085449219,0.0,0.0,9.74368886090815e-05,297.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775085449219,0.0,0.0,7.196655496954918e-05,297.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775085449219,0.0,0.0,9.74368886090815e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775390625,0.0,0.0,0.0004621986590791,287.4580383300781,294.1499938964844,287.1019897460937,285.9076843261719,287.4827880859375,287.1011047363281,286.4937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858857374638,4.213743576286788e-09,0.0009858815465122,-0.0100916167721152,0.0,0.0,0.0,-0.0069017461501061,60.0,0.4062038362026214,-0.0,-6.626938642284588e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47735595703125,0.0,0.0,9.262513049179688e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47735595703125,0.0,0.0,9.753872291184962e-05,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47735595703125,0.0,0.0,7.204176654340699e-05,297.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47735595703125,0.0,0.0,9.753872291184962e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773864746094,0.0,0.0,0.000462681724457,287.4581604003906,294.1499938964844,287.11895751953125,285.9338684082031,287.4762878417969,287.10272216796875,286.4941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986916013062,4.334215653045703e-09,0.000986911705695,-0.0104072606191039,0.0,0.0,0.0,-0.0069614690728485,60.0,0.4170939922332763,-0.0,-6.640796357260116e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47735595703125,0.0,0.0,9.262513049179688e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47735595703125,0.0,0.0,9.753872291184962e-05,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47735595703125,0.0,0.0,7.204176654340699e-05,297.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47735595703125,0.0,0.0,9.753872291184962e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773864746094,0.0,0.0,0.000462681724457,287.4581604003906,294.1499938964844,287.11895751953125,285.9338684082031,287.4762878417969,287.10272216796875,286.4941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986916013062,4.334215653045703e-09,0.000986911705695,-0.0104072606191039,0.0,0.0,0.0,-0.0069614690728485,60.0,0.4170939922332763,-0.0,-6.640796357260116e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.477294921875,0.0,0.0,9.267645509680732e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.477294921875,0.0,0.0,9.75927760009654e-05,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.477294921875,0.0,0.0,7.208168972283602e-05,297.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.477294921875,0.0,0.0,9.759276872500776e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773254394531,0.0,0.0,0.0004629381000995,287.4582214355469,294.1499938964844,287.12811279296875,285.9476318359375,287.4732360839844,287.1046447753906,286.4942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874628158286,4.3981578379259645e-09,0.0009874585084617,-0.0105747915804386,0.0,0.0,0.0,-0.0069931680336594,60.0,0.4231050312519073,-0.0,-6.648158290545325e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,9.2729322204832e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,9.76484443526715e-05,297.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,7.212280615931377e-05,297.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,9.76484443526715e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772644042969,0.0,0.0,0.0004632021882571,287.4582824707031,294.1499938964844,287.1376953125,285.9617614746094,287.47027587890625,287.1072082519531,286.4944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880261495709,4.464018932281988e-09,0.0009880216093733,-0.010747349821031,0.0,0.0,0.0,-0.0070258183404803,60.0,0.4294106364250183,-0.0,-6.655744755335037e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4770812988281,0.0,0.0,9.283819963457064e-05,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4770812988281,0.0,0.0,9.77630988927558e-05,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4770812988281,0.0,0.0,7.220749102998525e-05,297.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4770812988281,0.0,0.0,9.77630916167982e-05,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47711181640625,0.0,0.0,0.0004637460515368,287.4584350585937,294.1499938964844,287.1579895019531,285.9911804199219,287.4646911621094,287.1141662597656,286.49481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.599655323289653e-09,0.0009891814552247,-0.0111027183011174,0.0,0.0,0.0,-0.0070930593647062,60.0,0.4428374469280243,-0.0,-6.671381669320908e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4770812988281,0.0,0.0,9.283819963457064e-05,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4770812988281,0.0,0.0,9.77630988927558e-05,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4770812988281,0.0,0.0,7.220749102998525e-05,297.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4770812988281,0.0,0.0,9.77630916167982e-05,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47711181640625,0.0,0.0,0.0004637460515368,287.4584350585937,294.1499938964844,287.1579895019531,285.9911804199219,287.4646911621094,287.1141662597656,286.49481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.599655323289653e-09,0.0009891814552247,-0.0111027183011174,0.0,0.0,0.0,-0.0070930593647062,60.0,0.4428374469280243,-0.0,-6.671381669320908e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769592285156,0.0,0.0,9.294862684328108e-05,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769592285156,0.0,0.0,9.787938324734569e-05,297.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769592285156,0.0,0.0,7.229337643366307e-05,297.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769592285156,0.0,0.0,9.787938324734569e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769897460937,0.0,0.0,0.0004642976564355,287.4585876464844,294.1499938964844,287.1796264648437,286.0218811035156,287.4595947265625,287.123779296875,286.4951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230607787524e-09,0.0009903579484671,-0.0114631615579128,0.0,0.0,0.0,-0.0071612615138292,60.0,0.4573321640491485,-0.0,-6.687261588922412e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769592285156,0.0,0.0,9.294862684328108e-05,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769592285156,0.0,0.0,9.787938324734569e-05,297.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769592285156,0.0,0.0,7.229337643366307e-05,297.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769592285156,0.0,0.0,9.787938324734569e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769897460937,0.0,0.0,0.0004642976564355,287.4585876464844,294.1499938964844,287.1796264648437,286.0218811035156,287.4595947265625,287.123779296875,286.4951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230607787524e-09,0.0009903579484671,-0.0114631615579128,0.0,0.0,0.0,-0.0071612615138292,60.0,0.4573321640491485,-0.0,-6.687261588922412e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,9.305715502705424e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,9.799366671359168e-05,297.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,7.237778481794521e-05,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,9.799366671359168e-05,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47686767578125,0.0,0.0,0.0004648397734854,287.458740234375,294.1499938964844,287.2023620605469,286.0536499023437,287.4549255371094,287.13580322265625,286.4954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872431791369536e-09,0.0009915140690281,-0.0118173798546195,0.0,0.0,0.0,-0.0072282864712178,60.0,0.472683846950531,-0.0,-6.70288571313904e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,9.305715502705424e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,9.799366671359168e-05,297.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,7.237778481794521e-05,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,9.799366671359168e-05,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47686767578125,0.0,0.0,0.0004648397734854,287.458740234375,294.1499938964844,287.2023620605469,286.0536499023437,287.4549255371094,287.13580322265625,286.4954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872431791369536e-09,0.0009915140690281,-0.0118173798546195,0.0,0.0,0.0,-0.0072282864712178,60.0,0.472683846950531,-0.0,-6.70288571313904e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,9.315989882452412e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,9.810186020331456e-05,297.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,7.245769666042179e-05,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,9.810186020331456e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767761230469,0.0,0.0,0.0004653529904317,287.4588928222656,294.1499938964844,287.2260131835937,286.0863037109375,287.4507751464844,287.150146484375,286.4958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926136117428,5.00042940387857e-09,0.000992608605884,-0.0121527221053838,0.0,0.0,0.0,-0.0072917407378554,60.0,0.4887537360191345,-0.0,-6.717694134295017e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,9.315989882452412e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,9.810186020331456e-05,297.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,7.245769666042179e-05,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,9.810186020331456e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767761230469,0.0,0.0,0.0004653529904317,287.4588928222656,294.1499938964844,287.2260131835937,286.0863037109375,287.4507751464844,287.150146484375,286.4958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926136117428,5.00042940387857e-09,0.000992608605884,-0.0121527221053838,0.0,0.0,0.0,-0.0072917407378554,60.0,0.4887537360191345,-0.0,-6.717694134295017e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766540527344,0.0,0.0,9.32080583879724e-05,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766845703125,0.0,0.0,9.815258090384305e-05,297.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766845703125,0.0,0.0,7.249516056617722e-05,297.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766845703125,0.0,0.0,9.815258090384305e-05,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,0.000465593591798,287.4589538574219,294.1499938964844,287.2380676269531,286.1028747558594,287.4488830566406,287.1581420898437,286.4960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931267704814,5.0604316292890425e-09,0.0009931217646226,-0.0123099219053983,0.0,0.0,0.0,-0.0073214867152273,60.0,0.4970035254955292,-0.0,-6.724641821165278e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47662353515625,0.0,0.0,9.32535040192306e-05,297.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47662353515625,0.0,0.0,9.820043487707152e-05,297.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47662353515625,0.0,0.0,7.253050716826692e-05,297.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47662353515625,0.0,0.0,9.820043487707152e-05,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766540527344,0.0,0.0,0.0004658206016756,287.45904541015625,294.1499938964844,287.25030517578125,286.1195983886719,287.4471130371094,287.1666259765625,286.49615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936109418049,5.117045898117567e-09,0.0009936058195307,-0.0124582443386316,0.0,0.0,0.0,-0.0073495525866746,60.0,0.505364179611206,-0.0,-6.731200130616345e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765014648437,0.0,0.0,9.33355768211186e-05,297.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,9.82868587016128e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,7.259433914441615e-05,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,9.82868587016128e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765625,0.0,0.0,0.0004662305291276,287.4591979980469,294.1499938964844,287.2750244140625,286.1533508300781,287.4439392089844,287.1849060058594,286.4964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.219285448276878e-09,0.0009944800985977,-0.0127260964363813,0.0,0.0,0.0,-0.0074002374894917,60.0,0.5223261713981628,-0.0,-6.743051983448822e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765014648437,0.0,0.0,9.33355768211186e-05,297.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,9.82868587016128e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,7.259433914441615e-05,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,9.82868587016128e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765625,0.0,0.0,0.0004662305291276,287.4591979980469,294.1499938964844,287.2750244140625,286.1533508300781,287.4439392089844,287.1849060058594,286.4964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.219285448276878e-09,0.0009944800985977,-0.0127260964363813,0.0,0.0,0.0,-0.0074002374894917,60.0,0.5223261713981628,-0.0,-6.743051983448822e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764099121094,0.0,0.0,9.34051349759102e-05,297.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764099121094,0.0,0.0,9.83601130428724e-05,297.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764099121094,0.0,0.0,7.264844316523522e-05,297.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764099121094,0.0,0.0,9.836010576691478e-05,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764709472656,0.0,0.0,0.0004665780288632,287.4593811035156,294.1499938964844,287.29998779296875,286.18731689453125,287.4412841796875,287.204833984375,286.496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305945016687019e-09,0.0009952211985364,-0.0129531295970082,0.0,0.0,0.0,-0.0074431984685361,60.0,0.5395004749298096,-0.0,-6.753106163159829e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764099121094,0.0,0.0,9.34051349759102e-05,297.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764099121094,0.0,0.0,9.83601130428724e-05,297.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764099121094,0.0,0.0,7.264844316523522e-05,297.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764099121094,0.0,0.0,9.836010576691478e-05,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764709472656,0.0,0.0,0.0004665780288632,287.4593811035156,294.1499938964844,287.29998779296875,286.18731689453125,287.4412841796875,287.204833984375,286.496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305945016687019e-09,0.0009952211985364,-0.0129531295970082,0.0,0.0,0.0,-0.0074431984685361,60.0,0.5395004749298096,-0.0,-6.753106163159829e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.476318359375,0.0,0.0,9.346671140519902e-05,297.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4763488769531,0.0,0.0,9.84249491011724e-05,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4763488769531,0.0,0.0,7.269633351825178e-05,297.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4763488769531,0.0,0.0,9.84249491011724e-05,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47637939453125,0.0,0.0,0.0004668855981435,287.4595642089844,294.1499938964844,287.324951171875,286.2212829589844,287.4390869140625,287.2259826660156,286.4971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958825539797,5.3826498813691614e-09,0.0009958771988749,-0.0131540820002555,0.0,0.0,0.0,-0.0074812248349189,60.0,0.5567253232002258,-0.0,-6.762011395267109e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.476318359375,0.0,0.0,9.346671140519902e-05,297.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4763488769531,0.0,0.0,9.84249491011724e-05,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4763488769531,0.0,0.0,7.269633351825178e-05,297.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4763488769531,0.0,0.0,9.84249491011724e-05,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47637939453125,0.0,0.0,0.0004668855981435,287.4595642089844,294.1499938964844,287.324951171875,286.2212829589844,287.4390869140625,287.2259826660156,286.4971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958825539797,5.3826498813691614e-09,0.0009958771988749,-0.0131540820002555,0.0,0.0,0.0,-0.0074812248349189,60.0,0.5567253232002258,-0.0,-6.762011395267109e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47625732421875,0.0,0.0,9.352736378787084e-05,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47625732421875,0.0,0.0,9.84888247330673e-05,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47625732421875,0.0,0.0,7.274351082742214e-05,297.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47625732421875,0.0,0.0,9.848881745710968e-05,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762878417969,0.0,0.0,0.0004671885690186,287.459716796875,294.1499938964844,287.3497009277344,286.25506591796875,287.4373779296875,287.2480773925781,286.4975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965286590158,5.45821032815752e-09,0.000996523303911,-0.0133520336821675,0.0,0.0,0.0,-0.0075186830945312,60.0,0.5738757252693176,-0.0,-6.770789440224689e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47625732421875,0.0,0.0,9.352736378787084e-05,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47625732421875,0.0,0.0,9.84888247330673e-05,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47625732421875,0.0,0.0,7.274351082742214e-05,297.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47625732421875,0.0,0.0,9.848881745710968e-05,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762878417969,0.0,0.0,0.0004671885690186,287.459716796875,294.1499938964844,287.3497009277344,286.25506591796875,287.4373779296875,287.2480773925781,286.4975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965286590158,5.45821032815752e-09,0.000996523303911,-0.0133520336821675,0.0,0.0,0.0,-0.0075186830945312,60.0,0.5738757252693176,-0.0,-6.770789440224689e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761962890625,0.0,0.0,9.356167720397934e-05,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762268066406,0.0,0.0,9.852495713857934e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762268066406,0.0,0.0,7.277019903995097e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762268066406,0.0,0.0,9.852495713857934e-05,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47625732421875,0.0,0.0,0.0004673599614761,287.4598083496094,294.1499938964844,287.3619079589844,286.2718200683594,287.4366760253906,287.25946044921875,286.4976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968942031264,5.500956579140848e-09,0.0009968887316063,-0.0134640196338295,0.0,0.0,0.0,-0.007539874408394,60.0,0.5823937654495239,-0.0,-6.77575826557586e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761657714844,0.0,0.0,9.360101830679925e-05,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761657714844,0.0,0.0,9.856637916527689e-05,297.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761657714844,0.0,0.0,7.280079444171861e-05,297.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761657714844,0.0,0.0,9.856637916527689e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761962890625,0.0,0.0,0.0004675564996432,287.4598999023437,294.1499938964844,287.3739929199219,286.2884521484375,287.43609619140625,287.2710266113281,286.49786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997313298285,5.5499662643399014e-09,0.0009973078267648,-0.013592411763966,0.0,0.0,0.0,-0.0075641702860593,60.0,0.590863823890686,-0.0,-6.781456818316657e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761047363281,0.0,0.0,9.369772305944934e-05,297.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761047363281,0.0,0.0,9.8668213468045e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761047363281,0.0,0.0,7.287600601557642e-05,297.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761047363281,0.0,0.0,9.8668213468045e-05,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47613525390625,0.0,0.0,0.0004680395359173,287.4600830078125,294.1499938964844,287.39764404296875,286.3211669921875,287.4352722167969,287.2945861816406,286.4981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983435738831,5.670440117455655e-09,0.0009983378695324,-0.013908022083342,0.0,0.0,0.0,-0.0076238941401243,60.0,0.6076197624206543,-0.0,-6.795475826493202e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761047363281,0.0,0.0,9.369772305944934e-05,297.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761047363281,0.0,0.0,9.8668213468045e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761047363281,0.0,0.0,7.287600601557642e-05,297.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761047363281,0.0,0.0,9.8668213468045e-05,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47613525390625,0.0,0.0,0.0004680395359173,287.4600830078125,294.1499938964844,287.39764404296875,286.3211669921875,287.4352722167969,287.2945861816406,286.4981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983435738831,5.670440117455655e-09,0.0009983378695324,-0.013908022083342,0.0,0.0,0.0,-0.0076238941401243,60.0,0.6076197624206543,-0.0,-6.795475826493202e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,9.381904237670824e-05,297.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,9.879597200779244e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,7.297036790987477e-05,297.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,9.879597200779244e-05,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47607421875,0.0,0.0,0.0004686455649789,287.4602966308594,294.1499938964844,287.4203796386719,286.3530578613281,287.43487548828125,287.31866455078125,286.49853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996361332014,5.821588100474173e-09,0.0009996303124353,-0.0143039831891655,0.0,0.0,0.0,-0.0076988241635262,60.0,0.6240220069885254,-0.0,-6.813084496570809e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,9.381904237670824e-05,297.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,9.879597200779244e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,7.297036790987477e-05,297.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,9.879597200779244e-05,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47607421875,0.0,0.0,0.0004686455649789,287.4602966308594,294.1499938964844,287.4203796386719,286.3530578613281,287.43487548828125,287.31866455078125,286.49853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996361332014,5.821588100474173e-09,0.0009996303124353,-0.0143039831891655,0.0,0.0,0.0,-0.0076988241635262,60.0,0.6240220069885254,-0.0,-6.813084496570809e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759826660156,0.0,0.0,9.396355744684116e-05,297.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759826660156,0.0,0.0,9.894814866129308e-05,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759826660156,0.0,0.0,7.308276690309867e-05,297.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759826660156,0.0,0.0,9.894814866129308e-05,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760131835937,0.0,0.0,0.0004693674272857,287.4604797363281,294.1499938964844,287.4419860839844,286.3838806152344,287.4348449707031,287.3429870605469,286.4989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011757258325,6.001621422058179e-09,0.0010011696722358,-0.0147756077349185,0.0,0.0,0.0,-0.0077880742028355,60.0,0.6399644017219543,-0.0,-6.834088139839879e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759826660156,0.0,0.0,9.396355744684116e-05,297.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759826660156,0.0,0.0,9.894814866129308e-05,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759826660156,0.0,0.0,7.308276690309867e-05,297.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759826660156,0.0,0.0,9.894814866129308e-05,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760131835937,0.0,0.0,0.0004693674272857,287.4604797363281,294.1499938964844,287.4419860839844,286.3838806152344,287.4348449707031,287.3429870605469,286.4989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011757258325,6.001621422058179e-09,0.0010011696722358,-0.0147756077349185,0.0,0.0,0.0,-0.0077880742028355,60.0,0.6399644017219543,-0.0,-6.834088139839879e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759216308594,0.0,0.0,9.41283578868024e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759216308594,0.0,0.0,9.91216948023066e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759216308594,0.0,0.0,7.321094744838774e-05,297.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759216308594,0.0,0.0,9.91216948023066e-05,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,0.000470190658234,287.4606628417969,294.1499938964844,287.4623107910156,286.41339111328125,287.4352111816406,287.3673095703125,286.4992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029316181316,6.206939850983417e-09,0.0010029253317043,-0.0153134576976299,0.0,0.0,0.0,-0.0078898593783378,60.0,0.6552343964576721,-0.0,-6.858080325855553e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759216308594,0.0,0.0,9.41283578868024e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759216308594,0.0,0.0,9.91216948023066e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759216308594,0.0,0.0,7.321094744838774e-05,297.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759216308594,0.0,0.0,9.91216948023066e-05,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,0.000470190658234,287.4606628417969,294.1499938964844,287.4623107910156,286.41339111328125,287.4352111816406,287.3673095703125,286.4992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029316181316,6.206939850983417e-09,0.0010029253317043,-0.0153134576976299,0.0,0.0,0.0,-0.0078898593783378,60.0,0.6552343964576721,-0.0,-6.858080325855553e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47589111328125,0.0,0.0,9.421662980457768e-05,297.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47589111328125,0.0,0.0,9.92146524367854e-05,297.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47589111328125,0.0,0.0,7.327960338443518e-05,297.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47589111328125,0.0,0.0,9.92146524367854e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759216308594,0.0,0.0,0.0004706315812654,287.4607849121094,294.1499938964844,287.47186279296875,286.4276123046875,287.435546875,287.37939453125,286.4994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038720211014,6.316914102910687e-09,0.001003865734674,-0.0156015399843454,0.0,0.0,0.0,-0.0079443780705332,60.0,0.6625657081604004,-0.0,-6.870948965342907e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4758605957031,0.0,0.0,9.43075865507126e-05,297.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47589111328125,0.0,0.0,9.931043314281852e-05,297.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47589111328125,0.0,0.0,7.335034752031788e-05,297.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47589111328125,0.0,0.0,9.931043314281852e-05,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759216308594,0.0,0.0,0.0004710859502665,287.4608764648437,294.1499938964844,287.4810485839844,286.4414367675781,287.4359436035156,287.3913269042969,286.4996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048411786556,6.430235455212596e-09,0.0010048347758129,-0.015898386016488,0.0,0.0,0.0,-0.0080005563795566,60.0,0.6696738004684448,-0.0,-6.884221903646903e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,9.44932471611537e-05,297.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,9.950593812391162e-05,297.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,7.349474617512897e-05,297.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,9.950593812391162e-05,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4758605957031,0.0,0.0,0.000472013343824,287.4610900878906,294.1499938964844,287.4979858398437,286.4677734375,287.4369506835937,287.4146728515625,286.4999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.6615388760737915e-09,0.0010068126721307,-0.0165042728185653,0.0,0.0,0.0,-0.008115223608911,60.0,0.6831212639808655,-0.0,-6.911352556926431e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,9.44932471611537e-05,297.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,9.950593812391162e-05,297.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,7.349474617512897e-05,297.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,9.950593812391162e-05,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4758605957031,0.0,0.0,0.000472013343824,287.4610900878906,294.1499938964844,287.4979858398437,286.4677734375,287.4369506835937,287.4146728515625,286.4999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.6615388760737915e-09,0.0010068126721307,-0.0165042728185653,0.0,0.0,0.0,-0.008115223608911,60.0,0.6831212639808655,-0.0,-6.911352556926431e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
