time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368940,297.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,9.467569907428695e-05,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,9.969807433662936e-05,297.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,7.3636656452436e-05,297.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,9.969807433662936e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,0.0004729247593786,287.4613037109375,294.1499938964844,287.5129699707031,286.4921569824219,287.4382019042969,287.4370422363281,286.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087633272632,6.888852599473694e-09,0.0010087563423439,-0.0170996915549039,0.0,0.0,0.0,-0.0082279127091169,60.0,0.6953833103179932,-0.0,-6.93806754270554e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,9.467569907428695e-05,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,9.969807433662936e-05,297.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,7.3636656452436e-05,297.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,9.969807433662936e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,0.0004729247593786,287.4613037109375,294.1499938964844,287.5129699707031,286.4921569824219,287.4382019042969,287.4370422363281,286.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087633272632,6.888852599473694e-09,0.0010087563423439,-0.0170996915549039,0.0,0.0,0.0,-0.0082279127091169,60.0,0.6953833103179932,-0.0,-6.93806754270554e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,9.484429756412284e-05,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,9.987561497837304e-05,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,7.376778376055881e-05,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,9.987560770241544e-05,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,0.0004737669078167,287.4615173339844,294.1499938964844,287.52569580078125,286.514404296875,287.4396667480469,287.4579162597656,286.500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559615679,7.098893917145688e-09,0.0010105525143444,-0.0176498536020517,0.0,0.0,0.0,-0.0083320401608943,60.0,0.7061365842819214,-0.0,-6.962798693166405e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,9.484429756412284e-05,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,9.987561497837304e-05,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,7.376778376055881e-05,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,9.987560770241544e-05,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,0.0004737669078167,287.4615173339844,294.1499938964844,287.52569580078125,286.514404296875,287.4396667480469,287.4579162597656,286.500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559615679,7.098893917145688e-09,0.0010105525143444,-0.0176498536020517,0.0,0.0,0.0,-0.0083320401608943,60.0,0.7061365842819214,-0.0,-6.962798693166405e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,9.498641156824306e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,0.0001000252668745,297.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,7.387832010863349e-05,297.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,0.0001000252668745,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,0.0004744768084492,287.46173095703125,294.1499938964844,287.5360107421875,286.5342712402344,287.4413146972656,287.47686767578125,286.5010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120739461854,7.275948732399229e-09,0.0010120666120201,-0.018113600090146,0.0,0.0,0.0,-0.0084198145195841,60.0,0.715143084526062,-0.0,-6.983679412542187e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,9.498641156824306e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,0.0001000252668745,297.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,7.387832010863349e-05,297.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,0.0001000252668745,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,0.0004744768084492,287.46173095703125,294.1499938964844,287.5360107421875,286.5342712402344,287.4413146972656,287.47686767578125,286.5010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120739461854,7.275948732399229e-09,0.0010120666120201,-0.018113600090146,0.0,0.0,0.0,-0.0084198145195841,60.0,0.715143084526062,-0.0,-6.983679412542187e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,9.50457833823748e-05,297.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,0.0001000877891783,297.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,7.392450061161071e-05,297.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,0.0001000877891783,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,0.0004747733764816,287.4618530273437,294.1499938964844,287.5401611328125,286.54327392578125,287.44219970703125,287.48541259765625,286.5013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127065470442,7.349918007548695e-09,0.0010126992128789,-0.018307339400053,0.0,0.0,0.0,-0.008456484414637,60.0,0.7188667058944702,-0.0,-6.992411982764679e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,9.509429219178855e-05,297.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,0.0001001388736767,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,7.396222645184025e-05,297.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,0.0001001388736767,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,0.0004750156949739,287.4619445800781,294.1499938964844,287.54364013671875,286.55157470703125,287.443115234375,287.493408203125,286.5014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132234310731,7.410350999492721e-09,0.0010132160969078,-0.0184656232595443,0.0,0.0,0.0,-0.0084864441305398,60.0,0.722122311592102,-0.0,-6.999550805630862e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,9.515513374935836e-05,297.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,0.0001002029384835,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,7.40095492801629e-05,297.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,0.0001002029384835,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,0.0004753195971716,287.4621887207031,294.1499938964844,287.5483703613281,286.5660705566406,287.4449462890625,287.5074768066406,286.5018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138717480003,7.486144149027041e-09,0.0010138642974197,-0.0186641346663236,0.0,0.0,0.0,-0.0085240183398127,60.0,0.7269999980926514,-0.0,-7.008509328443324e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,9.515513374935836e-05,297.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,0.0001002029384835,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,7.40095492801629e-05,297.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,0.0001002029384835,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,0.0004753195971716,287.4621887207031,294.1499938964844,287.5483703613281,286.5660705566406,287.4449462890625,287.5074768066406,286.5018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138717480003,7.486144149027041e-09,0.0010138642974197,-0.0186641346663236,0.0,0.0,0.0,-0.0085240183398127,60.0,0.7269999980926514,-0.0,-7.008509328443324e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,9.516338468529284e-05,297.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,0.0001002116332529,297.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,7.401596667477861e-05,297.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,0.0001002116259769,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,0.0004753608372993,287.46240234375,294.1499938964844,287.54998779296875,286.5775451660156,287.44683837890625,287.5184631347656,286.5022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139597579836,7.496420373342971e-09,0.001013952307403,-0.0186910480260849,0.0,0.0,0.0,-0.0085291136056184,60.0,0.7292673587799072,-0.0,-7.009724356521474e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,9.516338468529284e-05,297.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,0.0001002116332529,297.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,7.401596667477861e-05,297.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,0.0001002116259769,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,0.0004753608372993,287.46240234375,294.1499938964844,287.54998779296875,286.5775451660156,287.44683837890625,287.5184631347656,286.5022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139597579836,7.496420373342971e-09,0.001013952307403,-0.0186910480260849,0.0,0.0,0.0,-0.0085291136056184,60.0,0.7292673587799072,-0.0,-7.009724356521474e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4756774902344,0.0,0.0,9.512363612884656e-05,297.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4756774902344,0.0,0.0,0.0001001697673927,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,7.398505113087595e-05,297.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,0.0001001697673927,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,0.0004751622618641,287.462646484375,294.1499938964844,287.54998779296875,286.5874328613281,287.4486694335937,287.52667236328125,286.5027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135363554582,7.446886662876295e-09,0.0010135289048776,-0.0185613147914409,0.0,0.0,0.0,-0.0085045583546161,60.0,0.7295392751693726,-0.0,-7.003868773836075e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4756774902344,0.0,0.0,9.512363612884656e-05,297.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4756774902344,0.0,0.0,0.0001001697673927,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,7.398505113087595e-05,297.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,0.0001001697673927,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,0.0004751622618641,287.462646484375,294.1499938964844,287.54998779296875,286.5874328613281,287.4486694335937,287.52667236328125,286.5027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135363554582,7.446886662876295e-09,0.0010135289048776,-0.0185613147914409,0.0,0.0,0.0,-0.0085045583546161,60.0,0.7295392751693726,-0.0,-7.003868773836075e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4756774902344,0.0,0.0,9.504416811978444e-05,297.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,0.0001000860866042,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,7.392324187094346e-05,297.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,0.0001000860866042,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,0.0004747653147205,287.4628601074219,294.1499938964844,287.54998779296875,286.5973205566406,287.45050048828125,287.5328063964844,286.50311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126896668225,7.347872088558915e-09,0.0010126823326572,-0.0183019787073135,0.0,0.0,0.0,-0.008455472998321,60.0,0.7289795279502869,-0.0,-6.992170398234522e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4756774902344,0.0,0.0,9.504416811978444e-05,297.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,0.0001000860866042,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,7.392324187094346e-05,297.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,0.0001000860866042,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,0.0004747653147205,287.4628601074219,294.1499938964844,287.54998779296875,286.5973205566406,287.45050048828125,287.5328063964844,286.50311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126896668225,7.347872088558915e-09,0.0010126823326572,-0.0183019787073135,0.0,0.0,0.0,-0.008455472998321,60.0,0.7289795279502869,-0.0,-6.992170398234522e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4756774902344,0.0,0.0,9.49908426264301e-05,297.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,0.0001000299380393,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,7.388176891254261e-05,297.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,0.0001000299380393,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,0.0004744989564642,287.4629821777344,294.1499938964844,287.54998779296875,286.6022644042969,287.4513854980469,287.5351257324219,286.5033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012121560052,7.281433234140877e-09,0.0010121142258867,-0.0181279648095369,0.0,0.0,0.0,-0.0084225367754697,60.0,0.7285112738609314,-0.0,-6.984326716974465e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,9.493155812378971e-05,297.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,9.996750304708256e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,7.383565389318392e-05,297.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,9.996750304708256e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,0.0004742027958855,287.4631042480469,294.1499938964844,287.54998779296875,286.6072082519531,287.4522705078125,287.5371398925781,286.5035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114898905158,7.207561658617578e-09,0.0010114826727658,-0.0179344788193702,0.0,0.0,0.0,-0.0083859153091907,60.0,0.7279857397079468,-0.0,-6.975610489234897e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,9.479388245381416e-05,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,9.982252231566235e-05,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,7.372857362497598e-05,297.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,9.982252231566235e-05,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,0.0004735150723718,287.4633483886719,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.5403137207031,286.50396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100229410454,7.0360233195287955e-09,0.0010100158397108,-0.0174851771444082,0.0,0.0,0.0,-0.0083008771762251,60.0,0.7267568707466125,-0.0,-6.955391285146106e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,9.479388245381416e-05,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,9.982252231566235e-05,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,7.372857362497598e-05,297.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,9.982252231566235e-05,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,0.0004735150723718,287.4633483886719,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.5403137207031,286.50396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100229410454,7.0360233195287955e-09,0.0010100158397108,-0.0174851771444082,0.0,0.0,0.0,-0.0083008771762251,60.0,0.7267568707466125,-0.0,-6.955391285146106e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,9.464054892305283e-05,297.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,9.96610542642884e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,7.36093134037219e-05,297.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,9.96610542642884e-05,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,0.0004727491468656,287.4635925292969,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.5426940917969,286.5044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083891684189,6.844978361897347e-09,0.0010083822999149,-0.0169847700744867,0.0,0.0,0.0,-0.0082061681896448,60.0,0.7253726124763489,-0.0,-6.932906870815715e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,9.464054892305283e-05,297.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,9.96610542642884e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,7.36093134037219e-05,297.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,9.96610542642884e-05,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,0.0004727491468656,287.4635925292969,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.5426940917969,286.5044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083891684189,6.844978361897347e-09,0.0010083822999149,-0.0169847700744867,0.0,0.0,0.0,-0.0082061681896448,60.0,0.7253726124763489,-0.0,-6.932906870815715e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,9.447919728700072e-05,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,9.949114610208198e-05,297.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,7.348381768679246e-05,297.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,9.949113882612436e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,0.000471943145385,287.4638366699219,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.54443359375,286.5048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066698305308,6.643943173401112e-09,0.0010066631948575,-0.0164581816643476,0.0,0.0,0.0,-0.0081065064296126,60.0,0.7238752245903015,-0.0,-6.909287009193579e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,9.447919728700072e-05,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,9.949114610208198e-05,297.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,7.348381768679246e-05,297.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,9.949113882612436e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,0.000471943145385,287.4638366699219,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.54443359375,286.5048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066698305308,6.643943173401112e-09,0.0010066631948575,-0.0164581816643476,0.0,0.0,0.0,-0.0081065064296126,60.0,0.7238752245903015,-0.0,-6.909287009193579e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,9.431803482584657e-05,297.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,9.932143439073116e-05,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,7.335847476497293e-05,297.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,9.932143439073116e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,0.0004711381334345,287.4640808105469,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.54571533203125,286.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049527045339,6.443149569435036e-09,0.0010049461852759,-0.0159322135150432,0.0,0.0,0.0,-0.00800696387887,60.0,0.722344160079956,-0.0,-6.885734649131336e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,9.431803482584657e-05,297.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,9.932143439073116e-05,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,7.335847476497293e-05,297.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,9.932143439073116e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,0.0004711381334345,287.4640808105469,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.54571533203125,286.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049527045339,6.443149569435036e-09,0.0010049461852759,-0.0159322135150432,0.0,0.0,0.0,-0.00800696387887,60.0,0.722344160079956,-0.0,-6.885734649131336e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,9.42404876695946e-05,297.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,9.923976904246956e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,7.329815707635134e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,9.923976904246956e-05,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,0.0004707507614511,287.4642028808594,294.1499938964844,287.54998779296875,286.6516418457031,287.4598693847656,287.54620361328125,286.5055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041263885796,6.3465273036911185e-09,0.0010041199857369,-0.0156791098415851,0.0,0.0,0.0,-0.0079590640962123,60.0,0.7215870022773743,-0.0,-6.874415703350678e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,9.41649341257289e-05,297.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,9.916021372191608e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,7.32393964426592e-05,297.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,9.916020644595848e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,0.0004703733429778,287.46435546875,294.1499938964844,287.54998779296875,286.6565856933594,287.4606628417969,287.5466613769531,286.5057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033212602138,6.252392825700781e-09,0.0010033150902017,-0.0154325235635042,0.0,0.0,0.0,-0.0079123973846435,60.0,0.7208395004272461,-0.0,-6.863397317147246e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,9.402562136529014e-05,297.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,9.90135085885413e-05,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,7.313104288186878e-05,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,9.90135085885413e-05,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4758605957031,0.0,0.0,0.0004696774703916,287.464599609375,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,287.5473937988281,286.5062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018368484452,6.078823222566143e-09,0.0010018307948485,-0.0149778453633189,0.0,0.0,0.0,-0.0078263515606522,60.0,0.7194071412086487,-0.0,-6.843104216613939e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,9.402562136529014e-05,297.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,9.90135085885413e-05,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,7.313104288186878e-05,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,9.90135085885413e-05,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4758605957031,0.0,0.0,0.0004696774703916,287.464599609375,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,287.5473937988281,286.5062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018368484452,6.078823222566143e-09,0.0010018307948485,-0.0149778453633189,0.0,0.0,0.0,-0.0078263515606522,60.0,0.7194071412086487,-0.0,-6.843104216613939e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47589111328125,0.0,0.0,9.390647028340028e-05,297.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47589111328125,0.0,0.0,9.88880346994847e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47589111328125,0.0,0.0,7.303836173377931e-05,297.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47589111328125,0.0,0.0,9.88880346994847e-05,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47589111328125,0.0,0.0,0.0004690822679549,287.46484375,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,287.54791259765625,286.5066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100056710653,5.930361979267218e-09,0.0010005611693486,-0.0145889334380626,0.0,0.0,0.0,-0.0077527523972094,60.0,0.7181090116500854,-0.0,-6.82577052657507e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47589111328125,0.0,0.0,9.390647028340028e-05,297.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47589111328125,0.0,0.0,9.88880346994847e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47589111328125,0.0,0.0,7.303836173377931e-05,297.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47589111328125,0.0,0.0,9.88880346994847e-05,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47589111328125,0.0,0.0,0.0004690822679549,287.46484375,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,287.54791259765625,286.5066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100056710653,5.930361979267218e-09,0.0010005611693486,-0.0145889334380626,0.0,0.0,0.0,-0.0077527523972094,60.0,0.7181090116500854,-0.0,-6.82577052657507e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759216308594,0.0,0.0,9.380801930092276e-05,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759216308594,0.0,0.0,9.87843595794402e-05,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759216308594,0.0,0.0,7.296178955584764e-05,297.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759216308594,0.0,0.0,9.87843595794402e-05,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,0.0004685905005317,287.4651184082031,294.1499938964844,287.54998779296875,286.6861572265625,287.46533203125,287.54833984375,286.50714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999518088065,5.807697878168483e-09,0.0009995122672989,-0.0142675954848527,0.0,0.0,0.0,-0.0076919421553611,60.0,0.7169492840766907,-0.0,-6.811465169676012e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759216308594,0.0,0.0,9.380801930092276e-05,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759216308594,0.0,0.0,9.87843595794402e-05,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759216308594,0.0,0.0,7.296178955584764e-05,297.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759216308594,0.0,0.0,9.87843595794402e-05,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,0.0004685905005317,287.4651184082031,294.1499938964844,287.54998779296875,286.6861572265625,287.46533203125,287.54833984375,286.50714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999518088065,5.807697878168483e-09,0.0009995122672989,-0.0142675954848527,0.0,0.0,0.0,-0.0076919421553611,60.0,0.7169492840766907,-0.0,-6.811465169676012e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759826660156,0.0,0.0,9.373303328175098e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759826660156,0.0,0.0,9.870540088741107e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759826660156,0.0,0.0,7.290347275556996e-05,297.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759826660156,0.0,0.0,9.870540088741107e-05,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759826660156,0.0,0.0,0.0004682159342337,287.4653625488281,294.1499938964844,287.54998779296875,286.6960144042969,287.466796875,287.5486755371094,286.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998719013296,5.714269946111017e-09,0.0009987133089452,-0.0140228429809212,0.0,0.0,0.0,-0.0076456251554191,60.0,0.7159594893455505,-0.0,-6.800579654964167e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759826660156,0.0,0.0,9.373303328175098e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759826660156,0.0,0.0,9.870540088741107e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759826660156,0.0,0.0,7.290347275556996e-05,297.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759826660156,0.0,0.0,9.870540088741107e-05,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759826660156,0.0,0.0,0.0004682159342337,287.4653625488281,294.1499938964844,287.54998779296875,286.6960144042969,287.466796875,287.5486755371094,286.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998719013296,5.714269946111017e-09,0.0009987133089452,-0.0140228429809212,0.0,0.0,0.0,-0.0076456251554191,60.0,0.7159594893455505,-0.0,-6.800579654964167e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759826660156,0.0,0.0,9.37033910304308e-05,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760131835937,0.0,0.0,9.867417975328864e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760131835937,0.0,0.0,7.288041524589062e-05,297.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760131835937,0.0,0.0,9.867417975328864e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760131835937,0.0,0.0,0.0004680678539443,287.4654846191406,294.1499938964844,287.54998779296875,286.700927734375,287.4675598144531,287.548828125,286.5078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984030621126,5.677333270170948e-09,0.0009983973577618,-0.0139260794967412,0.0,0.0,0.0,-0.0076273139566183,60.0,0.715525209903717,-0.0,-6.796278029241877e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760131835937,0.0,0.0,9.368066093884408e-05,297.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760131835937,0.0,0.0,9.865024912869558e-05,297.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760131835937,0.0,0.0,7.286274194484577e-05,297.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760131835937,0.0,0.0,9.865024912869558e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0004679543199017,287.46563720703125,294.1499938964844,287.54998779296875,286.7058410644531,287.4682922363281,287.5489501953125,286.5080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981608018279,5.649017253972488e-09,0.0009981552138924,-0.0138518996536731,0.0,0.0,0.0,-0.0076132761314511,60.0,0.7151408791542053,-0.0,-6.792981821490687e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47607421875,0.0,0.0,9.365129517391324e-05,297.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47607421875,0.0,0.0,9.86193263088353e-05,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47607421875,0.0,0.0,7.283989543793723e-05,297.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47607421875,0.0,0.0,9.861931903287768e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761047363281,0.0,0.0,0.0004678076074924,287.4659118652344,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,287.5491638183594,286.508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978477610275,5.612419862188744e-09,0.000997842173092,-0.0137560246512293,0.0,0.0,0.0,-0.007595133036375,60.0,0.7144908905029297,-0.0,-6.788722117789804e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
