time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371280,297.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47607421875,0.0,0.0,9.365129517391324e-05,297.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47607421875,0.0,0.0,9.86193263088353e-05,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47607421875,0.0,0.0,7.283989543793723e-05,297.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47607421875,0.0,0.0,9.861931903287768e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761047363281,0.0,0.0,0.0004678076074924,287.4659118652344,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,287.5491638183594,286.508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978477610275,5.612419862188744e-09,0.000997842173092,-0.0137560246512293,0.0,0.0,0.0,-0.007595133036375,60.0,0.7144908905029297,-0.0,-6.788722117789804e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47613525390625,0.0,0.0,9.364115976495668e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47613525390625,0.0,0.0,9.860865247901528e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47613525390625,0.0,0.0,7.283201557584107e-05,297.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47613525390625,0.0,0.0,9.860865247901528e-05,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761657714844,0.0,0.0,0.0004677569959312,287.4661560058594,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.54931640625,286.509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977397276088,5.599785968257721e-09,0.0009977341396734,-0.0137229273095726,0.0,0.0,0.0,-0.0075888694263994,60.0,0.7140049934387207,-0.0,-6.787252004869515e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47613525390625,0.0,0.0,9.364115976495668e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47613525390625,0.0,0.0,9.860865247901528e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47613525390625,0.0,0.0,7.283201557584107e-05,297.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47613525390625,0.0,0.0,9.860865247901528e-05,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761657714844,0.0,0.0,0.0004677569959312,287.4661560058594,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.54931640625,286.509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977397276088,5.599785968257721e-09,0.0009977341396734,-0.0137229273095726,0.0,0.0,0.0,-0.0075888694263994,60.0,0.7140049934387207,-0.0,-6.787252004869515e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761962890625,0.0,0.0,9.3643378932029e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762268066406,0.0,0.0,9.861098806140944e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762268066406,0.0,0.0,7.283373997779563e-05,297.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762268066406,0.0,0.0,9.861098806140944e-05,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762268066406,0.0,0.0,0.0004677680844906,287.4664306640625,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,286.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977633599191,5.602549535410617e-09,0.0009977576555684,-0.0137301674112677,0.0,0.0,0.0,-0.0075902394019067,60.0,0.7136437892913818,-0.0,-6.787573880728814e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761962890625,0.0,0.0,9.3643378932029e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762268066406,0.0,0.0,9.861098806140944e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762268066406,0.0,0.0,7.283373997779563e-05,297.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762268066406,0.0,0.0,9.861098806140944e-05,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762268066406,0.0,0.0,0.0004677680844906,287.4664306640625,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,286.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977633599191,5.602549535410617e-09,0.0009977576555684,-0.0137301674112677,0.0,0.0,0.0,-0.0075902394019067,60.0,0.7136437892913818,-0.0,-6.787573880728814e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762878417969,0.0,0.0,9.364893048768864e-05,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762878417969,0.0,0.0,9.861683793133123e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762878417969,0.0,0.0,7.283805462066084e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762878417969,0.0,0.0,9.861683793133123e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.476318359375,0.0,0.0,0.000467795820441,287.4667053222656,294.1499938964844,287.54998779296875,286.7452087402344,287.4739074707031,287.549560546875,286.510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609459563515884e-09,0.0009978167945519,-0.0137482695281505,0.0,0.0,0.0,-0.0075936648063361,60.0,0.7133435606956482,-0.0,-6.788378215105696e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762878417969,0.0,0.0,9.364893048768864e-05,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762878417969,0.0,0.0,9.861683793133123e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762878417969,0.0,0.0,7.283805462066084e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762878417969,0.0,0.0,9.861683793133123e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.476318359375,0.0,0.0,0.000467795820441,287.4667053222656,294.1499938964844,287.54998779296875,286.7452087402344,287.4739074707031,287.549560546875,286.510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609459563515884e-09,0.0009978167945519,-0.0137482695281505,0.0,0.0,0.0,-0.0075936648063361,60.0,0.7133435606956482,-0.0,-6.788378215105696e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.476318359375,0.0,0.0,9.365121513837948e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.476318359375,0.0,0.0,9.861924627330154e-05,297.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.476318359375,0.0,0.0,7.283983723027632e-05,297.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.476318359375,0.0,0.0,9.861923899734391e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4763488769531,0.0,0.0,0.0004678072291426,287.46685791015625,294.1499938964844,287.54998779296875,286.7501220703125,287.4745788574219,287.54962158203125,286.51025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612305287172603e-09,0.0009978411253541,-0.0137557247653603,0.0,0.0,0.0,-0.0075950757600367,60.0,0.7131987810134888,-0.0,-6.788709328020559e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4763488769531,0.0,0.0,9.365254663862288e-05,297.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4763488769531,0.0,0.0,9.862064325716348e-05,297.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4763488769531,0.0,0.0,7.284087041625753e-05,297.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4763488769531,0.0,0.0,9.862064325716348e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47637939453125,0.0,0.0,0.0004678138648159,287.46697998046875,294.1499938964844,287.54998779296875,286.7550354003906,287.4752502441406,287.5496520996094,286.5104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613957299033245e-09,0.0009978553280234,-0.0137600526213645,0.0,0.0,0.0,-0.007595894858241,60.0,0.7130506038665771,-0.0,-6.788901174559214e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764404296875,0.0,0.0,9.365069854538888e-05,297.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764404296875,0.0,0.0,9.861870057648048e-05,297.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764404296875,0.0,0.0,7.283943705260754e-05,297.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764404296875,0.0,0.0,9.861869330052286e-05,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764709472656,0.0,0.0,0.0004678046389017,287.4672546386719,294.1499938964844,287.54998779296875,286.7648620605469,287.4765625,287.5497131347656,286.5109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611652031944914e-09,0.0009978355374187,-0.0137540129944682,0.0,0.0,0.0,-0.007594752125442,60.0,0.7127301096916199,-0.0,-6.788633299947834e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764404296875,0.0,0.0,9.365069854538888e-05,297.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764404296875,0.0,0.0,9.861870057648048e-05,297.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764404296875,0.0,0.0,7.283943705260754e-05,297.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764404296875,0.0,0.0,9.861869330052286e-05,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764709472656,0.0,0.0,0.0004678046389017,287.4672546386719,294.1499938964844,287.54998779296875,286.7648620605469,287.4765625,287.5497131347656,286.5109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611652031944914e-09,0.0009978355374187,-0.0137540129944682,0.0,0.0,0.0,-0.007594752125442,60.0,0.7127301096916199,-0.0,-6.788633299947834e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,9.364195284433664e-05,297.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,9.860948921414092e-05,297.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,7.283263403223827e-05,297.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,9.860948921414092e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.000467760983156,287.467529296875,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,286.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977479930967,5.600754082735193e-09,0.0009977424051612,-0.0137254633009433,0.0,0.0,0.0,-0.0075893495231866,60.0,0.7123635411262512,-0.0,-6.787364981164501e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,9.364195284433664e-05,297.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,9.860948921414092e-05,297.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,7.283263403223827e-05,297.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,9.860948921414092e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.000467760983156,287.467529296875,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,286.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977479930967,5.600754082735193e-09,0.0009977424051612,-0.0137254633009433,0.0,0.0,0.0,-0.0075893495231866,60.0,0.7123635411262512,-0.0,-6.787364981164501e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765930175781,0.0,0.0,9.36259384616278e-05,297.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47662353515625,0.0,0.0,9.859262354439124e-05,297.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47662353515625,0.0,0.0,7.282017759280279e-05,297.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47662353515625,0.0,0.0,9.859262354439124e-05,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47662353515625,0.0,0.0,0.0004676809767261,287.46783447265625,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,286.511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975773282349,5.580794937287692e-09,0.0009975717402994,-0.0136731751263141,0.0,0.0,0.0,-0.0075794551521539,60.0,0.7119418382644653,-0.0,-6.785042927504037e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765930175781,0.0,0.0,9.36259384616278e-05,297.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47662353515625,0.0,0.0,9.859262354439124e-05,297.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47662353515625,0.0,0.0,7.282017759280279e-05,297.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47662353515625,0.0,0.0,9.859262354439124e-05,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47662353515625,0.0,0.0,0.0004676809767261,287.46783447265625,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,286.511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975773282349,5.580794937287692e-09,0.0009975717402994,-0.0136731751263141,0.0,0.0,0.0,-0.0075794551521539,60.0,0.7119418382644653,-0.0,-6.785042927504037e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766845703125,0.0,0.0,9.360329568153249e-05,297.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,9.856878023128957e-05,297.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,7.280256249941885e-05,297.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,9.856878023128957e-05,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,0.0004675678501371,287.4681091308594,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,287.54986572265625,286.512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973359992727,5.5525783970722395e-09,0.0009973305277526,-0.0135992551222443,0.0,0.0,0.0,-0.0075654671527445,60.0,0.7114693522453308,-0.0,-6.781760930607561e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766845703125,0.0,0.0,9.360329568153249e-05,297.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,9.856878023128957e-05,297.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,7.280256249941885e-05,297.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,9.856878023128957e-05,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,0.0004675678501371,287.4681091308594,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,287.54986572265625,286.512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973359992727,5.5525783970722395e-09,0.0009973305277526,-0.0135992551222443,0.0,0.0,0.0,-0.0075654671527445,60.0,0.7114693522453308,-0.0,-6.781760930607561e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,9.359000250697136e-05,297.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,9.855478128883988e-05,297.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,7.279223063960671e-05,297.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,9.855478128883988e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767761230469,0.0,0.0,0.0004675014642998,287.46826171875,294.1499938964844,287.54998779296875,286.7992553710937,287.4809875488281,287.54986572265625,286.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971944382414,5.536017866347721e-09,0.0009971888503059,-0.0135558703914284,0.0,0.0,0.0,-0.0075572575442492,60.0,0.7112135291099548,-0.0,-6.779834649250915e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.476806640625,0.0,0.0,9.35752541408874e-05,297.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.476806640625,0.0,0.0,9.85392543952912e-05,297.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.476806640625,0.0,0.0,7.278075645444915e-05,297.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.476806640625,0.0,0.0,9.85392543952912e-05,297.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.476806640625,0.0,0.0,0.0004674278025049,287.4684143066406,294.1499938964844,287.54998779296875,286.8041687011719,287.4815979003906,287.5498962402344,286.512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517637902130445e-09,0.0009970316896215,-0.0135077200829982,0.0,0.0,0.0,-0.0075481454841792,60.0,0.7109465599060059,-0.0,-6.777697336701749e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768981933594,0.0,0.0,9.354265057481824e-05,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768981933594,0.0,0.0,9.850491187535226e-05,297.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768981933594,0.0,0.0,7.27553924662061e-05,297.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768981933594,0.0,0.0,9.850491187535226e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769287109375,0.0,0.0,0.0004672649083659,287.4686889648437,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,286.513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477006848053634e-09,0.0009966843063011,-0.0134012755006551,0.0,0.0,0.0,-0.0075280028395354,60.0,0.7103856801986694,-0.0,-6.772973648594417e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768981933594,0.0,0.0,9.354265057481824e-05,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768981933594,0.0,0.0,9.850491187535226e-05,297.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768981933594,0.0,0.0,7.27553924662061e-05,297.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768981933594,0.0,0.0,9.850491187535226e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769287109375,0.0,0.0,0.0004672649083659,287.4686889648437,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,286.513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477006848053634e-09,0.0009966843063011,-0.0134012755006551,0.0,0.0,0.0,-0.0075280028395354,60.0,0.7103856801986694,-0.0,-6.772973648594417e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769897460937,0.0,0.0,9.350701293442398e-05,297.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769897460937,0.0,0.0,9.846738976193592e-05,297.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769897460937,0.0,0.0,7.272767834365368e-05,297.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769897460937,0.0,0.0,9.846738976193592e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4770202636719,0.0,0.0,0.000467086880235,287.468994140625,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,286.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432603256139146e-09,0.0009963045595213,-0.0132849486544728,0.0,0.0,0.0,-0.0075059905648231,60.0,0.7097967267036438,-0.0,-6.767813687247326e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769897460937,0.0,0.0,9.350701293442398e-05,297.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769897460937,0.0,0.0,9.846738976193592e-05,297.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769897460937,0.0,0.0,7.272767834365368e-05,297.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769897460937,0.0,0.0,9.846738976193592e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4770202636719,0.0,0.0,0.000467086880235,287.468994140625,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,286.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432603256139146e-09,0.0009963045595213,-0.0132849486544728,0.0,0.0,0.0,-0.0075059905648231,60.0,0.7097967267036438,-0.0,-6.767813687247326e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47711181640625,0.0,0.0,9.346976730739698e-05,297.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47711181640625,0.0,0.0,9.842816507443786e-05,297.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47711181640625,0.0,0.0,7.2698705480434e-05,297.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47711181640625,0.0,0.0,9.842816507443786e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4771423339844,0.0,0.0,0.0004669008485507,287.4692687988281,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,286.5144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959131712093,5.386193713263765e-09,0.0009959076996892,-0.0131633644923567,0.0,0.0,0.0,-0.0074829831719398,60.0,0.709187924861908,-0.0,-6.762422799511114e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47711181640625,0.0,0.0,9.346976730739698e-05,297.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47711181640625,0.0,0.0,9.842816507443786e-05,297.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47711181640625,0.0,0.0,7.2698705480434e-05,297.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47711181640625,0.0,0.0,9.842816507443786e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4771423339844,0.0,0.0,0.0004669008485507,287.4692687988281,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,286.5144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959131712093,5.386193713263765e-09,0.0009959076996892,-0.0131633644923567,0.0,0.0,0.0,-0.0074829831719398,60.0,0.709187924861908,-0.0,-6.762422799511114e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,9.343213605461642e-05,297.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,9.8388540209271e-05,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,7.266944157890975e-05,297.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,9.8388540209271e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,0.0004667128960136,287.4695739746094,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,286.5149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995512236841,5.339311215379894e-09,0.0009955068817362,-0.013040542602539,0.0,0.0,0.0,-0.007459741551429,60.0,0.7085698843002319,-0.0,-6.75697862106972e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,9.343213605461642e-05,297.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,9.8388540209271e-05,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,7.266944157890975e-05,297.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,9.8388540209271e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,0.0004667128960136,287.4695739746094,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,286.5149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995512236841,5.339311215379894e-09,0.0009955068817362,-0.013040542602539,0.0,0.0,0.0,-0.007459741551429,60.0,0.7085698843002319,-0.0,-6.75697862106972e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772644042969,0.0,0.0,9.341342956759036e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772644042969,0.0,0.0,9.836884419200942e-05,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772644042969,0.0,0.0,7.265488966368139e-05,297.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772644042969,0.0,0.0,9.836884419200942e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.477294921875,0.0,0.0,0.000466619443614,287.4697265625,294.1499938964844,287.54998779296875,286.8482971191406,287.4868469238281,287.5499572753906,286.5151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316003637290123e-09,0.0009953075787052,-0.0129794804379343,0.0,0.0,0.0,-0.0074481866322457,60.0,0.7082601189613342,-0.0,-6.754273584874684e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773254394531,0.0,0.0,9.339521056972444e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773254394531,0.0,0.0,9.83496502158232e-05,297.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773254394531,0.0,0.0,7.264071609824896e-05,297.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773254394531,0.0,0.0,9.83496502158232e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47735595703125,0.0,0.0,0.0004665284068323,287.4698791503906,294.1499938964844,287.54998779296875,286.8531799316406,287.4873962402344,287.5499572753906,286.5154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.2932964678120706e-09,0.0009951133979484,-0.0129199922084808,0.0,0.0,0.0,-0.0074369297362864,60.0,0.7079519629478455,-0.0,-6.751638181867747e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774475097656,0.0,0.0,9.336049697594716e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774475097656,0.0,0.0,9.831310308072716e-05,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774475097656,0.0,0.0,7.261372229550034e-05,297.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774475097656,0.0,0.0,9.831310308072716e-05,297.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774780273437,0.0,0.0,0.0004663550353143,287.4701843261719,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,287.5499572753906,286.51593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250049284200031e-09,0.0009947435464709,-0.0128066930919885,0.0,0.0,0.0,-0.0074154902249574,60.0,0.707344651222229,-0.0,-6.74662032906781e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774475097656,0.0,0.0,9.336049697594716e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774475097656,0.0,0.0,9.831310308072716e-05,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774475097656,0.0,0.0,7.261372229550034e-05,297.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774475097656,0.0,0.0,9.831310308072716e-05,297.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774780273437,0.0,0.0,0.0004663550353143,287.4701843261719,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,287.5499572753906,286.51593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250049284200031e-09,0.0009947435464709,-0.0128066930919885,0.0,0.0,0.0,-0.0074154902249574,60.0,0.707344651222229,-0.0,-6.74662032906781e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775695800781,0.0,0.0,9.332897752756252e-05,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775695800781,0.0,0.0,9.827991016209126e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775695800781,0.0,0.0,7.258920959429815e-05,297.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775695800781,0.0,0.0,9.827991016209126e-05,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0004661975835915,287.4704895019531,294.1499938964844,287.54998779296875,286.8727722167969,287.4895935058594,287.54998779296875,286.51641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994412926957,5.210774034480892e-09,0.0009944076882675,-0.0127037968486547,0.0,0.0,0.0,-0.0073960195295512,60.0,0.7067546844482422,-0.0,-6.742065039588854e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775695800781,0.0,0.0,9.332897752756252e-05,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775695800781,0.0,0.0,9.827991016209126e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775695800781,0.0,0.0,7.258920959429815e-05,297.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775695800781,0.0,0.0,9.827991016209126e-05,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0004661975835915,287.4704895019531,294.1499938964844,287.54998779296875,286.8727722167969,287.4895935058594,287.54998779296875,286.51641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994412926957,5.210774034480892e-09,0.0009944076882675,-0.0127037968486547,0.0,0.0,0.0,-0.0073960195295512,60.0,0.7067546844482422,-0.0,-6.742065039588854e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776916503906,0.0,0.0,9.33001865632832e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776916503906,0.0,0.0,9.824959124671297e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776916503906,0.0,0.0,7.25668141967617e-05,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776916503906,0.0,0.0,9.824959124671297e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47772216796875,0.0,0.0,0.0004660537524614,287.4707946777344,294.1499938964844,287.54998779296875,286.8822326660156,287.4906311035156,287.54998779296875,286.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174894290860266e-09,0.0009941009338945,-0.0126097984611988,0.0,0.0,0.0,-0.0073782326653599,60.0,0.706188440322876,-0.0,-6.737904811870976e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776916503906,0.0,0.0,9.33001865632832e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776916503906,0.0,0.0,9.824959124671297e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776916503906,0.0,0.0,7.25668141967617e-05,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776916503906,0.0,0.0,9.824959124671297e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47772216796875,0.0,0.0,0.0004660537524614,287.4707946777344,294.1499938964844,287.54998779296875,286.8822326660156,287.4906311035156,287.54998779296875,286.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174894290860266e-09,0.0009941009338945,-0.0126097984611988,0.0,0.0,0.0,-0.0073782326653599,60.0,0.706188440322876,-0.0,-6.737904811870976e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,9.327302541350946e-05,297.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,9.82209894573316e-05,297.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,7.254568481585011e-05,297.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,9.82209894573316e-05,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,0.0004659180704038,287.4710998535156,294.1499938964844,287.54998779296875,286.8910522460937,287.49169921875,287.54998779296875,286.5174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141052028534432e-09,0.0009938115254044,-0.0125211356207728,0.0,0.0,0.0,-0.0073614553548395,60.0,0.7056384086608887,-0.0,-6.733981905426846e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,9.327302541350946e-05,297.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,9.82209894573316e-05,297.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,7.254568481585011e-05,297.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,9.82209894573316e-05,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,0.0004659180704038,287.4710998535156,294.1499938964844,287.54998779296875,286.8910522460937,287.49169921875,287.54998779296875,286.5174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141052028534432e-09,0.0009938115254044,-0.0125211356207728,0.0,0.0,0.0,-0.0073614553548395,60.0,0.7056384086608887,-0.0,-6.733981905426846e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779052734375,0.0,0.0,9.326003055321053e-05,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779052734375,0.0,0.0,9.820730338105932e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779052734375,0.0,0.0,7.253557851072401e-05,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779052734375,0.0,0.0,9.820730338105932e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779052734375,0.0,0.0,0.0004658531688619,287.47125244140625,294.1499938964844,287.54998779296875,286.89520263671875,287.4921875,287.54998779296875,286.5176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862312300138e-09,0.0009936729911714,-0.0124787213280797,0.0,0.0,0.0,-0.0073534296825528,60.0,0.705367922782898,-0.0,-6.732105362061702e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779663085937,0.0,0.0,9.324743587058038e-05,297.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779663085937,0.0,0.0,9.819404658628628e-05,297.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779663085937,0.0,0.0,7.252578507177532e-05,297.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779663085937,0.0,0.0,9.819404658628628e-05,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779968261719,0.0,0.0,0.0004657902754843,287.4714050292969,294.1499938964844,287.54998779296875,286.8992004394531,287.4927062988281,287.54998779296875,286.5179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.1091717523377164e-09,0.0009935388807207,-0.0124376146122813,0.0,0.0,0.0,-0.0073456508107483,60.0,0.7051002383232117,-0.0,-6.730287793743629e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
