time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373620,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781188964844,0.0,0.0,9.322345431428404e-05,297.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781188964844,0.0,0.0,9.816878446144985e-05,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781188964844,0.0,0.0,7.250712951645255e-05,297.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781188964844,0.0,0.0,9.816878446144985e-05,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781188964844,0.0,0.0,0.0004656704550143,287.4717102050781,294.1499938964844,287.54998779296875,286.9066772460937,287.49371337890625,287.54998779296875,286.5184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284992604016e-09,0.000993283232674,-0.0123593155294656,0.0,0.0,0.0,-0.00733083486557,60.0,0.7045733332633972,-0.0,-6.72682531899227e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781188964844,0.0,0.0,9.322345431428404e-05,297.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781188964844,0.0,0.0,9.816878446144985e-05,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781188964844,0.0,0.0,7.250712951645255e-05,297.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781188964844,0.0,0.0,9.816878446144985e-05,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781188964844,0.0,0.0,0.0004656704550143,287.4717102050781,294.1499938964844,287.54998779296875,286.9066772460937,287.49371337890625,287.54998779296875,286.5184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284992604016e-09,0.000993283232674,-0.0123593155294656,0.0,0.0,0.0,-0.00733083486557,60.0,0.7045733332633972,-0.0,-6.72682531899227e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,9.320094977738336e-05,297.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,9.814509394345804e-05,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,7.248963083839044e-05,297.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,9.814509394345804e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.478271484375,0.0,0.0,0.0004655580560211,287.4720153808594,294.1499938964844,287.54998779296875,286.9135437011719,287.49468994140625,287.54998779296875,286.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246088072503e-09,0.0009930435335263,-0.0122858565300703,0.0,0.0,0.0,-0.0073169344104826,60.0,0.7040573954582214,-0.0,-6.72357742814711e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,9.320094977738336e-05,297.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,9.814509394345804e-05,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,7.248963083839044e-05,297.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,9.814509394345804e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.478271484375,0.0,0.0,0.0004655580560211,287.4720153808594,294.1499938964844,287.54998779296875,286.9135437011719,287.49468994140625,287.54998779296875,286.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246088072503e-09,0.0009930435335263,-0.0122858565300703,0.0,0.0,0.0,-0.0073169344104826,60.0,0.7040573954582214,-0.0,-6.72357742814711e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47833251953125,0.0,0.0,9.318986121797934e-05,297.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47833251953125,0.0,0.0,9.813341603148729e-05,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47833251953125,0.0,0.0,7.248100155266002e-05,297.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47833251953125,0.0,0.0,9.813341603148729e-05,297.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47833251953125,0.0,0.0,0.0004655026714317,287.4721984863281,294.1499938964844,287.54998779296875,286.9168395996094,287.4952087402344,287.54998779296875,286.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037426475951179e-09,0.0009929253719747,-0.0122496504336595,0.0,0.0,0.0,-0.0073100836016237,60.0,0.7037937045097351,-0.0,-6.721977285906179e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783935546875,0.0,0.0,9.318003139924258e-05,297.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783935546875,0.0,0.0,9.81230623438023e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783935546875,0.0,0.0,7.247336179716513e-05,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783935546875,0.0,0.0,9.81230623438023e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784240722656,0.0,0.0,0.0004654535732697,287.47235107421875,294.1499938964844,287.54998779296875,286.91973876953125,287.49566650390625,287.54998779296875,286.5194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025181604167983e-09,0.000992820598185,-0.0122175710275769,0.0,0.0,0.0,-0.0073040132410824,60.0,0.7035530209541321,-0.0,-6.720559753148336e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,9.316061186837032e-05,297.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,9.810260962694883e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,7.245824963320047e-05,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,9.810260962694883e-05,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,0.000465356541099,287.47265625,294.1499938964844,287.54998779296875,286.9252624511719,287.4966125488281,287.54998779296875,286.5199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.000975633606686e-09,0.0009926136117428,-0.012154153548181,0.0,0.0,0.0,-0.0072920131497085,60.0,0.7030596137046814,-0.0,-6.717757372598498e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,9.316061186837032e-05,297.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,9.810260962694883e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,7.245824963320047e-05,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,9.810260962694883e-05,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,0.000465356541099,287.47265625,294.1499938964844,287.54998779296875,286.9252624511719,287.4966125488281,287.54998779296875,286.5199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.000975633606686e-09,0.0009926136117428,-0.012154153548181,0.0,0.0,0.0,-0.0072920131497085,60.0,0.7030596137046814,-0.0,-6.717757372598498e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786071777344,0.0,0.0,9.315145143773408e-05,297.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786071777344,0.0,0.0,9.809296170715244e-05,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786071777344,0.0,0.0,7.245112647069618e-05,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786071777344,0.0,0.0,9.809296170715244e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,0.0004653107898775,287.4728088378906,294.1499938964844,287.54998779296875,286.92779541015625,287.4971008300781,287.54998779296875,286.52020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9895616527351194e-09,0.0009925160557031,-0.0121242497116327,0.0,0.0,0.0,-0.0072863548994064,60.0,0.7028170824050903,-0.0,-6.716435763109986e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47869873046875,0.0,0.0,9.31426911847666e-05,297.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47869873046875,0.0,0.0,9.808374306885526e-05,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47869873046875,0.0,0.0,7.24443161743693e-05,297.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47869873046875,0.0,0.0,9.808374306885526e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47869873046875,0.0,0.0,0.0004652670468203,287.47296142578125,294.1499938964844,287.54998779296875,286.9301452636719,287.49755859375,287.54998779296875,286.5204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978648604492264e-09,0.000992422690615,-0.0120956590399146,0.0,0.0,0.0,-0.0072809448465704,60.0,0.7025772929191589,-0.0,-6.715173128668539e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788513183594,0.0,0.0,9.312635665992276e-05,297.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788513183594,0.0,0.0,9.806654270505533e-05,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788513183594,0.0,0.0,7.243161235237494e-05,297.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788513183594,0.0,0.0,9.806654270505533e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788818359375,0.0,0.0,0.0004651854687836,287.4732971191406,294.1499938964844,287.54998779296875,286.93438720703125,287.4984741210937,287.54998779296875,286.5209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423370972275,0.0,0.0,0.0,-0.0072708548977971,60.0,0.7021062970161438,-0.0,-6.712817679499494e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788513183594,0.0,0.0,9.312635665992276e-05,297.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788513183594,0.0,0.0,9.806654270505533e-05,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788513183594,0.0,0.0,7.243161235237494e-05,297.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788513183594,0.0,0.0,9.806654270505533e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788818359375,0.0,0.0,0.0004651854687836,287.4732971191406,294.1499938964844,287.54998779296875,286.93438720703125,287.4984741210937,287.54998779296875,286.5209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423370972275,0.0,0.0,0.0,-0.0072708548977971,60.0,0.7021062970161438,-0.0,-6.712817679499494e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47900390625,0.0,0.0,9.311147005064412e-05,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47900390625,0.0,0.0,9.805086301639676e-05,297.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47900390625,0.0,0.0,7.242003630381078e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47900390625,0.0,0.0,9.805086301639676e-05,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4790344238281,0.0,0.0,0.0004651111084967,287.4736328125,294.1499938964844,287.54998779296875,286.9379577636719,287.4993591308594,287.54998779296875,286.5214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939746833798608e-09,0.0009920900920405,-0.0119937397539615,0.0,0.0,0.0,-0.0072616594843566,60.0,0.7016456723213196,-0.0,-6.710671129894763e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47900390625,0.0,0.0,9.311147005064412e-05,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47900390625,0.0,0.0,9.805086301639676e-05,297.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47900390625,0.0,0.0,7.242003630381078e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47900390625,0.0,0.0,9.805086301639676e-05,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4790344238281,0.0,0.0,0.0004651111084967,287.4736328125,294.1499938964844,287.54998779296875,286.9379577636719,287.4993591308594,287.54998779296875,286.5214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939746833798608e-09,0.0009920900920405,-0.0119937397539615,0.0,0.0,0.0,-0.0072616594843566,60.0,0.7016456723213196,-0.0,-6.710671129894763e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791564941406,0.0,0.0,9.30980677367188e-05,297.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791564941406,0.0,0.0,9.803674765862525e-05,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791564941406,0.0,0.0,7.240960985654965e-05,297.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791564941406,0.0,0.0,9.803674765862525e-05,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47918701171875,0.0,0.0,0.0004650441405829,287.47393798828125,294.1499938964844,287.54998779296875,286.9408874511719,287.5002746582031,287.54998779296875,286.52197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923040197724049e-09,0.0009919471340253,-0.0119499703869223,0.0,0.0,0.0,-0.0072533772327005,60.0,0.7011962532997131,-0.0,-6.708738453653498e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791564941406,0.0,0.0,9.30980677367188e-05,297.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791564941406,0.0,0.0,9.803674765862525e-05,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791564941406,0.0,0.0,7.240960985654965e-05,297.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791564941406,0.0,0.0,9.803674765862525e-05,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47918701171875,0.0,0.0,0.0004650441405829,287.47393798828125,294.1499938964844,287.54998779296875,286.9408874511719,287.5002746582031,287.54998779296875,286.52197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923040197724049e-09,0.0009919471340253,-0.0119499703869223,0.0,0.0,0.0,-0.0072533772327005,60.0,0.7011962532997131,-0.0,-6.708738453653498e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4793395996094,0.0,0.0,9.308614244218916e-05,297.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4793395996094,0.0,0.0,9.802419663174078e-05,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4793395996094,0.0,0.0,7.240033301059157e-05,297.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4793395996094,0.0,0.0,9.802419663174078e-05,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4793395996094,0.0,0.0,0.0004649845650419,287.4742736816406,294.1499938964844,287.54998779296875,286.94317626953125,287.5011291503906,287.54998779296875,286.5224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183193208515e-09,0.0009918201249092,-0.0119110457599163,0.0,0.0,0.0,-0.0072460118681192,60.0,0.7007577419281006,-0.0,-6.707020361318429e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4793395996094,0.0,0.0,9.308614244218916e-05,297.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4793395996094,0.0,0.0,9.802419663174078e-05,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4793395996094,0.0,0.0,7.240033301059157e-05,297.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4793395996094,0.0,0.0,9.802419663174078e-05,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4793395996094,0.0,0.0,0.0004649845650419,287.4742736816406,294.1499938964844,287.54998779296875,286.94317626953125,287.5011291503906,287.54998779296875,286.5224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183193208515e-09,0.0009918201249092,-0.0119110457599163,0.0,0.0,0.0,-0.0072460118681192,60.0,0.7007577419281006,-0.0,-6.707020361318429e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794311523437,0.0,0.0,9.308067092206328e-05,297.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794311523437,0.0,0.0,9.801843407331036e-05,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794311523437,0.0,0.0,7.239607657538727e-05,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794311523437,0.0,0.0,9.801843407331036e-05,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794311523437,0.0,0.0,0.0004649572365451,287.47442626953125,294.1499938964844,287.54998779296875,286.9440612792969,287.5015563964844,287.54998779296875,286.522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363315212848e-09,0.000991761800833,-0.0118931792676448,0.0,0.0,0.0,-0.0072426311671733,60.0,0.7005425691604614,-0.0,-6.706231658881735e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794921875,0.0,0.0,9.307562140747903e-05,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794921875,0.0,0.0,9.801311534829438e-05,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794921875,0.0,0.0,7.239215483423322e-05,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794921875,0.0,0.0,9.801311534829438e-05,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795227050781,0.0,0.0,0.0004649320326279,287.474609375,294.1499938964844,287.54998779296875,286.9447937011719,287.5019836425781,287.54998779296875,286.5229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.8950701270200625e-09,0.0009917080169543,-0.0118766911327838,0.0,0.0,0.0,-0.0072395112365484,60.0,0.7003299593925476,-0.0,-6.70550335257758e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47967529296875,0.0,0.0,9.3066664703656e-05,297.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47967529296875,0.0,0.0,9.80036857072264e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47967529296875,0.0,0.0,7.238518446683884e-05,297.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47967529296875,0.0,0.0,9.80036857072264e-05,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4797058105469,0.0,0.0,0.0004648872709367,287.4749450683594,294.1499938964844,287.54998779296875,286.9457702636719,287.5028381347656,287.54998779296875,286.5234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883909276998111e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.6999130845069885,-0.0,-6.70421300696944e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47967529296875,0.0,0.0,9.3066664703656e-05,297.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47967529296875,0.0,0.0,9.80036857072264e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47967529296875,0.0,0.0,7.238518446683884e-05,297.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47967529296875,0.0,0.0,9.80036857072264e-05,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4797058105469,0.0,0.0,0.0004648872709367,287.4749450683594,294.1499938964844,287.54998779296875,286.9457702636719,287.5028381347656,287.54998779296875,286.5234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883909276998111e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.6999130845069885,-0.0,-6.70421300696944e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798583984375,0.0,0.0,9.305909770773724e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798583984375,0.0,0.0,9.799571125768124e-05,297.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798583984375,0.0,0.0,7.237929821712896e-05,297.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798583984375,0.0,0.0,9.799571125768124e-05,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798583984375,0.0,0.0,0.0004648494650609,287.4752502441406,294.1499938964844,287.54998779296875,286.94610595703125,287.503662109375,287.54998779296875,286.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475489913266e-09,0.0009915318805724,-0.0118227340281009,0.0,0.0,0.0,-0.0072293011471629,60.0,0.6995062232017517,-0.0,-6.703121613327312e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798583984375,0.0,0.0,9.305909770773724e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798583984375,0.0,0.0,9.799571125768124e-05,297.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798583984375,0.0,0.0,7.237929821712896e-05,297.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798583984375,0.0,0.0,9.799571125768124e-05,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798583984375,0.0,0.0,0.0004648494650609,287.4752502441406,294.1499938964844,287.54998779296875,286.94610595703125,287.503662109375,287.54998779296875,286.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475489913266e-09,0.0009915318805724,-0.0118227340281009,0.0,0.0,0.0,-0.0072293011471629,60.0,0.6995062232017517,-0.0,-6.703121613327312e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799499511719,0.0,0.0,9.305519779445603e-05,297.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799499511719,0.0,0.0,9.799160761758684e-05,297.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799499511719,0.0,0.0,7.237626414280385e-05,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799499511719,0.0,0.0,9.799160034162924e-05,298.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47998046875,0.0,0.0,0.0004648299945984,287.4754638671875,294.1499938964844,287.54998779296875,286.94598388671875,287.504150390625,287.54998779296875,286.5242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869612268976198e-09,0.0009914903203025,-0.0118099935352802,0.0,0.0,0.0,-0.0072268904186785,60.0,0.6992673873901367,-0.0,-6.702559574023327e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48004150390625,0.0,0.0,9.305294952355324e-05,297.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48004150390625,0.0,0.0,9.798923565540464e-05,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48004150390625,0.0,0.0,7.237451791297644e-05,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48004150390625,0.0,0.0,9.798923565540464e-05,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48004150390625,0.0,0.0,0.000464818731416,287.4755859375,294.1499938964844,287.54998779296875,286.9457702636719,287.50445556640625,287.54998779296875,286.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914711117744,4.866806513348365e-09,0.0009914663387462,-0.0118026426061987,0.0,0.0,0.0,-0.0072254994884133,60.0,0.6991100311279297,-0.0,-6.702234855993083e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.480224609375,0.0,0.0,9.304822015110405e-05,297.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.480224609375,0.0,0.0,9.798425890039653e-05,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.480224609375,0.0,0.0,7.237084355438128e-05,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.480224609375,0.0,0.0,9.798425890039653e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.480224609375,0.0,0.0,0.0004647951573133,287.4759216308594,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,286.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860918778604173e-09,0.0009914159309118,-0.0117872161790728,0.0,0.0,0.0,-0.0072225807234644,60.0,0.6987243890762329,-0.0,-6.701554156052225e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.480224609375,0.0,0.0,9.304822015110405e-05,297.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.480224609375,0.0,0.0,9.798425890039653e-05,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.480224609375,0.0,0.0,7.237084355438128e-05,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.480224609375,0.0,0.0,9.798425890039653e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.480224609375,0.0,0.0,0.0004647951573133,287.4759216308594,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,286.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860918778604173e-09,0.0009914159309118,-0.0117872161790728,0.0,0.0,0.0,-0.0072225807234644,60.0,0.6987243890762329,-0.0,-6.701554156052225e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803161621094,0.0,0.0,9.304632840212436e-05,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803161621094,0.0,0.0,9.798226528801024e-05,297.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803161621094,0.0,0.0,7.23693665349856e-05,297.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803161621094,0.0,0.0,9.798226528801024e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803161621094,0.0,0.0,0.0004647856985684,287.4761047363281,294.1499938964844,287.54998779296875,286.9440612792969,287.5056457519531,287.54998779296875,286.5252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.8585593326322404e-09,0.0009913957910612,-0.0117810349911451,0.0,0.0,0.0,-0.0072214109823107,60.0,0.6985355019569397,-0.0,-6.701281307641693e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804077148437,0.0,0.0,9.304483683081344e-05,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804077148437,0.0,0.0,9.79807009571232e-05,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804077148437,0.0,0.0,7.236820965772495e-05,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804077148437,0.0,0.0,9.79807009571232e-05,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804077148437,0.0,0.0,0.0004647782479878,287.4762878417969,294.1499938964844,287.54998779296875,286.94317626953125,287.50604248046875,287.54998779296875,286.5254821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856700375199807e-09,0.0009913798421621,-0.0117761651054024,0.0,0.0,0.0,-0.0072204894386231,60.0,0.698349118232727,-0.0,-6.701066723735495e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805908203125,0.0,0.0,9.304292325396092e-05,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805908203125,0.0,0.0,9.797867824090643e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805908203125,0.0,0.0,7.236671808641404e-05,297.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805908203125,0.0,0.0,9.797867824090643e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805908203125,0.0,0.0,0.0004647686728276,287.47662353515625,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,286.5260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308066626345e-09,0.0009913593530654,-0.0117698973044753,0.0,0.0,0.0,-0.0072193033993244,60.0,0.6979839205741882,-0.0,-6.700790322611283e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805908203125,0.0,0.0,9.304292325396092e-05,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805908203125,0.0,0.0,9.797867824090643e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805908203125,0.0,0.0,7.236671808641404e-05,297.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805908203125,0.0,0.0,9.797867824090643e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805908203125,0.0,0.0,0.0004647686728276,287.47662353515625,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,286.5260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308066626345e-09,0.0009913593530654,-0.0117698973044753,0.0,0.0,0.0,-0.0072193033993244,60.0,0.6979839205741882,-0.0,-6.700790322611283e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48077392578125,0.0,0.0,9.30423484533094e-05,297.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48077392578125,0.0,0.0,9.797807433642448e-05,297.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48077392578125,0.0,0.0,7.236627425299957e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48077392578125,0.0,0.0,9.797807433642448e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808044433594,0.0,0.0,0.0004647657915484,287.4769592285156,294.1499938964844,287.54998779296875,286.9379577636719,287.507568359375,287.54998779296875,286.5264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913531830534,-0.0117680104449391,0.0,0.0,0.0,-0.007218946237117,60.0,0.6976284384727478,-0.0,-6.700707189111199e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48077392578125,0.0,0.0,9.30423484533094e-05,297.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48077392578125,0.0,0.0,9.797807433642448e-05,297.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48077392578125,0.0,0.0,7.236627425299957e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48077392578125,0.0,0.0,9.797807433642448e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808044433594,0.0,0.0,0.0004647657915484,287.4769592285156,294.1499938964844,287.54998779296875,286.9379577636719,287.507568359375,287.54998779296875,286.5264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913531830534,-0.0117680104449391,0.0,0.0,0.0,-0.007218946237117,60.0,0.6976284384727478,-0.0,-6.700707189111199e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809875488281,0.0,0.0,9.304309787694363e-05,297.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809875488281,0.0,0.0,9.797886741580442e-05,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809875488281,0.0,0.0,7.236685632960871e-05,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809875488281,0.0,0.0,9.797886741580442e-05,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809875488281,0.0,0.0,0.0004647695750463,287.477294921875,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,286.5270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854523893982332e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.6972829699516296,-0.0,-6.700815191607036e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809875488281,0.0,0.0,9.304309787694363e-05,297.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809875488281,0.0,0.0,9.797886741580442e-05,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809875488281,0.0,0.0,7.236685632960871e-05,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809875488281,0.0,0.0,9.797886741580442e-05,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809875488281,0.0,0.0,0.0004647695750463,287.477294921875,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,286.5270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854523893982332e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.6972829699516296,-0.0,-6.700815191607036e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811706542969,0.0,0.0,9.304520790465176e-05,297.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811706542969,0.0,0.0,9.798108658287674e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811706542969,0.0,0.0,7.23684934200719e-05,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811706542969,0.0,0.0,9.798108658287674e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.481201171875,0.0,0.0,0.0004647800815291,287.4776611328125,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,286.5274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773357778787,0.0,0.0,0.0,-0.0072207110933959,60.0,0.6969473958015442,-0.0,-6.701118593355204e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811706542969,0.0,0.0,9.304520790465176e-05,297.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811706542969,0.0,0.0,9.798108658287674e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811706542969,0.0,0.0,7.23684934200719e-05,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811706542969,0.0,0.0,9.798108658287674e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.481201171875,0.0,0.0,0.0004647800815291,287.4776611328125,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,286.5274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773357778787,0.0,0.0,0.0,-0.0072207110933959,60.0,0.6969473958015442,-0.0,-6.701118593355204e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48126220703125,0.0,0.0,9.304670675192028e-05,297.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48126220703125,0.0,0.0,9.798266546567902e-05,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48126220703125,0.0,0.0,7.236966484924778e-05,297.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48126220703125,0.0,0.0,9.798266546567902e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812927246094,0.0,0.0,0.0004647875903174,287.4778137207031,294.1499938964844,287.54998779296875,286.92779541015625,287.5093994140625,287.54998779296875,286.5277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011415447867e-09,0.0009913996327668,-0.01178221963346,0.0,0.0,0.0,-0.0072216349653899,60.0,0.6967832446098328,-0.0,-6.70133388780414e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
