time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375960,297.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813842773437,0.0,0.0,9.304857667302711e-05,297.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813842773437,0.0,0.0,9.798462997423484e-05,297.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813842773437,0.0,0.0,7.2371112764813e-05,297.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813842773437,0.0,0.0,9.798462997423484e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813842773437,0.0,0.0,0.0004647969035431,287.4779968261719,294.1499938964844,287.54998779296875,286.9252624511719,287.509765625,287.54998779296875,286.52801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861339331085901e-09,0.0009914195397868,-0.0117883188650012,0.0,0.0,0.0,-0.0072227888740599,60.0,0.6966214776039124,-0.0,-6.701603183500994e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815673828125,0.0,0.0,9.305330604547636e-05,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815673828125,0.0,0.0,9.798961400520056e-05,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815673828125,0.0,0.0,7.237479439936578e-05,297.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815673828125,0.0,0.0,9.798961400520056e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815979003906,0.0,0.0,0.0004648205358535,287.47833251953125,294.1499938964844,287.54998779296875,286.91973876953125,287.5104675292969,287.54998779296875,286.52850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672257335624636e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.696304976940155,-0.0,-6.702283883441852e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815673828125,0.0,0.0,9.305330604547636e-05,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815673828125,0.0,0.0,9.798961400520056e-05,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815673828125,0.0,0.0,7.237479439936578e-05,297.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815673828125,0.0,0.0,9.798961400520056e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815979003906,0.0,0.0,0.0004648205358535,287.47833251953125,294.1499938964844,287.54998779296875,286.91973876953125,287.5104675292969,287.54998779296875,286.52850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672257335624636e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.696304976940155,-0.0,-6.702283883441852e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4817810058594,0.0,0.0,9.305929415859282e-05,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4817810058594,0.0,0.0,9.799592226045206e-05,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4817810058594,0.0,0.0,7.237945101223886e-05,297.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4817810058594,0.0,0.0,9.799592226045206e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818115234375,0.0,0.0,0.0004648504545912,287.47869873046875,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,286.5290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.8746864322879455e-09,0.0009915336268022,-0.0118232872337102,0.0,0.0,0.0,-0.0072294059209525,60.0,0.6959975361824036,-0.0,-6.703146482323066e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4817810058594,0.0,0.0,9.305929415859282e-05,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4817810058594,0.0,0.0,9.799592226045206e-05,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4817810058594,0.0,0.0,7.237945101223886e-05,297.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4817810058594,0.0,0.0,9.799592226045206e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818115234375,0.0,0.0,0.0004648504545912,287.47869873046875,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,286.5290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.8746864322879455e-09,0.0009915336268022,-0.0118232872337102,0.0,0.0,0.0,-0.0072294059209525,60.0,0.6959975361824036,-0.0,-6.703146482323066e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48193359375,0.0,0.0,9.306403080699964e-05,297.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48193359375,0.0,0.0,9.800090629141778e-05,297.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48193359375,0.0,0.0,7.238313264679164e-05,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48193359375,0.0,0.0,9.800090629141778e-05,298.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48193359375,0.0,0.0,0.0004648741160053,287.4789428710937,294.1499938964844,287.54998779296875,286.9089660644531,287.5115966796875,287.54998779296875,286.52935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,-0.0072323293425142,60.0,0.695793867111206,-0.0,-6.703827892806657e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48199462890625,0.0,0.0,9.306649735663086e-05,297.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48199462890625,0.0,0.0,9.800350380828604e-05,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48199462890625,0.0,0.0,7.238505349960178e-05,297.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48199462890625,0.0,0.0,9.800350380828604e-05,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48199462890625,0.0,0.0,0.0004648864269256,287.4790344238281,294.1499938964844,287.54998779296875,286.9066772460937,287.5118408203125,287.54998779296875,286.5295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883657478416126e-09,0.0009916103444993,-0.0118467910215258,0.0,0.0,0.0,-0.0072338529862463,60.0,0.6956992745399475,-0.0,-6.704183874717273e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822082519531,0.0,0.0,9.30749738472514e-05,297.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822082519531,0.0,0.0,9.801242413232104e-05,297.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822082519531,0.0,0.0,7.239164551720023e-05,297.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822082519531,0.0,0.0,9.801242413232104e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822082519531,0.0,0.0,0.0004649287729989,287.4794006347656,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,286.530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.894210370309793e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.6954101324081421,-0.0,-6.705403876594573e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822082519531,0.0,0.0,9.30749738472514e-05,297.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822082519531,0.0,0.0,9.801242413232104e-05,297.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822082519531,0.0,0.0,7.239164551720023e-05,297.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822082519531,0.0,0.0,9.801242413232104e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822082519531,0.0,0.0,0.0004649287729989,287.4794006347656,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,286.530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.894210370309793e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.6954101324081421,-0.0,-6.705403876594573e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822998046875,0.0,0.0,9.30795940803364e-05,297.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823303222656,0.0,0.0,9.801729902392252e-05,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823303222656,0.0,0.0,7.239523984026164e-05,297.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823303222656,0.0,0.0,9.801729902392252e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823303222656,0.0,0.0,0.0004649518814403,287.4795837402344,294.1499938964844,287.54998779296875,286.89520263671875,287.5128173828125,287.54998779296875,286.5302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917548159137,4.8999719837183875e-09,0.0009917498100548,-0.0118895340710878,0.0,0.0,0.0,-0.0072419410571455,60.0,0.6952689290046692,-0.0,-6.706070365680716e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.482421875,0.0,0.0,9.308457811130212e-05,297.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.482421875,0.0,0.0,9.802254498936236e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.482421875,0.0,0.0,7.239911792567e-05,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.482421875,0.0,0.0,9.802254498936236e-05,298.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4824523925781,0.0,0.0,0.0004649767361115,287.4797668457031,294.1499938964844,287.54998779296875,286.8910522460937,287.5131530761719,287.54998779296875,286.530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061741336231535e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,-0.0072450153529644,60.0,0.6951298713684082,-0.0,-6.706788013843834e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4826354980469,0.0,0.0,9.309542656410486e-05,297.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4826354980469,0.0,0.0,9.803396824281664e-05,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4826354980469,0.0,0.0,7.240755803650245e-05,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4826354980469,0.0,0.0,9.803396824281664e-05,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.482666015625,0.0,0.0,0.0004650309274438,287.4801330566406,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,286.5310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411926716566,0.0,0.0,0.0,-0.0072517157532274,60.0,0.6948580145835876,-0.0,-6.708351207862506e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4826354980469,0.0,0.0,9.309542656410486e-05,297.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4826354980469,0.0,0.0,9.803396824281664e-05,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4826354980469,0.0,0.0,7.240755803650245e-05,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4826354980469,0.0,0.0,9.803396824281664e-05,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.482666015625,0.0,0.0,0.0004650309274438,287.4801330566406,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,286.5310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411926716566,0.0,0.0,0.0,-0.0072517157532274,60.0,0.6948580145835876,-0.0,-6.708351207862506e-08,0.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4828491210937,0.0,0.050000000745058,9.3107606517151e-05,297.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4828796386719,0.0,0.050000000745058,9.804679575609045e-05,297.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4828796386719,0.0,0.050000000745058,7.241703133331612e-05,297.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4828796386719,0.0,0.050000000745058,9.804679575609045e-05,298.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4828796386719,0.0,0.050000000745058,0.0004650917835533,287.48046875,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,287.5500183105469,286.5315246582031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.6946816444396973,-0.0,-6.71010695896257e-08,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4828491210937,0.0,0.050000000745058,9.3107606517151e-05,297.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4828796386719,0.0,0.050000000745058,9.804679575609045e-05,297.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4828796386719,0.0,0.050000000745058,7.241703133331612e-05,297.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4828796386719,0.0,0.050000000745058,9.804679575609045e-05,298.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4828796386719,0.0,0.050000000745058,0.0004650917835533,287.48046875,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,287.5500183105469,286.5315246582031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.6946816444396973,-0.0,-6.71010695896257e-08,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223083496094,0.6351943016052246,0.050000000745058,0.0408359467983245,297.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223083496094,0.6351943016052246,0.050000000745058,0.0430022180080413,297.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223083496094,0.6351943016052246,0.050000000745058,0.0317612923681736,297.65643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223083496094,0.6351943016052246,0.050000000745058,0.0430022180080413,297.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223083496094,0.6351943016052246,0.050000000745058,0.2039840072393417,287.5299377441406,291.1499938964844,287.5506896972656,286.8685607910156,293.9849548339844,295.71240234375,286.6578369140625,1.0,0.1097280383110046,0.0110982749611139,0.0110982749611139,1.0,1.0,-0.4375566244125366,8.271636033896357e-07,0.4375557899475097,-0.1327420026063919,0.0,0.0,0.0,10.114691734313965,60.0,1008.4248657226562,-0.0,12.277724266052246,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.06988525390625,0.6315784454345703,0.050000000745058,0.0452353209257125,297.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06988525390625,0.6315784454345703,0.050000000745058,0.0476349703967571,297.7986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06988525390625,0.6315784454345703,0.050000000745058,0.0351830273866653,297.6311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.06988525390625,0.6315784454345703,0.050000000745058,0.0476349703967571,297.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06988525390625,0.6315784454345703,0.050000000745058,0.2259597927331924,288.1488952636719,291.1499938964844,287.552734375,286.8656616210937,294.88055419921875,297.8364562988281,287.7040405273437,1.0,0.1210926696658134,0.0221965499222278,0.0221965499222278,1.0,1.0,-0.4819895923137665,3.2715968245611293e-06,0.4819863438606262,-0.1414735913276672,0.0,0.0,0.0,12.500629425048828,60.0,2080.7666015625,-0.0,16.680715560913086,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.71630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9089050292969,0.5711472630500793,0.050000000745058,0.0456797368824481,297.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9089050292969,0.5711472630500793,0.050000000745058,0.0481029637157917,297.7326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9089050292969,0.5711472630500793,0.050000000745058,0.0355286821722984,297.59405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9089050292969,0.5711472630500793,0.050000000745058,0.0481029637157917,297.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9089050292969,0.5711472630500793,0.050000000745058,0.2281797379255294,289.98272705078125,291.1499938964844,287.56072998046875,286.8636779785156,294.8569030761719,297.88140869140625,289.31610107421875,1.0,0.1406040340662002,0.0443930998444557,0.0443930998444557,1.0,1.0,-0.4867266416549682,3.247776112402789e-05,0.4866941571235657,-0.1425008773803711,0.0,0.0,0.0,20.012788772583008,60.0,2024.5889892578125,-0.0,23.19091033935547,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.71630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9089050292969,0.5711472630500793,0.050000000745058,0.0456797368824481,297.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9089050292969,0.5711472630500793,0.050000000745058,0.0481029637157917,297.7326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9089050292969,0.5711472630500793,0.050000000745058,0.0355286821722984,297.59405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9089050292969,0.5711472630500793,0.050000000745058,0.0481029637157917,297.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9089050292969,0.5711472630500793,0.050000000745058,0.2281797379255294,289.98272705078125,291.1499938964844,287.56072998046875,286.8636779785156,294.8569030761719,297.88140869140625,289.31610107421875,1.0,0.1406040340662002,0.0443930998444557,0.0443930998444557,1.0,1.0,-0.4867266416549682,3.247776112402789e-05,0.4866941571235657,-0.1425008773803711,0.0,0.0,0.0,20.012788772583008,60.0,2024.5889892578125,-0.0,23.19091033935547,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5437927246094,0.5493728518486023,0.050000000745058,0.0458169914782047,297.6815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5437927246094,0.5493728518486023,0.050000000745058,0.0482474975287914,297.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5437927246094,0.5493728518486023,0.050000000745058,0.0356354378163814,297.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5437927246094,0.5493728518486023,0.050000000745058,0.0482474975287914,297.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5437927246094,0.5493728518486023,0.050000000745058,0.2288653552532196,290.6033935546875,291.1499938964844,287.5666198730469,286.8645324707031,294.84393310546875,297.85675048828125,289.89019775390625,1.0,0.1490125209093094,0.0554913729429245,0.0554913729429245,1.0,1.0,-0.4881891906261444,8.975332457339391e-05,0.4880994260311126,-0.1427517533302307,0.0,0.0,0.0,23.68012809753418,60.0,1833.40625,-0.0,26.34537506103516,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.099853515625,0.5325484871864319,0.050000000745058,0.045948427170515,297.66766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.099853515625,0.5325484871864319,0.050000000745058,0.0483859069645404,297.6982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.099853515625,0.5325484871864319,0.050000000745058,0.0357376635074615,297.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.099853515625,0.5325484871864319,0.050000000745058,0.0483859069645404,297.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.099853515625,0.5325484871864319,0.050000000745058,0.2295219004154205,291.1529541015625,291.1499938964844,287.5736999511719,286.8665771484375,294.8334045410156,297.8380126953125,290.4140930175781,1.0,0.1565798819065094,0.2443930953741073,0.2443930953741073,0.9973305463790894,1.0,-0.4895899891853332,0.0320258513092994,0.4575641453266144,-0.1112523525953292,0.0,0.0,0.0,27.19936752319336,60.0,1648.1995849609375,-0.0,29.37900352478028,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715637207031,0.5096156001091003,0.050000000745058,0.0461885072290897,297.65203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715637207031,0.5096156001091003,0.050000000745058,0.0486387200653553,297.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715637207031,0.5096156001091003,0.050000000745058,0.0359243936836719,297.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715637207031,0.5096156001091003,0.050000000745058,0.0486387200653553,297.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715637207031,0.5096156001091003,0.050000000745058,0.2307211458683014,292.1155090332031,291.1499938964844,287.59136962890625,286.8740539550781,294.2208251953125,297.8149719238281,291.3260192871094,1.0,0.1694013327360153,0.6221965551376343,0.6221965551376343,0.991991639137268,1.0,-0.4921482801437378,0.1853495687246322,0.3067986965179443,0.0408935546875,0.0,0.0,0.0,33.64039611816406,60.0,1241.3658447265625,-0.0,34.94556427001953,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715637207031,0.5096156001091003,0.050000000745058,0.0461885072290897,297.65203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715637207031,0.5096156001091003,0.050000000745058,0.0486387200653553,297.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715637207031,0.5096156001091003,0.050000000745058,0.0359243936836719,297.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715637207031,0.5096156001091003,0.050000000745058,0.0486387200653553,297.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715637207031,0.5096156001091003,0.050000000745058,0.2307211458683014,292.1155090332031,291.1499938964844,287.59136962890625,286.8740539550781,294.2208251953125,297.8149719238281,291.3260192871094,1.0,0.1694013327360153,0.6221965551376343,0.6221965551376343,0.991991639137268,1.0,-0.4921482801437378,0.1853495687246322,0.3067986965179443,0.0408935546875,0.0,0.0,0.0,33.64039611816406,60.0,1241.3658447265625,-0.0,34.94556427001953,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6796875,0.4954994618892669,0.050000000745058,0.0463924296200275,297.6468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6796875,0.4954994618892669,0.050000000745058,0.0488534606993198,297.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6796875,0.4954994618892669,0.050000000745058,0.0360829979181289,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6796875,0.4954994618892669,0.050000000745058,0.0488534606993198,297.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6796875,0.4954994618892669,0.050000000745058,0.2317397892475128,292.7003479003906,291.1499938964844,287.6134338378906,286.88580322265625,293.3861694335937,297.80523681640625,291.79541015625,1.0,0.1795570254325866,1.0,1.0,0.986652672290802,1.0,-0.4943211078643799,0.215037927031517,0.279283195734024,0.0700733661651611,0.0,0.0,0.0,39.098731994628906,60.0,666.5916137695312,-0.0,39.74024963378906,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6796875,0.4954994618892669,0.050000000745058,0.0463924296200275,297.6468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6796875,0.4954994618892669,0.050000000745058,0.0488534606993198,297.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6796875,0.4954994618892669,0.050000000745058,0.0360829979181289,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6796875,0.4954994618892669,0.050000000745058,0.0488534606993198,297.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6796875,0.4954994618892669,0.050000000745058,0.2317397892475128,292.7003479003906,291.1499938964844,287.6134338378906,286.88580322265625,293.3861694335937,297.80523681640625,291.79541015625,1.0,0.1795570254325866,1.0,1.0,0.986652672290802,1.0,-0.4943211078643799,0.215037927031517,0.279283195734024,0.0700733661651611,0.0,0.0,0.0,39.098731994628906,60.0,666.5916137695312,-0.0,39.74024963378906,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.96844482421875,0.4878832101821899,0.050000000745058,0.0465236566960811,297.6463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.96844482421875,0.4878832101821899,0.050000000745058,0.0489916503429412,297.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.96844482421875,0.4878832101821899,0.050000000745058,0.0361850671470165,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.96844482421875,0.4878832101821899,0.050000000745058,0.0489916503429412,297.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.96844482421875,0.4878832101821899,0.050000000745058,0.2323952913284301,292.986572265625,291.1499938964844,287.6329650878906,286.8974609375,293.3731994628906,297.80242919921875,292.0782470703125,1.0,0.1857824325561523,1.0,1.0,0.9759505987167358,1.0,-0.4957194626331329,0.2158949673175811,0.2798245251178741,0.0707121789455413,0.0,0.0,0.0,42.60917663574219,60.0,508.1903076171875,-0.0,42.85135269165039,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0567321777344,0.4858258664608001,0.050000000745058,0.0465610474348068,297.6466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0567321777344,0.4858258664608001,0.050000000745058,0.0490310229361057,297.6792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0567321777344,0.4858258664608001,0.050000000745058,0.0362141467630863,297.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0567321777344,0.4858258664608001,0.050000000745058,0.0490310229361057,297.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0567321777344,0.4858258664608001,0.050000000745058,0.2325820624828338,293.07452392578125,290.6499938964844,287.6395874023437,286.9015808105469,293.3750305175781,297.8021240234375,292.1631774902344,1.0,0.1875154227018356,1.0,1.0,0.9725710153579712,1.0,-0.496117889881134,0.2161087840795517,0.2800091207027435,0.0708700865507125,0.0,0.0,0.0,43.60943222045898,48.0,473.8376159667969,-0.0,43.74094772338867,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.6954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3843994140625,0.4835468530654907,0.050000000745058,0.0466030426323413,297.6495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3843994140625,0.4835468530654907,0.050000000745058,0.0490752458572387,297.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3843994140625,0.4835468530654907,0.050000000745058,0.0362468101084232,297.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3843994140625,0.4835468530654907,0.050000000745058,0.0490752458572387,297.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3843994140625,0.4835468530654907,0.050000000745058,0.2327918410301208,293.3987731933594,290.1499938964844,287.6695861816406,286.92108154296875,293.3847961425781,297.8031616210937,292.4681396484375,1.0,0.1889582574367523,1.0,1.0,0.9584893584251404,1.0,-0.4965657293796539,0.2164914906024933,0.2800742387771606,0.0713365972042083,0.0,0.0,0.0,44.73445129394531,36.0,357.4990234375,-0.0,44.74311828613281,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.6954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3843994140625,0.4835468530654907,0.050000000745058,0.0466030426323413,297.6495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3843994140625,0.4835468530654907,0.050000000745058,0.0490752458572387,297.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3843994140625,0.4835468530654907,0.050000000745058,0.0362468101084232,297.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3843994140625,0.4835468530654907,0.050000000745058,0.0490752458572387,297.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3843994140625,0.4835468530654907,0.050000000745058,0.2327918410301208,293.3987731933594,290.1499938964844,287.6695861816406,286.92108154296875,293.3847961425781,297.8031616210937,292.4681396484375,1.0,0.1889582574367523,1.0,1.0,0.9584893584251404,1.0,-0.4965657293796539,0.2164914906024933,0.2800742387771606,0.0713365972042083,0.0,0.0,0.0,44.73445129394531,36.0,357.4990234375,-0.0,44.74311828613281,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5192565917969,0.4847628772258758,0.050000000745058,0.046580571681261,297.65185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5192565917969,0.4847628772258758,0.050000000745058,0.0490515865385532,297.6855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5192565917969,0.4847628772258758,0.050000000745058,0.0362293347716331,297.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5192565917969,0.4847628772258758,0.050000000745058,0.0490515865385532,297.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5192565917969,0.4847628772258758,0.050000000745058,0.2326796054840088,293.5317687988281,290.1499938964844,287.6859436035156,286.9320983886719,293.3905944824219,297.8047180175781,292.59228515625,1.0,0.187765747308731,1.0,1.0,0.9514485001564026,1.0,-0.4963263869285583,0.2164925336837768,0.2798338532447815,0.071500763297081,0.0,0.0,0.0,44.13467025756836,36.0,311.01885986328125,-0.0,44.20855712890625,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6366271972656,0.4872694909572601,0.050000000745058,0.046534739434719,297.6545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6366271972656,0.4872694909572601,0.050000000745058,0.0490033216774463,297.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6366271972656,0.4872694909572601,0.050000000745058,0.0361936874687671,297.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6366271972656,0.4872694909572601,0.050000000745058,0.0490033216774463,297.80743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6366271972656,0.4872694909572601,0.050000000745058,0.2324506640434265,293.6475524902344,289.6499938964844,287.703125,286.9439697265625,293.3767395019531,297.8067321777344,292.69989013671875,1.0,0.1854861229658126,1.0,1.0,0.8883917927742004,1.0,-0.4958381056785583,0.2177509516477584,0.278087168931961,0.072982333600521,0.0,0.0,0.0,42.91038131713867,25.0,267.9024658203125,-0.0,43.11917495727539,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.74102783203125,0.4909909069538116,0.050000000745058,0.0464685447514057,297.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.74102783203125,0.4909909069538116,0.050000000745058,0.0489336177706718,297.69171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.74102783203125,0.4909909069538116,0.050000000745058,0.0361422039568424,297.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.74102783203125,0.4909909069538116,0.050000000745058,0.0489336177706718,297.8099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.74102783203125,0.4909909069538116,0.050000000745058,0.232120007276535,293.75018310546875,289.6499938964844,287.721923828125,286.95721435546875,293.3368225097656,297.8092041015625,292.79327392578125,1.0,0.1822400987148285,1.0,1.0,0.8225517868995667,1.0,-0.4951328337192535,0.2201512306928634,0.2749815881252289,0.0756633281707763,0.0,0.0,0.0,41.14181518554688,25.0,221.6146850585937,-0.0,41.54924774169922,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8192443847656,0.4954198598861694,0.050000000745058,0.0463937222957611,297.6604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8192443847656,0.4954198598861694,0.050000000745058,0.048854824155569,297.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8192443847656,0.4954198598861694,0.050000000745058,0.0360840074717998,297.5814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8192443847656,0.4954198598861694,0.050000000745058,0.048854824155569,297.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8192443847656,0.4954198598861694,0.050000000745058,0.2317462414503097,293.82672119140625,289.1499938964844,287.7398986816406,286.97003173828125,293.2699279785156,297.8116455078125,292.8609619140625,1.0,0.1785206943750381,1.0,1.0,0.7622783780097961,1.0,-0.4943355917930603,0.2239803671836853,0.270355224609375,0.0797834917902946,0.0,0.0,0.0,39.14265441894531,25.0,176.77413940429688,-0.0,39.7800178527832,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.72314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9188232421875,0.5023337602615356,0.050000000745058,0.0462871566414833,297.6661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9188232421875,0.5023337602615356,0.050000000745058,0.0487426035106182,297.70086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9188232421875,0.5023337602615356,0.050000000745058,0.036001119762659,297.5877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9188232421875,0.5023337602615356,0.050000000745058,0.0487426035106182,297.81744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9188232421875,0.5023337602615356,0.050000000745058,0.2312139272689819,293.92236328125,289.1499938964844,287.77703857421875,286.9970397949219,292.9626770019531,297.81658935546875,292.9344787597656,1.0,0.1734439432621002,1.0,1.0,0.6441593170166016,1.0,-0.4931999146938324,0.241435244679451,0.2517646849155426,0.0976638495922088,0.0,0.0,0.0,36.29760360717773,25.0,62.29131317138672,-0.0,37.27349090576172,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.72369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9223937988281,0.502760648727417,0.050000000745058,0.0462809987366199,297.6665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9223937988281,0.502760648727417,0.050000000745058,0.0487361177802085,297.70123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9223937988281,0.502760648727417,0.050000000745058,0.0359963327646255,297.58819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9223937988281,0.502760648727417,0.050000000745058,0.0487361177802085,297.8177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9223937988281,0.502760648727417,0.050000000745058,0.2311831712722778,293.92559814453125,288.6499938964844,287.7796325683594,286.9989624023437,292.92791748046875,297.8169250488281,292.93572998046875,1.0,0.173137828707695,1.0,1.0,0.6361649632453918,1.0,-0.4931342899799347,0.2433801144361496,0.2497541904449463,0.0996317490935325,0.0,0.0,0.0,36.133338928222656,25.0,52.00982284545898,-0.0,37.12925720214844,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8782043457031,0.5090984106063843,0.050000000745058,0.0461950674653053,297.6718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8782043457031,0.5090984106063843,0.050000000745058,0.0486456304788589,297.70660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8782043457031,0.5090984106063843,0.050000000745058,0.0359294973313808,297.5940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8782043457031,0.5090984106063843,0.050000000745058,0.0486456304788589,297.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8782043457031,0.5090984106063843,0.050000000745058,0.2307539135217666,293.8705139160156,288.1499938964844,287.822021484375,287.03045654296875,291.330322265625,297.821533203125,292.806396484375,1.0,0.1688435077667236,1.0,1.0,0.4407800137996673,1.0,-0.4922185838222503,0.3330023884773254,0.1592161953449249,0.1893186420202255,0.0,0.0,0.0,33.85002136230469,25.0,-319.6630554199219,-0.0,35.138145446777344,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
