time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378120,297.7314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8782043457031,0.5090984106063843,0.050000000745058,0.0461950674653053,297.6718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8782043457031,0.5090984106063843,0.050000000745058,0.0486456304788589,297.70660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8782043457031,0.5090984106063843,0.050000000745058,0.0359294973313808,297.5940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8782043457031,0.5090984106063843,0.050000000745058,0.0486456304788589,297.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8782043457031,0.5090984106063843,0.050000000745058,0.2307539135217666,293.8705139160156,288.1499938964844,287.822021484375,287.03045654296875,291.330322265625,297.821533203125,292.806396484375,1.0,0.1688435077667236,1.0,1.0,0.4407800137996673,1.0,-0.4922185838222503,0.3330023884773254,0.1592161953449249,0.1893186420202255,0.0,0.0,0.0,33.85002136230469,25.0,-319.6630554199219,-0.0,35.138145446777344,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.73419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4168395996094,0.5146512985229492,0.050000000745058,0.0461275652050972,297.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4168395996094,0.5146512985229492,0.050000000745058,0.0485745482146739,297.7080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4168395996094,0.5146512985229492,0.050000000745058,0.0358769968152046,297.5963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4168395996094,0.5146512985229492,0.050000000745058,0.0485745482146739,297.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4168395996094,0.5146512985229492,0.050000000745058,0.2304167449474334,293.3849792480469,287.6499938964844,287.8667907714844,287.0642395019531,289.05181884765625,297.82305908203125,292.198974609375,1.0,0.1654161810874939,1.0,1.0,0.2453950643539428,1.0,-0.4914994239807129,0.4423405528068542,0.0491588823497295,0.2985704839229584,0.0,0.0,0.0,32.06319808959961,25.0,-926.8458862304688,-0.0,33.59264373779297,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.73419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4168395996094,0.5146512985229492,0.050000000745058,0.0461275652050972,297.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4168395996094,0.5146512985229492,0.050000000745058,0.0485745482146739,297.7080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4168395996094,0.5146512985229492,0.050000000745058,0.0358769968152046,297.5963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4168395996094,0.5146512985229492,0.050000000745058,0.0485745482146739,297.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4168395996094,0.5146512985229492,0.050000000745058,0.2304167449474334,293.3849792480469,287.6499938964844,287.8667907714844,287.0642395019531,289.05181884765625,297.82305908203125,292.198974609375,1.0,0.1654161810874939,1.0,1.0,0.2453950643539428,1.0,-0.4914994239807129,0.4423405528068542,0.0491588823497295,0.2985704839229584,0.0,0.0,0.0,32.06319808959961,25.0,-926.8458862304688,-0.0,33.59264373779297,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0326232910156,0.5171167850494385,0.050000000745058,0.046099666506052,297.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0326232910156,0.5171167850494385,0.050000000745058,0.04854516685009,297.7061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0326232910156,0.5171167850494385,0.050000000745058,0.035855296999216,297.5951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0326232910156,0.5171167850494385,0.050000000745058,0.04854516685009,297.8207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0326232910156,0.5171167850494385,0.050000000745058,0.2302773743867874,292.9937744140625,287.6499938964844,287.8899841308594,287.0819091796875,288.4247741699219,297.821533203125,291.7874755859375,1.0,0.163966417312622,1.0,1.0,0.1477025896310806,1.0,-0.4912019073963165,0.4703453481197357,0.0208565853536129,0.3266409933567047,0.0,0.0,0.0,31.32267951965332,25.0,-1091.1666259765625,-0.0,32.95078659057617,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5143127441406,0.6837555170059204,0.050000000745058,0.0452637709677219,297.6717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5143127441406,0.6837555170059204,0.050000000745058,0.0476649291813373,297.7047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5143127441406,0.6837555170059204,0.050000000745058,0.0352051556110382,297.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5143127441406,0.6837555170059204,0.050000000745058,0.0476649291813373,297.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38543701171875,0.9305838346481324,0.1426248401403427,0.5678609013557434,292.3764343261719,287.1499938964844,287.9136657714844,287.1000366210937,288.129150390625,297.80718994140625,291.1119079589844,1.0,0.1689030081033706,1.0,1.0,0.1181620657444,1.0,-0.8923940062522888,0.8750804662704468,0.0173135753720998,0.6412768363952637,0.0,0.0,0.0,12.657732963562012,28.0,-1562.710205078125,-0.0,59.75902938842773,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.7189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.65606689453125,0.6940863728523254,0.1348830014467239,0.0452448055148124,297.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.65606689453125,0.6940863728523254,0.050000000745058,0.0476449579000473,297.69293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65606689453125,0.6940863728523254,0.050000000745058,0.0351904034614563,297.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65606689453125,0.6940863728523254,0.050000000745058,0.0476449579000473,297.744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5014953613281,0.9621320366859436,0.1414490789175033,0.5953259468078613,291.4979248046875,287.1499938964844,287.9388732910156,287.11944580078125,287.986083984375,297.7533569335937,290.3312072753906,1.0,0.1726649552583694,1.0,1.0,0.0873176455497741,1.0,-0.925311803817749,0.9215866923332214,0.0037251051981002,0.6832857728004456,0.0,0.0,0.0,12.566767692565918,28.0,-1632.073974609375,-0.0,64.97976684570312,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0024108886719,0.9441668391227722,0.1327441781759262,0.1124314442276954,297.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0978088378906,0.6956124305725098,0.050000000745058,0.0476421117782592,297.6782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0978088378906,0.6956124305725098,0.050000000745058,0.0351883023977279,297.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0978088378906,0.6956124305725098,0.050000000745058,0.0476421117782592,297.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9987487792969,0.935688316822052,0.1404286324977874,0.5485255122184753,290.990478515625,286.6499938964844,287.9623107910156,287.1375732421875,287.9664001464844,297.7046203613281,289.87750244140625,1.0,0.1763684600591659,1.0,1.0,0.0590810328722,1.0,-0.9497663378715516,0.9492731094360352,0.0004932382144033,0.7062941193580627,0.0,0.0,0.0,12.780547142028809,31.0,-1433.321533203125,-0.0,69.52617645263672,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3966369628906,0.9528239965438844,0.1241196319460868,0.1140006110072135,297.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4073486328125,0.9159175157546996,0.1271675080060959,0.1082693412899971,297.5835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3968200683594,0.9548388719558716,0.1266106218099594,0.0891864970326423,297.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4627990722656,0.6982494592666626,0.050000000745058,0.0476373061537742,297.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.40509033203125,0.8878204226493835,0.1399908065795898,0.4702434837818146,290.3909606933594,286.6499938964844,288.0030822753906,287.1692199707031,288.00030517578125,297.6413269042969,289.316650390625,1.0,0.1833128631114959,1.0,1.0,0.010957078076899,1.0,-0.995262324810028,0.9952579736709596,4.338654434832279e-06,0.7436075210571289,0.0,0.0,0.0,13.205461502075195,31.0,-1062.1168212890625,-0.0,78.59500122070312,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2880249023437,0.9481601715087892,0.1226561293005943,0.1124659776687622,297.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2900390625,0.9426786303520204,0.1259267479181289,0.1166182085871696,297.5571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2875671386719,0.9536080956459044,0.1250878572463989,0.0888498723506927,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3470764160156,0.7259044051170349,0.1204783543944358,0.0535017997026443,297.62615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2958374023437,0.8856528401374817,0.1401069164276123,0.4667998552322387,290.28192138671875,286.1499938964844,288.01251220703125,287.1765441894531,288.0096740722656,297.6304626464844,289.2139892578125,1.0,0.1849963068962097,1.0,1.0,0.0,1.0,-1.0059415102005005,1.005940318107605,1.1788935125878195e-06,0.7522444725036621,0.0,0.0,0.0,13.333219528198242,51.0,-985.825927734375,-0.0,80.88211822509766,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.896240234375,0.9304391741752625,0.1182736307382583,0.1076427027583122,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8955383300781,0.9390642046928406,0.1209341660141944,0.1160886511206626,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8957214355469,0.9367445707321168,0.1202387511730194,0.0851931124925613,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.89697265625,0.9230307936668396,0.1157973557710647,0.1110501438379287,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9001770019531,0.8986055850982666,0.1406738460063934,0.489671528339386,289.88873291015625,286.1499938964844,288.0538330078125,287.2087707519531,288.0511474609375,297.5873718261719,288.8428955078125,1.0,0.1986031085252761,1.0,1.0,0.0,1.0,-1.0868347883224487,1.0868338346481323,1.052867332873575e-06,0.8172880411148071,0.0,0.0,0.0,14.413317680358888,51.0,-707.935546875,-0.0,100.3116455078125,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8189392089844,0.927233338356018,0.1175540387630462,0.1068601310253143,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8183288574219,0.9354109168052672,0.120025485754013,0.115099512040615,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8184814453125,0.933275043964386,0.1194324791431427,0.0845119804143905,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.81951904296875,0.9196770787239076,0.1144990995526313,0.1101842671632766,297.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8208923339844,0.91129469871521,0.1404801160097122,0.510241687297821,289.8113708496094,286.1499938964844,288.0639038085937,287.2166442871094,288.061279296875,297.57470703125,288.7702941894531,1.0,0.2027332037687301,1.0,1.0,0.0,1.0,-1.1123279333114624,1.1123268604278564,1.0938971399809816e-06,0.8379257917404175,0.0,0.0,0.0,14.770172119140623,69.0,-651.4826049804688,-0.0,106.44424438476562,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5181884765625,0.8409249782562256,0.1146378368139267,0.1040895357728004,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51788330078125,0.8455241322517395,0.1165769770741462,0.1115125715732574,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5179443359375,0.8448458313941956,0.1163361296057701,0.0821555480360984,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.51885986328125,0.8299766778945923,0.1094429939985275,0.1051127910614013,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5155334472656,0.8926042914390564,0.1369917243719101,0.6223060488700867,289.5123291015625,286.1499938964844,288.1162109375,287.2576599121094,288.11383056640625,297.48858642578125,288.4923095703125,1.0,0.2272414416074752,1.0,1.0,0.0,1.0,-1.23037588596344,1.2303745746612549,1.297932499255694e-06,0.9338018894195556,0.0,0.0,0.0,20.0876579284668,57.0,-402.4567260742188,-0.0,148.2610321044922,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5181884765625,0.8409249782562256,0.1146378368139267,0.1040895357728004,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51788330078125,0.8455241322517395,0.1165769770741462,0.1115125715732574,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5179443359375,0.8448458313941956,0.1163361296057701,0.0821555480360984,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.51885986328125,0.8299766778945923,0.1094429939985275,0.1051127910614013,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5155334472656,0.8926042914390564,0.1369917243719101,0.6223060488700867,289.5123291015625,286.1499938964844,288.1162109375,287.2576599121094,288.11383056640625,297.48858642578125,288.4923095703125,1.0,0.2272414416074752,1.0,1.0,0.0,1.0,-1.23037588596344,1.2303745746612549,1.297932499255694e-06,0.9338018894195556,0.0,0.0,0.0,20.0876579284668,57.0,-402.4567260742188,-0.0,148.2610321044922,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43389892578125,0.7629461884498596,0.1133483126759529,0.1031396985054016,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4337158203125,0.767204761505127,0.1152941063046455,0.1104429215192794,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4337463378906,0.7667077779769897,0.1150759905576706,0.0814147070050239,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4344177246094,0.7508073449134827,0.1075277775526046,0.1034006774425506,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4322204589844,0.8096894025802612,0.1349634230136871,0.613756000995636,289.4301147460937,286.1499938964844,288.14263916015625,287.27838134765625,288.1402282714844,297.44549560546875,288.41656494140625,1.0,0.2344496101140976,1.0,1.0,0.0,1.0,-1.2147271633148191,1.2147258520126345,1.2696310704995994e-06,0.9211928844451904,0.0,0.0,0.0,26.81795120239257,57.0,-295.3918151855469,-0.0,157.63792419433594,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3759155273437,0.7294666767120361,0.1122819185256958,0.1022611856460571,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37579345703125,0.7333630919456482,0.1143136546015739,0.1095634400844574,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3758239746094,0.7329131364822388,0.1140669211745262,0.0807623416185379,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3763427734375,0.7171091437339783,0.105983167886734,0.1019551083445549,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.374755859375,0.7708269953727722,0.1334534287452697,0.606753408908844,289.3732604980469,286.25,288.169189453125,287.2992248535156,288.166748046875,297.4105529785156,288.3636779785156,1.0,0.2393345385789871,1.0,1.0,0.0,1.0,-1.201690435409546,1.2016891241073608,1.2463153780117864e-06,0.9106236696243286,0.0,0.0,0.0,31.48614883422852,45.0,-212.21600341796875,-0.0,163.33287048339844,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102722167969,0.7016228437423706,0.1108403578400611,0.1009422615170478,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102111816406,0.7064687013626099,0.1131225749850273,0.1083917990326881,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102111816406,0.7057493925094604,0.1127573773264885,0.0798262804746627,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3104553222656,0.6860856413841248,0.1038107052445411,0.099810354411602,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3097839355469,0.7411863207817078,0.1316040754318237,0.5976889133453369,289.30914306640625,286.3500061035156,288.2225341796875,287.34112548828125,288.22003173828125,297.3591613769531,288.30523681640625,1.0,0.2434311360120773,1.0,1.0,0.0,1.0,-1.1841182708740234,1.184117078781128,1.2153118404967245e-06,0.8963420391082764,0.0,0.0,0.0,36.12975311279297,33.0,-98.40016174316406,-0.0,167.4701385498047,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102722167969,0.7016228437423706,0.1108403578400611,0.1009422615170478,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102111816406,0.7064687013626099,0.1131225749850273,0.1083917990326881,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102111816406,0.7057493925094604,0.1127573773264885,0.0798262804746627,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3104553222656,0.6860856413841248,0.1038107052445411,0.099810354411602,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3097839355469,0.7411863207817078,0.1316040754318237,0.5976889133453369,289.30914306640625,286.3500061035156,288.2225341796875,287.34112548828125,288.22003173828125,297.3591613769531,288.30523681640625,1.0,0.2434311360120773,1.0,1.0,0.0,1.0,-1.1841182708740234,1.184117078781128,1.2153118404967245e-06,0.8963420391082764,0.0,0.0,0.0,36.12975311279297,33.0,-98.40016174316406,-0.0,167.4701385498047,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2901306152344,0.6997616291046143,0.1101657226681709,0.100175105035305,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2901306152344,0.7052184343338013,0.1127113625407219,0.1078337132930755,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2901306152344,0.7041911482810974,0.1122034192085266,0.0793168619275093,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2901611328125,0.6827042102813721,0.1025525107979774,0.0984225496649742,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2900695800781,0.7394523024559021,0.13083016872406,0.5931457877159119,289.2900085449219,286.45001220703125,288.27593994140625,287.383056640625,288.2734069824219,297.32501220703125,288.2897644042969,1.0,0.241811141371727,1.0,1.0,0.0,1.0,-1.174794316291809,1.1747931241989136,1.199039616039954e-06,0.8887252807617188,0.0,0.0,0.0,35.98813247680664,25.0,-29.9855899810791,-0.0,164.39544677734375,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2901306152344,0.6997616291046143,0.1101657226681709,0.100175105035305,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2901306152344,0.7052184343338013,0.1127113625407219,0.1078337132930755,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2901306152344,0.7041911482810974,0.1122034192085266,0.0793168619275093,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2901611328125,0.6827042102813721,0.1025525107979774,0.0984225496649742,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2900695800781,0.7394523024559021,0.13083016872406,0.5931457877159119,289.2900085449219,286.45001220703125,288.27593994140625,287.383056640625,288.2734069824219,297.32501220703125,288.2897644042969,1.0,0.241811141371727,1.0,1.0,0.0,1.0,-1.174794316291809,1.1747931241989136,1.199039616039954e-06,0.8887252807617188,0.0,0.0,0.0,35.98813247680664,25.0,-29.9855899810791,-0.0,164.39544677734375,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.29840087890625,0.711546003818512,0.1100374609231948,0.099854938685894,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984313964844,0.7172443270683289,0.1128333210945129,0.1077367961406707,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984313964844,0.7159882187843323,0.1121773794293403,0.079142540693283,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2983093261719,0.6930913329124451,0.101915955543518,0.0975890979170799,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.298583984375,0.7508137226104736,0.1307340413331985,0.5915765762329102,289.29888916015625,286.54998779296875,288.3291015625,287.4247436523437,288.3265686035156,297.30194091796875,288.3009033203125,1.0,0.2376234382390976,1.0,1.0,0.0,1.0,-1.171198487281799,1.1711972951889038,1.1927637615372078e-06,0.8857387900352478,0.0,0.0,0.0,33.44536209106445,25.0,11.29910945892334,-0.0,158.2621307373047,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.29840087890625,0.711546003818512,0.1100374609231948,0.099854938685894,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984313964844,0.7172443270683289,0.1128333210945129,0.1077367961406707,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984313964844,0.7159882187843323,0.1121773794293403,0.079142540693283,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2983093261719,0.6930913329124451,0.101915955543518,0.0975890979170799,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.298583984375,0.7508137226104736,0.1307340413331985,0.5915765762329102,289.29888916015625,286.54998779296875,288.3291015625,287.4247436523437,288.3265686035156,297.30194091796875,288.3009033203125,1.0,0.2376234382390976,1.0,1.0,0.0,1.0,-1.171198487281799,1.1711972951889038,1.1927637615372078e-06,0.8857387900352478,0.0,0.0,0.0,33.44536209106445,25.0,11.29910945892334,-0.0,158.2621307373047,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241271972656,0.7233660817146301,0.1102705299854278,0.0999081209301948,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241882324219,0.7292921543121338,0.1133043020963668,0.1080204024910926,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241577148437,0.7277759909629822,0.1124968454241752,0.0792467445135116,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3239440917969,0.7046622037887573,0.101689301431179,0.0971995592117309,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244934082031,0.763600766658783,0.1310537755489349,0.5921851396560669,289.3249816894531,286.6499938964844,288.3817749023437,287.46588134765625,288.3792724609375,297.28594970703125,288.3283996582031,1.0,0.2346208989620208,1.0,1.0,0.0,1.0,-1.1719890832901,1.1719878911972046,1.1940633157792035e-06,0.8862972855567932,0.0,0.0,0.0,31.21427726745605,25.0,36.12065887451172,-0.0,154.04397583007812,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241271972656,0.7233660817146301,0.1102705299854278,0.0999081209301948,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241882324219,0.7292921543121338,0.1133043020963668,0.1080204024910926,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241577148437,0.7277759909629822,0.1124968454241752,0.0792467445135116,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3239440917969,0.7046622037887573,0.101689301431179,0.0971995592117309,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244934082031,0.763600766658783,0.1310537755489349,0.5921851396560669,289.3249816894531,286.6499938964844,288.3817749023437,287.46588134765625,288.3792724609375,297.28594970703125,288.3283996582031,1.0,0.2346208989620208,1.0,1.0,0.0,1.0,-1.1719890832901,1.1719878911972046,1.1940633157792035e-06,0.8862972855567932,0.0,0.0,0.0,31.21427726745605,25.0,36.12065887451172,-0.0,154.04397583007812,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.7288985848426819,0.1104789897799491,0.1000340282917022,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34136962890625,0.7350761294364929,0.1136283800005912,0.1082633882761001,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3413391113281,0.7333970069885254,0.1127447336912155,0.0793730244040489,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.341064453125,0.7102512121200562,0.1016818061470985,0.097123771905899,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417053222656,0.7699519395828247,0.131313070654869,0.5930347442626953,289.34228515625,286.6499938964844,288.4078063964844,287.4861755371094,288.40533447265625,297.2797546386719,288.3461608886719,1.0,0.2334509640932083,1.0,1.0,0.0,1.0,-1.1735117435455322,1.1735105514526367,1.1966631063842217e-06,0.8874905705451965,0.0,0.0,0.0,30.27634048461914,25.0,44.441993713378906,-0.0,152.61038208007812,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3604431152344,0.7343234419822693,0.1107328608632087,0.1002088412642479,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.36053466796875,0.74080890417099,0.113995611667633,0.1085557714104652,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3605041503906,0.738950252532959,0.1130357906222343,0.0795357599854469,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3601989746094,0.7155070304870605,0.1017268300056457,0.0971069484949112,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36090087890625,0.776261031627655,0.1316177099943161,0.5941362380981445,289.3615417480469,286.75,288.4336242675781,287.5061950683594,288.4311828613281,297.2744445800781,288.3657531738281,1.0,0.2324764728546142,1.0,1.0,0.0,1.0,-1.1755694150924685,1.1755682229995728,1.2001936511296665e-06,0.8891173005104065,0.0,0.0,0.0,29.43058204650879,25.0,50.79512786865234,-0.0,151.5103302001953,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.7448824644088745,0.111343577504158,0.1006702482700347,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029235839844,0.7520706653594971,0.1148255839943885,0.109251469373703,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.40289306640625,0.7498200535774231,0.1137133836746215,0.0799431726336479,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40252685546875,0.7251131534576416,0.1019357815384864,0.0972079560160636,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4033508300781,0.7884855270385742,0.1323189288377761,0.5968655347824097,289.4040222167969,286.8500061035156,288.4844055175781,287.5454406738281,288.4820251464844,297.2657470703125,288.40869140625,1.0,0.2310307025909423,1.0,1.0,0.0,1.0,-1.1808441877365112,1.1808428764343262,1.209294168802444e-06,0.8933107852935791,0.0,0.0,0.0,27.989391326904297,25.0,59.18291091918945,-0.0,150.1314239501953,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.7448824644088745,0.111343577504158,0.1006702482700347,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029235839844,0.7520706653594971,0.1148255839943885,0.109251469373703,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.40289306640625,0.7498200535774231,0.1137133836746215,0.0799431726336479,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40252685546875,0.7251131534576416,0.1019357815384864,0.0972079560160636,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4033508300781,0.7884855270385742,0.1323189288377761,0.5968655347824097,289.4040222167969,286.8500061035156,288.4844055175781,287.5454406738281,288.4820251464844,297.2657470703125,288.40869140625,1.0,0.2310307025909423,1.0,1.0,0.0,1.0,-1.1808441877365112,1.1808428764343262,1.209294168802444e-06,0.8933107852935791,0.0,0.0,0.0,27.989391326904297,25.0,59.18291091918945,-0.0,150.1314239501953,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44842529296875,0.7549815773963928,0.1120552718639373,0.1012422144412994,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.44854736328125,0.7628881931304932,0.1157452538609504,0.1100533008575439,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485168457031,0.7602257132530212,0.1144804656505584,0.0804288610816001,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4481201171875,0.7338419556617737,0.1022603884339332,0.0974411368370056,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.448974609375,0.7998486757278442,0.133093848824501,0.6000409126281738,289.44970703125,286.95001220703125,288.5337829589844,287.58331298828125,288.531494140625,297.2589111328125,288.4545593261719,1.0,0.2301433831453323,1.0,1.0,0.0,1.0,-1.1871671676635742,1.1871658563613892,1.2202780226289178e-06,0.8983554244041443,0.0,0.0,0.0,26.84000968933105,25.0,63.550411224365234,-0.0,149.62713623046875,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44842529296875,0.7549815773963928,0.1120552718639373,0.1012422144412994,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.44854736328125,0.7628881931304932,0.1157452538609504,0.1100533008575439,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485168457031,0.7602257132530212,0.1144804656505584,0.0804288610816001,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4481201171875,0.7338419556617737,0.1022603884339332,0.0974411368370056,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.448974609375,0.7998486757278442,0.133093848824501,0.6000409126281738,289.44970703125,286.95001220703125,288.5337829589844,287.58331298828125,288.531494140625,297.2589111328125,288.4545593261719,1.0,0.2301433831453323,1.0,1.0,0.0,1.0,-1.1871671676635742,1.1871658563613892,1.2202780226289178e-06,0.8983554244041443,0.0,0.0,0.0,26.84000968933105,25.0,63.550411224365234,-0.0,149.62713623046875,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4916076660156,0.7637463808059692,0.1127737462520599,0.1018385663628578,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4917297363281,0.7722659111022949,0.1166438236832618,0.1108545064926147,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4916687011719,0.7692254185676575,0.1152384057641029,0.0809224545955658,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49127197265625,0.7412441968917847,0.1026305705308914,0.0977381095290184,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4921569824219,0.8092785477638245,0.1338372677564621,0.603173017501831,289.49285888671875,286.95001220703125,288.5777893066406,287.6166687011719,288.5755920410156,297.2536926269531,288.49774169921875,1.0,0.2297192215919494,1.0,1.0,0.0,1.0,-1.1935529708862305,1.1935516595840454,1.23144559438515e-06,0.9034596681594848,0.0,0.0,0.0,25.99784469604492,25.0,65.23643493652344,-0.0,149.75628662109375,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.495361328125,0.7644824981689453,0.1128384917974472,0.1018929407000541,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4954833984375,0.7730521559715271,0.1167237237095832,0.1109263375401496,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4954528808594,0.7699791789054871,0.1153060346841812,0.0809669569134712,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4950256347656,0.7418619990348816,0.1026652455329895,0.0977668315172195,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.49591064453125,0.8100338578224182,0.1339024901390075,0.60345059633255,289.49664306640625,287.04998779296875,288.5815124511719,287.6195068359375,288.579345703125,297.2532653808594,288.50152587890625,1.0,0.229697048664093,1.0,1.0,0.0,1.0,-1.194125413894653,1.1941242218017578,1.2324504723437713e-06,0.9039176106452942,0.0,0.0,0.0,25.93296241760254,25.0,65.30560302734375,-0.0,149.78936767578125,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5423583984375,0.7732809782028198,0.1136745736002922,0.1026019603013992,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5424499511719,0.782429575920105,0.1177423819899559,0.1118486523628234,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5424194335937,0.7789575457572937,0.1161705031991005,0.0815407633781433,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5419921875,0.7492212057113647,0.1031273528933525,0.098159022629261,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5428771972656,0.8186551928520203,0.1347198486328125,0.6069595813751221,289.5435791015625,287.1499938964844,288.6272888183594,287.6537780761719,288.6252136230469,297.2484436035156,288.54840087890625,1.0,0.2295944690704345,1.0,1.0,0.0,1.0,-1.2014548778533936,1.201453685760498,1.2453652971089468e-06,0.9097843766212464,0.0,0.0,0.0,25.22300338745117,25.0,65.31709289550781,-0.0,150.46018981933594,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5423583984375,0.7732809782028198,0.1136745736002922,0.1026019603013992,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5424499511719,0.782429575920105,0.1177423819899559,0.1118486523628234,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5424194335937,0.7789575457572937,0.1161705031991005,0.0815407633781433,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5419921875,0.7492212057113647,0.1031273528933525,0.098159022629261,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5428771972656,0.8186551928520203,0.1347198486328125,0.6069595813751221,289.5435791015625,287.1499938964844,288.6272888183594,287.6537780761719,288.6252136230469,297.2484436035156,288.54840087890625,1.0,0.2295944690704345,1.0,1.0,0.0,1.0,-1.2014548778533936,1.201453685760498,1.2453652971089468e-06,0.9097843766212464,0.0,0.0,0.0,25.22300338745117,25.0,65.31709289550781,-0.0,150.46018981933594,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5655517578125,0.7773953676223755,0.1141089424490928,0.1029742732644081,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.565673828125,0.7867990732192993,0.1182627975940704,0.1123238429427146,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5656433105469,0.7831335067749023,0.1166135966777801,0.0818377435207367,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5652160644531,0.7526532411575317,0.1033755019307136,0.0983748137950897,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5660705566406,0.8224939703941345,0.1351267993450164,0.6087238788604736,289.5667724609375,287.1499938964844,288.6493530273437,287.67010498046875,288.6473388671875,297.2462463378906,288.5715026855469,1.0,0.2296483963727951,1.0,1.0,0.0,1.0,-1.2052054405212402,1.2052041292190552,1.2520106338342885e-06,0.9127889275550842,0.0,0.0,0.0,24.93033218383789,25.0,64.83747100830078,-0.0,150.949951171875,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
