time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380160,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5884704589844,0.7813220620155334,0.1145527437329292,0.1033568009734153,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5885925292969,0.7909573912620544,0.1187887042760849,0.1128062233328819,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5885314941406,0.7871034741401672,0.1170624047517776,0.0821400880813598,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.588134765625,0.7559263706207275,0.1036332994699478,0.0986016616225242,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5889892578125,0.8260776996612549,0.1355305314064026,0.6104834675788879,289.58966064453125,287.25,288.6708374023437,287.68585205078125,288.6688842773437,297.244140625,288.5943298339844,1.0,0.2297606021165847,1.0,1.0,0.0,1.0,-1.2089908123016355,1.2089896202087402,1.2587429409904871e-06,0.9158231616020204,0.0,0.0,0.0,24.6731014251709,25.0,64.10025024414062,-0.0,151.52487182617188,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6330871582031,0.7886314988136292,0.11546541005373,0.1041487529873848,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6332092285156,0.7986610531806946,0.1198530346155166,0.1137876659631729,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6331481933594,0.7944481372833252,0.1179739907383918,0.0827579274773597,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6327514648437,0.7620164752006531,0.1041742041707038,0.0990840494632721,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6335754394531,0.8325888514518738,0.1363241672515869,0.6139642000198364,289.6342163085937,287.3500061035156,288.7118225097656,287.7154235839844,288.7099914550781,297.240234375,288.638671875,1.0,0.230130910873413,1.0,1.0,0.0,1.0,-1.2166181802749634,1.2166168689727783,1.272385247830243e-06,0.9219419360160828,0.0,0.0,0.0,24.249813079833984,25.0,61.98606491088867,-0.0,152.887939453125,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6330871582031,0.7886314988136292,0.11546541005373,0.1041487529873848,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6332092285156,0.7986610531806946,0.1198530346155166,0.1137876659631729,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6331481933594,0.7944481372833252,0.1179739907383918,0.0827579274773597,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6327514648437,0.7620164752006531,0.1041742041707038,0.0990840494632721,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6335754394531,0.8325888514518738,0.1363241672515869,0.6139642000198364,289.6342163085937,287.3500061035156,288.7118225097656,287.7154235839844,288.7099914550781,297.240234375,288.638671875,1.0,0.230130910873413,1.0,1.0,0.0,1.0,-1.2166181802749634,1.2166168689727783,1.272385247830243e-06,0.9219419360160828,0.0,0.0,0.0,24.249813079833984,25.0,61.98606491088867,-0.0,152.887939453125,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6756591796875,0.7952557802200317,0.1164074316620826,0.1049719378352165,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.67578125,0.8055924773216248,0.1209289953112602,0.1147855222225189,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6757202148437,0.801045835018158,0.118900217115879,0.0833897516131401,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.67535400390625,0.7675331830978394,0.1047446802258491,0.0995995476841926,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6761169433594,0.838340163230896,0.1370940804481506,0.6173641681671143,289.6767272949219,287.45001220703125,288.75,287.7422180175781,288.7483215332031,297.236572265625,288.680908203125,1.0,0.2306573688983917,1.0,1.0,0.0,1.0,-1.2242623567581177,1.2242610454559326,1.286161705138511e-06,0.9280813336372375,0.0,0.0,0.0,23.927715301513672,25.0,59.16803359985352,-0.0,154.48004150390625,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6756591796875,0.7952557802200317,0.1164074316620826,0.1049719378352165,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.67578125,0.8055924773216248,0.1209289953112602,0.1147855222225189,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6757202148437,0.801045835018158,0.118900217115879,0.0833897516131401,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.67535400390625,0.7675331830978394,0.1047446802258491,0.0995995476841926,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6761169433594,0.838340163230896,0.1370940804481506,0.6173641681671143,289.6767272949219,287.45001220703125,288.75,287.7422180175781,288.7483215332031,297.236572265625,288.680908203125,1.0,0.2306573688983917,1.0,1.0,0.0,1.0,-1.2242623567581177,1.2242610454559326,1.286161705138511e-06,0.9280813336372375,0.0,0.0,0.0,23.927715301513672,25.0,59.16803359985352,-0.0,154.48004150390625,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7160339355469,0.8012697100639343,0.1173779368400573,0.1058234199881553,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.71612548828125,0.8116820454597473,0.1220106109976768,0.1157932505011558,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7160949707031,0.8069667220115662,0.1198376640677452,0.0840321779251098,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7156982421875,0.7725316882133484,0.1053388342261314,0.1001421883702278,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7164306640625,0.8434365391731262,0.1378359049558639,0.6206573247909546,289.717041015625,287.54998779296875,288.7866516113281,287.7675476074219,288.7850036621094,297.23309326171875,288.72100830078125,1.0,0.2313010990619659,1.0,1.0,0.0,1.0,-1.2318694591522217,1.2318681478500366,1.2999721548112575e-06,0.934194266796112,0.0,0.0,0.0,23.685840606689453,25.0,56.32207107543945,-0.0,156.2452850341797,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7160339355469,0.8012697100639343,0.1173779368400573,0.1058234199881553,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.71612548828125,0.8116820454597473,0.1220106109976768,0.1157932505011558,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7160949707031,0.8069667220115662,0.1198376640677452,0.0840321779251098,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7156982421875,0.7725316882133484,0.1053388342261314,0.1001421883702278,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7164306640625,0.8434365391731262,0.1378359049558639,0.6206573247909546,289.717041015625,287.54998779296875,288.7866516113281,287.7675476074219,288.7850036621094,297.23309326171875,288.72100830078125,1.0,0.2313010990619659,1.0,1.0,0.0,1.0,-1.2318694591522217,1.2318681478500366,1.2999721548112575e-06,0.934194266796112,0.0,0.0,0.0,23.685840606689453,25.0,56.32207107543945,-0.0,156.2452850341797,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.75506591796875,0.8067615032196045,0.1183753013610839,0.1067021638154983,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7551574707031,0.8170170187950134,0.1230958178639411,0.1168069168925285,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.755126953125,0.812168538570404,0.1207860633730888,0.0846840664744377,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7547302246094,0.777083158493042,0.1059539392590522,0.1007073149085044,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7554626464844,0.8479727506637573,0.1385481655597686,0.6238300800323486,289.75604248046875,287.6499938964844,288.8233337402344,287.7928466796875,288.8216857910156,297.2300109863281,288.7598876953125,1.0,0.2320315390825271,1.0,1.0,0.0,1.0,-1.2394102811813354,1.2394089698791504,1.313758502874407e-06,0.9402532577514648,0.0,0.0,0.0,23.506610870361328,25.0,54.45669174194336,-0.0,158.14073181152344,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.75506591796875,0.8067615032196045,0.1183753013610839,0.1067021638154983,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7551574707031,0.8170170187950134,0.1230958178639411,0.1168069168925285,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.755126953125,0.812168538570404,0.1207860633730888,0.0846840664744377,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7547302246094,0.777083158493042,0.1059539392590522,0.1007073149085044,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7554626464844,0.8479727506637573,0.1385481655597686,0.6238300800323486,289.75604248046875,287.6499938964844,288.8233337402344,287.7928466796875,288.8216857910156,297.2300109863281,288.7598876953125,1.0,0.2320315390825271,1.0,1.0,0.0,1.0,-1.2394102811813354,1.2394089698791504,1.313758502874407e-06,0.9402532577514648,0.0,0.0,0.0,23.506610870361328,25.0,54.45669174194336,-0.0,158.14073181152344,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7742614746094,0.8092945218086243,0.1188832595944404,0.1071507185697555,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7743835449219,0.8194748759269714,0.1236400604248046,0.1173159331083297,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7743225097656,0.8145432472229004,0.1212643459439277,0.0850134044885635,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7739562988281,0.7792168259620667,0.1062688156962394,0.1009977757930755,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.774658203125,0.8500596284866333,0.1388934552669525,0.6253708600997925,289.7752380371094,287.6499938964844,288.8416748046875,287.80548095703125,288.84002685546875,297.2287292480469,288.779052734375,1.0,0.2324219942092895,1.0,1.0,0.0,1.0,-1.243153095245361,1.2431517839431765,1.320637238677591e-06,0.9432605504989624,0.0,0.0,0.0,23.435930252075195,25.0,53.808876037597656,-0.0,159.12744140625,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7933349609375,0.811697781085968,0.1193972527980804,0.1076050996780395,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7934265136719,0.8218256235122681,0.1241855844855308,0.1178265139460563,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7933959960937,0.8168027400970459,0.1217454299330711,0.0853449702262878,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.79302978515625,0.7812727093696594,0.1065888330340385,0.1012932807207107,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.793701171875,0.8520440459251404,0.1392318457365036,0.6268821358680725,289.7942810058594,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.2275085449219,288.7980651855469,1.0,0.2328257709741592,1.0,1.0,0.0,1.0,-1.2468782663345337,1.2468769550323486,1.3275069932205952e-06,0.9462537169456482,0.0,0.0,0.0,23.37550163269043,25.0,53.29753875732422,-0.0,160.1355438232422,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8311462402344,0.816210150718689,0.1204436272382736,0.1085312142968177,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.83123779296875,0.8262791633605957,0.1252811849117279,0.1188526824116706,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8311767578125,0.8210557103157043,0.1227162852883338,0.0860148593783378,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.830810546875,0.7852076292037964,0.1072504371404647,0.1019035950303077,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8315124511719,0.8557530641555786,0.1398887485265731,0.6298185586929321,289.8320617675781,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2248229980469,288.8357849121094,1.0,0.2336659282445907,1.0,1.0,0.0,1.0,-1.2542831897735596,1.2542818784713743,1.3412342241281294e-06,0.9522043466567992,0.0,0.0,0.0,23.27978515625,25.0,52.5794563293457,-0.0,162.2069091796875,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8311462402344,0.816210150718689,0.1204436272382736,0.1085312142968177,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.83123779296875,0.8262791633605957,0.1252811849117279,0.1188526824116706,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8311767578125,0.8210557103157043,0.1227162852883338,0.0860148593783378,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.830810546875,0.7852076292037964,0.1072504371404647,0.1019035950303077,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8315124511719,0.8557530641555786,0.1398887485265731,0.6298185586929321,289.8320617675781,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2248229980469,288.8357849121094,1.0,0.2336659282445907,1.0,1.0,0.0,1.0,-1.2542831897735596,1.2542818784713743,1.3412342241281294e-06,0.9522043466567992,0.0,0.0,0.0,23.27978515625,25.0,52.5794563293457,-0.0,162.2069091796875,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8686218261719,0.8204492926597595,0.1215144395828247,0.1094803884625434,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8687438964844,0.8304960131645203,0.1263840347528457,0.1198863759636879,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8686828613281,0.8250530958175659,0.1236978694796562,0.0866931825876236,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8683166503906,0.7889771461486816,0.1079404205083847,0.102542296051979,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8689880371094,0.8591830134391785,0.1405210793018341,0.6326468586921692,289.8695373535156,287.95001220703125,288.9333190917969,287.8685302734375,288.93170166015625,297.2227783203125,288.8731994628906,1.0,0.2345398366451263,1.0,1.0,0.0,1.0,-1.2616392374038696,1.261637806892395,1.3549652067013085e-06,0.9581174850463868,0.0,0.0,0.0,23.21013259887696,25.0,52.141075134277344,-0.0,164.34011840820312,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8686218261719,0.8204492926597595,0.1215144395828247,0.1094803884625434,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8687438964844,0.8304960131645203,0.1263840347528457,0.1198863759636879,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8686828613281,0.8250530958175659,0.1236978694796562,0.0866931825876236,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8683166503906,0.7889771461486816,0.1079404205083847,0.102542296051979,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8689880371094,0.8591830134391785,0.1405210793018341,0.6326468586921692,289.8695373535156,287.95001220703125,288.9333190917969,287.8685302734375,288.93170166015625,297.2227783203125,288.8731994628906,1.0,0.2345398366451263,1.0,1.0,0.0,1.0,-1.2616392374038696,1.261637806892395,1.3549652067013085e-06,0.9581174850463868,0.0,0.0,0.0,23.21013259887696,25.0,52.141075134277344,-0.0,164.34011840820312,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8877258300781,0.8225440382957458,0.1220704615116119,0.1099740117788314,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8878479003906,0.832588255405426,0.1269512772560119,0.1204182282090187,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8877868652344,0.8270267844200134,0.1242038086056709,0.0870430767536163,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8874206542969,0.7908576726913452,0.1083032488822937,0.1028789281845092,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8880920410156,0.8608503341674805,0.1408357620239257,0.6340545415878296,289.8886413574219,287.95001220703125,288.9520874023437,287.8814392089844,288.9504699707031,297.2219543457031,288.89227294921875,1.0,0.2349966913461685,1.0,1.0,0.0,1.0,-1.2653839588165283,1.2653826475143433,1.361991962767206e-06,0.9611287117004396,0.0,0.0,0.0,23.182355880737305,25.0,51.98871994018555,-0.0,165.45091247558594,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90594482421875,0.8245119452476501,0.1226064339280128,0.1104502007365226,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9060363769531,0.8345585465431213,0.1274954825639724,0.1209286078810691,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.906005859375,0.8288801908493042,0.1246897056698799,0.0873792394995689,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9056396484375,0.7926326990127563,0.1086560040712356,0.1032065078616142,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9062805175781,0.8623986840248108,0.1411313712596893,0.6353768706321716,289.9068298339844,288.04998779296875,288.9700012207031,287.89373779296875,288.9683837890625,297.2213134765625,288.91046142578125,1.0,0.2354381680488586,1.0,1.0,0.0,1.0,-1.268952250480652,1.2689509391784668,1.3687108548765536e-06,0.9639989733695984,0.0,0.0,0.0,23.159801483154297,25.0,51.87519836425781,-0.0,166.52316284179688,1.0,283.1695251464844,286.7427978515625,290.3452453613281,290.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.142478066768821e-21,2.5712390333844106e-21,2.5712388314360185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.019775390625,0.8032373785972595,0.11898835003376,0.1090236231684684,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138854980469,0.8155317902565002,0.1252308338880539,0.1201983764767646,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01708984375,0.808917760848999,0.1218794137239456,0.0865783467888832,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367736816406,0.7723811864852905,0.1064860969781875,0.1023752838373184,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.8407831192016602,0.1379461735486984,0.6285728812217712,286.9742736816406,288.1499938964844,289.00665283203125,287.9188842773437,289.0050354003906,297.18585205078125,285.8189697265625,1.0,0.2358050346374511,1.0,1.0,0.0,1.0,-1.256260633468628,1.2562593221664429,1.345162559118762e-06,0.9540802836418152,0.9273681640625,0.9273681640625,0.0,24.642719268798828,25.0,8730.36328125,-0.0,165.72865295410156,1.0,283.1866455078125,285.6459045410156,291.549560546875,292.07720947265625,293.1499938964844,293.1499938964844,283.1499938964844,2559.19482421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1176117956638336,1.0,0.0,0.0,1.0098110437393188,1.0098129510879517,6.858235224171949e-08,4.265243053436279,4.265233039855957,9.791741831577385e-06,0.0,0.0,-0.0,3601.39306640625,0.0,32.119895935058594,1895.3443603515625,0.0,0.0,0.2606238126754761,1.0,0.0,3.0,1.0,0.0
12381240,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.019775390625,0.8032373785972595,0.11898835003376,0.1090236231684684,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138854980469,0.8155317902565002,0.1252308338880539,0.1201983764767646,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01708984375,0.808917760848999,0.1218794137239456,0.0865783467888832,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367736816406,0.7723811864852905,0.1064860969781875,0.1023752838373184,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.8407831192016602,0.1379461735486984,0.6285728812217712,286.9742736816406,288.1499938964844,289.00665283203125,287.9188842773437,289.0050354003906,297.18585205078125,285.8189697265625,1.0,0.2358050346374511,1.0,1.0,0.0,1.0,-1.256260633468628,1.2562593221664429,1.345162559118762e-06,0.9540802836418152,0.9273681640625,0.9273681640625,0.0,24.642719268798828,25.0,8730.36328125,-0.0,165.72865295410156,1.0,283.1866455078125,285.6459045410156,291.549560546875,292.07720947265625,293.1499938964844,293.1499938964844,283.1499938964844,2559.19482421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1176117956638336,1.0,0.0,0.0,1.0098110437393188,1.0098129510879517,6.858235224171949e-08,4.265243053436279,4.265233039855957,9.791741831577385e-06,0.0,0.0,-0.0,3601.39306640625,0.0,32.119895935058594,1895.3443603515625,0.0,0.0,0.2606238126754761,1.0,0.0,3.0,1.0,0.0
12381300,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158630371094,0.773572564125061,0.1154876723885536,0.1060497015714645,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4124755859375,0.7883360981941223,0.1226994842290878,0.1180433332920074,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.7806243896484375,0.1189812943339347,0.0847166031599044,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42333984375,0.7470478415489197,0.1041900143027305,0.1004245430231094,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4070129394531,0.8140093088150024,0.1347468644380569,0.615526020526886,286.3935546875,288.1499938964844,289.0249938964844,287.93145751953125,289.0233459472656,297.1529846191406,285.3150329589844,1.0,0.2351724356412887,1.0,1.0,0.0,1.0,-1.229870319366455,1.22986900806427,1.2965901987627149e-06,0.9328933358192444,0.9096232056617736,0.9096232056617736,0.0,26.608253479003903,25.0,9446.29296875,-0.0,161.75877380371094,1.0,283.170654296875,285.1039123535156,292.0632019042969,292.5859069824219,293.1499938964844,293.1499938964844,283.1499938964844,4202.75341796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2564146518707275,1.0,0.0,0.0,1.2679400444030762,1.2679429054260254,1.0729797139674704e-07,4.265904426574707,4.265894412994385,9.78609750745818e-06,0.0,0.0,-0.0,3590.676025390625,0.0,63.90276718139648,1895.4344482421875,0.0,0.0,0.3214755654335022,1.0,0.0,3.0,1.0,0.0
12381360,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.7508966326713562,0.1124897375702858,0.1031972095370292,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.7667304873466492,0.1203671842813491,0.1158153116703033,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.7586554288864136,0.1163790449500083,0.0828478932380676,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7279682159423828,0.1020643860101699,0.0984063521027565,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.790901780128479,0.1317369490861892,0.6019338369369507,286.0849914550781,288.25,289.0433349609375,287.94403076171875,289.0416259765625,297.1252136230469,285.0372314453125,1.0,0.2341554313898086,1.0,1.0,0.0,1.0,-1.202789068222046,1.2027877569198608,1.2478989219744108e-06,0.9110631942749025,0.8913466930389404,0.8913466930389404,0.0,28.29111099243164,25.0,9810.7177734375,-0.0,157.1230926513672,1.0,283.1603698730469,284.8175048828125,292.04644775390625,292.8319091796875,293.1499938964844,293.1499938964844,283.1499938964844,5993.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3697802424430847,1.0,0.0,0.0,1.4846136569976809,1.4846177101135254,1.4706965600908006e-07,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,3584.0498046875,0.0,103.28260040283205,1895.43701171875,0.0,225.3421630859375,0.3718140423297882,1.0,0.0,3.0,1.0,0.0
12381420,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.7251027822494507,0.1082420274615287,0.0989667549729347,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808532714844,0.7417229413986206,0.1167026832699775,0.1121334806084632,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.7334027886390686,0.1124159470200538,0.0798670426011085,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836303710937,0.7033145427703857,0.0986718088388443,0.0950259119272232,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7620818614959717,0.12679323554039,0.5786033868789673,285.7760925292969,288.3500061035156,289.0799865722656,287.9691162109375,289.0782470703125,297.0884094238281,284.7545471191406,1.0,0.2315010130405426,1.0,1.0,0.0,1.0,-1.1576457023620603,1.1576446294784546,1.169392817246262e-06,0.8745938539505005,0.8546832799911499,0.8546832799911499,0.0,30.29987335205078,25.0,10043.7802734375,-0.0,148.15017700195312,1.0,283.1520080566406,284.5282897949219,291.5570068359375,292.4697570800781,293.1499938964844,293.1499938964844,283.1499938964844,9492.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4913695454597473,1.0,0.0,0.0,1.7798922061920166,1.779898166656494,2.113882402454692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.57470703125,0.0,181.1842041015625,1895.4371337890625,0.0,481.1470031738281,0.4478656351566314,1.0,0.0,3.0,1.0,0.0
12381480,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.7251027822494507,0.1082420274615287,0.0989667549729347,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808532714844,0.7417229413986206,0.1167026832699775,0.1121334806084632,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.7334027886390686,0.1124159470200538,0.0798670426011085,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836303710937,0.7033145427703857,0.0986718088388443,0.0950259119272232,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7620818614959717,0.12679323554039,0.5786033868789673,285.7760925292969,288.3500061035156,289.0799865722656,287.9691162109375,289.0782470703125,297.0884094238281,284.7545471191406,1.0,0.2315010130405426,1.0,1.0,0.0,1.0,-1.1576457023620603,1.1576446294784546,1.169392817246262e-06,0.8745938539505005,0.8546832799911499,0.8546832799911499,0.0,30.29987335205078,25.0,10043.7802734375,-0.0,148.15017700195312,1.0,283.1520080566406,284.5282897949219,291.5570068359375,292.4697570800781,293.1499938964844,293.1499938964844,283.1499938964844,9492.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4913695454597473,1.0,0.0,0.0,1.7798922061920166,1.779898166656494,2.113882402454692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.57470703125,0.0,181.1842041015625,1895.4371337890625,0.0,481.1470031738281,0.4478656351566314,1.0,0.0,3.0,1.0,0.0
12381540,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.7161250114440918,0.1064159050583839,0.0971255004405975,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723327636719,0.7332656979560852,0.1149471476674079,0.1103319749236106,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726989746094,0.7247210741043091,0.1105657517910003,0.0784533098340034,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741027832031,0.6937218308448792,0.0970065593719482,0.0933325216174125,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6716003417969,0.7517542839050293,0.1242760345339775,0.5665327310562134,285.6693725585937,288.3500061035156,289.10406494140625,287.985595703125,289.1022644042969,297.0753173828125,284.6558532714844,1.0,0.2295720428228378,1.0,1.0,0.0,1.0,-1.1350520849227903,1.135050892829895,1.1313449022054556e-06,0.8563215732574463,0.8302387595176697,0.8302387595176697,0.0,30.844669342041016,25.0,10078.3916015625,-0.0,142.959228515625,1.0,283.1506042480469,284.42681884765625,291.2313842773437,292.12359619140625,293.1499938964844,293.1499938964844,283.1499938964844,11840.1591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109559297561646,1.0,0.0,0.0,1.9104787111282349,1.9104856252670288,2.43544178601951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.813232421875,0.0,227.5984344482422,1895.4371337890625,0.0,541.697998046875,0.481346070766449,1.0,0.0,3.0,1.0,0.0
12381600,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6341552734375,0.7128782272338867,0.1056682839989662,0.0963715761899948,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.633544921875,0.7302923202514648,0.1141891628503799,0.1095491722226142,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63385009765625,0.7216050624847412,0.109773650765419,0.0778462216258049,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.63494873046875,0.6902440786361694,0.0962755382061004,0.092584453523159,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.63299560546875,0.7479780316352844,0.1231428682804107,0.5610826015472412,285.6312561035156,288.45001220703125,289.1166687011719,287.99420166015625,289.1148681640625,297.0710144042969,284.620849609375,1.0,0.2285507768392563,1.0,1.0,0.0,1.0,-1.1250377893447876,1.125036597251892,1.114744009100832e-06,0.8482204675674438,0.8160150647163391,0.8160150647163391,0.0,30.965381622314453,25.0,10075.25390625,-0.0,140.47752380371094,1.0,283.1502990722656,284.3910217285156,291.09991455078125,291.96856689453125,293.1499938964844,293.1499938964844,283.1499938964844,12999.2392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5088613629341125,1.0,0.0,0.0,1.958601951599121,1.9586093425750728,2.5596804675842577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.755615234375,0.0,247.46295166015625,1895.4371337890625,0.0,534.8652954101562,0.4941038191318512,1.0,0.0,3.0,1.0,0.0
12381660,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700378417969,0.7072935700416565,0.104059986770153,0.0947506427764892,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56982421875,0.7252643704414368,0.1124727576971054,0.1077655777335167,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5699462890625,0.7161698341369629,0.1079840138554573,0.0764713510870933,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703430175781,0.6841283440589905,0.094582512974739,0.0908414348959922,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56964111328125,0.7410143613815308,0.1204154565930366,0.5479544997215271,285.5689697265625,288.547607421875,289.1533203125,288.0192565917969,289.1514892578125,297.06549072265625,284.5653076171875,1.0,0.2256505489349365,1.0,1.0,0.0,1.0,-1.1014484167099,1.101447343826294,1.0762754527604557e-06,0.8291375637054443,0.7758176922798157,0.7758176922798157,0.0,30.90406990051269,25.0,10009.0390625,-0.0,134.1197052001953,1.0,283.1500549316406,284.3363952636719,290.884033203125,291.6784973144531,293.1499938964844,293.1499938964844,283.1499938964844,16122.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779195785522461,1.0,0.0,0.0,2.021727561950684,2.021735906600952,2.727336152474891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.487060546875,0.0,281.5834350585937,1895.4371337890625,0.0,443.62786865234375,0.5135611891746521,1.0,0.0,3.0,1.0,0.0
12381720,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700378417969,0.7072935700416565,0.104059986770153,0.0947506427764892,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56982421875,0.7252643704414368,0.1124727576971054,0.1077655777335167,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5699462890625,0.7161698341369629,0.1079840138554573,0.0764713510870933,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703430175781,0.6841283440589905,0.094582512974739,0.0908414348959922,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56964111328125,0.7410143613815308,0.1204154565930366,0.5479544997215271,285.5689697265625,288.547607421875,289.1533203125,288.0192565917969,289.1514892578125,297.06549072265625,284.5653076171875,1.0,0.2256505489349365,1.0,1.0,0.0,1.0,-1.1014484167099,1.101447343826294,1.0762754527604557e-06,0.8291375637054443,0.7758176922798157,0.7758176922798157,0.0,30.90406990051269,25.0,10009.0390625,-0.0,134.1197052001953,1.0,283.1500549316406,284.3363952636719,290.884033203125,291.6784973144531,293.1499938964844,293.1499938964844,283.1499938964844,16122.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779195785522461,1.0,0.0,0.0,2.021727561950684,2.021735906600952,2.727336152474891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.487060546875,0.0,281.5834350585937,1895.4371337890625,0.0,443.62786865234375,0.5135611891746521,1.0,0.0,3.0,1.0,0.0
12381780,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582580566406,0.7055238485336304,0.1030182093381881,0.0936964824795723,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55828857421875,0.723580002784729,0.1112929955124855,0.1065276116132736,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55828857421875,0.7141743898391724,0.1067415401339531,0.0755123943090438,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.6817343235015869,0.093374066054821,0.0895863771438598,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.7376691699028015,0.1183163523674011,0.5378649830818176,285.5584411621094,288.6203918457031,289.19000244140625,288.0442810058594,289.1881103515625,297.0665588378906,284.5596008300781,1.0,0.2229603230953216,1.0,1.0,0.0,1.0,-1.0839275121688845,1.0839264392852783,1.0482798415978325e-06,0.8149702548980713,0.7350497245788574,0.7350497245788574,0.0,30.496715545654297,25.0,9884.8603515625,-0.0,128.86941528320312,1.0,283.1499938964844,284.3359375,290.85675048828125,291.5952453613281,293.1499938964844,293.1499938964844,283.1499938964844,18654.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380658864974975,1.0,0.0,0.0,1.988092899322509,1.9881014823913568,2.637343925471214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.270263671875,0.0,280.250732421875,1895.4371337890625,0.0,348.8010559082031,0.5109261870384216,1.0,0.0,3.0,1.0,0.0
12381840,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582580566406,0.7055238485336304,0.1030182093381881,0.0936964824795723,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55828857421875,0.723580002784729,0.1112929955124855,0.1065276116132736,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55828857421875,0.7141743898391724,0.1067415401339531,0.0755123943090438,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.6817343235015869,0.093374066054821,0.0895863771438598,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.7376691699028015,0.1183163523674011,0.5378649830818176,285.5584411621094,288.6203918457031,289.19000244140625,288.0442810058594,289.1881103515625,297.0665588378906,284.5596008300781,1.0,0.2229603230953216,1.0,1.0,0.0,1.0,-1.0839275121688845,1.0839264392852783,1.0482798415978325e-06,0.8149702548980713,0.7350497245788574,0.7350497245788574,0.0,30.496715545654297,25.0,9884.8603515625,-0.0,128.86941528320312,1.0,283.1499938964844,284.3359375,290.85675048828125,291.5952453613281,293.1499938964844,293.1499938964844,283.1499938964844,18654.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380658864974975,1.0,0.0,0.0,1.988092899322509,1.9881014823913568,2.637343925471214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.270263671875,0.0,280.250732421875,1895.4371337890625,0.0,348.8010559082031,0.5109261870384216,1.0,0.0,3.0,1.0,0.0
12381900,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.705497145652771,0.1026424542069435,0.0933117866516113,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.7234877347946167,0.1108502447605133,0.1060581356287002,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.7139654755592346,0.1062669828534126,0.0751436054706573,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.567138671875,0.6813735365867615,0.0929052084684372,0.0890953987836837,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675964355469,0.7367871403694153,0.1174384728074073,0.5336520075798035,285.5680847167969,288.6068420410156,289.2083435058594,288.0567932128906,289.2064514160156,297.0685729980469,284.5714416503906,1.0,0.2217159867286682,1.0,1.0,0.0,1.0,-1.0768128633499146,1.076811909675598,1.0370525842517964e-06,0.809221625328064,0.7150176763534546,0.7150176763534546,0.0,30.232086181640625,25.0,9802.2021484375,-0.0,126.59522247314452,1.0,283.1499938964844,284.3519897460937,290.884033203125,291.6029663085937,293.1499938964844,293.1499938964844,283.1499938964844,19714.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213846325874328,1.0,0.0,0.0,1.940877676010132,1.94088613986969,2.513562549211201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3249.41064453125,0.0,268.45416259765625,1895.4371337890625,0.0,315.0581970214844,0.5028937458992004,1.0,0.0,3.0,1.0,0.0
12381960,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5852355957031,0.7058542370796204,0.1023436337709426,0.0930009111762046,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58544921875,0.7237341403961182,0.1104868054389953,0.1056685522198677,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5853271484375,0.7141153812408447,0.1058709844946861,0.0748333632946014,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5848693847656,0.6813938021659851,0.0925101712346077,0.0886784195899963,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.58563232421875,0.7362580299377441,0.116652600467205,0.5298800468444824,285.5863952636719,288.6917419433594,289.2266540527344,288.0692749023437,289.2247619628906,297.07037353515625,284.591552734375,1.0,0.220543548464775,1.0,1.0,0.0,1.0,-1.0705711841583252,1.0705702304840088,1.0272705139868776e-06,0.8041817545890808,0.6939745545387268,0.6939745545387268,0.0,29.94835090637207,25.0,9712.177734375,-0.0,124.52678680419922,1.0,283.1499938964844,284.3768310546875,290.92437744140625,291.6287841796875,293.1499938964844,293.1499938964844,283.1499938964844,20503.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4082257449626922,1.0,0.0,0.0,1.8807755708694456,1.8807839155197144,2.360300896953049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3217.931396484375,0.0,251.9545288085937,1895.4371337890625,0.0,290.3742980957031,0.4918475747108459,1.0,0.0,3.0,1.0,0.0
12382020,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6451110839844,0.707398533821106,0.1019419059157371,0.0925641804933548,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455383300781,0.7249559760093689,0.1099609956145286,0.1050899252295494,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.64532470703125,0.7151854038238525,0.1052778884768486,0.0743594393134117,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6445007324219,0.6822686195373535,0.0919085964560508,0.0880318507552146,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64581298828125,0.7359598278999329,0.1153119131922721,0.5234371423721313,285.6471862792969,288.7615966796875,289.2633361816406,288.0942687988281,289.26141357421875,297.07476806640625,284.6559753417969,1.0,0.21841661632061,1.0,1.0,0.0,1.0,-1.0602734088897705,1.060272455215454,1.0112717063748278e-06,0.7958778738975525,0.6530052423477173,0.6530052423477173,0.0,29.359304428100582,25.0,9492.1982421875,-0.0,120.94039154052734,1.0,283.1499938964844,284.4527893066406,291.0126342773437,291.697509765625,293.1499938964844,293.1499938964844,283.1499938964844,21645.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3920100927352905,1.0,0.0,0.0,1.7245053052902222,1.724513053894043,1.9843692200538499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3141.925048828125,0.0,209.80816650390625,1895.4371337890625,0.0,261.8674621582031,0.4622448980808258,1.0,0.0,3.0,1.0,0.0
12382080,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6451110839844,0.707398533821106,0.1019419059157371,0.0925641804933548,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455383300781,0.7249559760093689,0.1099609956145286,0.1050899252295494,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.64532470703125,0.7151854038238525,0.1052778884768486,0.0743594393134117,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6445007324219,0.6822686195373535,0.0919085964560508,0.0880318507552146,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64581298828125,0.7359598278999329,0.1153119131922721,0.5234371423721313,285.6471862792969,288.7615966796875,289.2633361816406,288.0942687988281,289.26141357421875,297.07476806640625,284.6559753417969,1.0,0.21841661632061,1.0,1.0,0.0,1.0,-1.0602734088897705,1.060272455215454,1.0112717063748278e-06,0.7958778738975525,0.6530052423477173,0.6530052423477173,0.0,29.359304428100582,25.0,9492.1982421875,-0.0,120.94039154052734,1.0,283.1499938964844,284.4527893066406,291.0126342773437,291.697509765625,293.1499938964844,293.1499938964844,283.1499938964844,21645.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3920100927352905,1.0,0.0,0.0,1.7245053052902222,1.724513053894043,1.9843692200538499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3141.925048828125,0.0,209.80816650390625,1895.4371337890625,0.0,261.8674621582031,0.4622448980808258,1.0,0.0,3.0,1.0,0.0
