time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382140,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.7097288966178894,0.1017700433731079,0.0923405587673187,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.7268644571304321,0.1096665635704994,0.1047386303544044,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356262207031,0.7169703245162964,0.1049138456583023,0.0740517005324363,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344665527344,0.6839507818222046,0.0915246903896331,0.0875989720225334,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7363689541816711,0.1142268627882003,0.5182012915611267,285.7382507324219,288.8299865722656,289.29998779296875,288.11920166015625,289.2980651855469,297.0809326171875,284.75048828125,1.0,0.2165757119655609,1.0,1.0,0.0,1.0,-1.0524091720581057,1.052408218383789,9.991758815885987e-07,0.7895533442497253,0.6125469207763672,0.6125469207763672,0.0,28.77532196044922,25.0,9225.4775390625,-0.0,118.00120544433594,1.0,283.1499938964844,284.5596008300781,291.07989501953125,291.75054931640625,293.1499938964844,293.1499938964844,283.1499938964844,22136.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846630156040191,1.0,0.0,0.0,1.5432263612747192,1.5432333946228027,1.5891052385086368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3048.618896484375,0.0,165.546142578125,1895.4371337890625,0.0,249.5199584960937,0.427704393863678,1.0,0.0,3.0,1.0,0.0
12382200,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.7097288966178894,0.1017700433731079,0.0923405587673187,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.7268644571304321,0.1096665635704994,0.1047386303544044,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356262207031,0.7169703245162964,0.1049138456583023,0.0740517005324363,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344665527344,0.6839507818222046,0.0915246903896331,0.0875989720225334,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7363689541816711,0.1142268627882003,0.5182012915611267,285.7382507324219,288.8299865722656,289.29998779296875,288.11920166015625,289.2980651855469,297.0809326171875,284.75048828125,1.0,0.2165757119655609,1.0,1.0,0.0,1.0,-1.0524091720581057,1.052408218383789,9.991758815885987e-07,0.7895533442497253,0.6125469207763672,0.6125469207763672,0.0,28.77532196044922,25.0,9225.4775390625,-0.0,118.00120544433594,1.0,283.1499938964844,284.5596008300781,291.07989501953125,291.75054931640625,293.1499938964844,293.1499938964844,283.1499938964844,22136.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846630156040191,1.0,0.0,0.0,1.5432263612747192,1.5432333946228027,1.5891052385086368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3048.618896484375,0.0,165.546142578125,1895.4371337890625,0.0,249.5199584960937,0.427704393863678,1.0,0.0,3.0,1.0,0.0
12382260,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7125996351242065,0.1018081307411193,0.0923089906573295,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.729290246963501,0.1095781698822975,0.1045870408415794,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.7192773818969727,0.1047542616724968,0.0738902240991592,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.6862567663192749,0.0913343653082847,0.0873539000749588,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.7372980117797852,0.1133597046136856,0.5139777660369873,285.85748291015625,288.8969421386719,289.336669921875,288.1441345214844,289.334716796875,297.0883483886719,284.8729248046875,1.0,0.2150089144706726,1.0,1.0,0.0,1.0,-1.0466313362121582,1.0466303825378418,9.903640147967965e-07,0.7849271297454834,0.5729811787605286,0.5729811787605286,0.0,28.214157104492188,25.0,8915.0009765625,-0.0,115.6307144165039,1.0,283.1499938964844,284.69305419921875,291.1158752441406,291.77008056640625,293.1499938964844,293.1499938964844,283.1499938964844,22102.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.379490464925766,1.0,0.0,0.0,1.3573343753814695,1.3573408126831057,1.229326187512925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2938.3935546875,0.0,126.49098205566406,1895.4371337890625,0.0,241.002685546875,0.3928379714488983,1.0,0.0,3.0,1.0,0.0
12382320,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7125996351242065,0.1018081307411193,0.0923089906573295,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.729290246963501,0.1095781698822975,0.1045870408415794,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.7192773818969727,0.1047542616724968,0.0738902240991592,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.6862567663192749,0.0913343653082847,0.0873539000749588,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.7372980117797852,0.1133597046136856,0.5139777660369873,285.85748291015625,288.8969421386719,289.336669921875,288.1441345214844,289.334716796875,297.0883483886719,284.8729248046875,1.0,0.2150089144706726,1.0,1.0,0.0,1.0,-1.0466313362121582,1.0466303825378418,9.903640147967965e-07,0.7849271297454834,0.5729811787605286,0.5729811787605286,0.0,28.214157104492188,25.0,8915.0009765625,-0.0,115.6307144165039,1.0,283.1499938964844,284.69305419921875,291.1158752441406,291.77008056640625,293.1499938964844,293.1499938964844,283.1499938964844,22102.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.379490464925766,1.0,0.0,0.0,1.3573343753814695,1.3573408126831057,1.229326187512925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2938.3935546875,0.0,126.49098205566406,1895.4371337890625,0.0,241.002685546875,0.3928379714488983,1.0,0.0,3.0,1.0,0.0
12382380,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7159087061882019,0.1020446047186851,0.0924581885337829,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7321703433990479,0.1096811443567276,0.1046196743845939,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7220273017883301,0.104785181581974,0.0738641247153282,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6891117691993713,0.0913230627775192,0.0872814282774925,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.73867267370224,0.1126885861158371,0.5106560587882996,286.0018005371094,288.96240234375,289.3733215332031,288.16900634765625,289.3713684082031,297.0967712402344,285.0199584960937,1.0,0.2137024700641632,1.0,1.0,0.0,1.0,-1.042743682861328,1.0427427291870115,9.844818578130798e-07,0.7818402647972107,0.5346436500549316,0.5346436500549316,0.0,27.68048477172852,25.0,8567.826171875,-0.0,113.7717742919922,1.0,283.1499938964844,284.8475646972656,291.1298522949219,291.76177978515625,293.1499938964844,293.1499938964844,283.1499938964844,21721.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718908727169037,1.0,0.0,0.0,1.1816675662994385,1.181673288345337,9.317171389966461e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2815.33154296875,0.0,95.4985809326172,1895.4371337890625,0.0,228.71372985839844,0.3608314394950866,1.0,0.0,3.0,1.0,0.0
12382440,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7159087061882019,0.1020446047186851,0.0924581885337829,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7321703433990479,0.1096811443567276,0.1046196743845939,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7220273017883301,0.104785181581974,0.0738641247153282,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6891117691993713,0.0913230627775192,0.0872814282774925,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.73867267370224,0.1126885861158371,0.5106560587882996,286.0018005371094,288.96240234375,289.3733215332031,288.16900634765625,289.3713684082031,297.0967712402344,285.0199584960937,1.0,0.2137024700641632,1.0,1.0,0.0,1.0,-1.042743682861328,1.0427427291870115,9.844818578130798e-07,0.7818402647972107,0.5346436500549316,0.5346436500549316,0.0,27.68048477172852,25.0,8567.826171875,-0.0,113.7717742919922,1.0,283.1499938964844,284.8475646972656,291.1298522949219,291.76177978515625,293.1499938964844,293.1499938964844,283.1499938964844,21721.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718908727169037,1.0,0.0,0.0,1.1816675662994385,1.181673288345337,9.317171389966461e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2815.33154296875,0.0,95.4985809326172,1895.4371337890625,0.0,228.71372985839844,0.3608314394950866,1.0,0.0,3.0,1.0,0.0
12382500,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.717711865901947,0.1022336781024932,0.0925976037979126,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.7337732911109924,0.1098007261753082,0.1047015935182571,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.7235565185546875,0.1048684045672416,0.0738993138074874,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6907329559326172,0.0913808941841125,0.0873064249753952,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.7395164370536804,0.112421341240406,0.5093092918395996,286.0819396972656,288.9469909667969,289.39166259765625,288.18145751953125,289.38970947265625,297.10125732421875,285.1017150878906,1.0,0.2131426483392715,1.0,1.0,0.0,1.0,-1.0414648056030271,1.041463851928711,9.82561573437124e-07,0.7808384895324707,0.516494631767273,0.516494631767273,0.0,27.42411422729492,25.0,8377.6669921875,-0.0,113.01980590820312,1.0,283.1499938964844,284.93121337890625,291.133056640625,291.7513427734375,293.1499938964844,293.1499938964844,283.1499938964844,21494.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3666057586669922,1.0,0.0,0.0,1.0988322496414185,1.0988376140594482,8.056682077040024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2747.1591796875,0.0,82.90606689453125,1895.4371337890625,0.0,220.3007049560547,0.3463226556777954,1.0,0.0,3.0,1.0,0.0
12382560,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.7196101546287537,0.1024686992168426,0.0927788317203521,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16278076171875,0.7354838848114014,0.1099644377827644,0.1048257946968078,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.7251858711242676,0.1049955114722251,0.0739655792713165,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16021728515625,0.692479133605957,0.0914797335863113,0.0873707756400108,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.7404618263244629,0.1121977195143699,0.5081618428230286,286.1664428710937,289.0263977050781,289.4100036621094,288.1938781738281,289.4080505371094,297.1058959960937,285.1866760253906,1.0,0.2126430571079254,1.0,1.0,0.0,1.0,-1.040610671043396,1.0406097173690796,9.812897587835323e-07,0.7801826596260071,0.4977973103523254,0.4977973103523254,0.0,27.17456817626953,25.0,8194.1474609375,-0.0,112.37987518310548,1.0,283.1499938964844,285.0165100097656,291.13604736328125,291.7402648925781,293.1499938964844,293.1499938964844,283.1499938964844,21165.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3603389859199524,1.0,0.0,0.0,1.0247318744659424,1.024737000465393,7.006707392065439e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2684.778076171875,0.0,72.45928955078125,1895.4371337890625,0.0,210.439208984375,0.3333622515201568,1.0,0.0,3.0,1.0,0.0
12382620,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407287597656,0.7236685156822205,0.1030657216906547,0.0932586267590522,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417053222656,0.7392119765281677,0.1104153022170066,0.1051938459277153,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.341064453125,0.7287243008613586,0.1053718328475952,0.0741856917738914,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389587402344,0.6963167786598206,0.0917921587824821,0.0876107662916183,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3419189453125,0.7426353693008423,0.1118707135319709,0.5064229965209961,286.3455810546875,289.08892822265625,289.4466552734375,288.2187194824219,289.4447021484375,297.1155700683594,285.3670959472656,1.0,0.2118166536092758,1.0,1.0,0.0,1.0,-1.040092945098877,1.0400919914245603,9.8055886610382e-07,0.7798408269882202,0.4626110792160034,0.4626110792160034,0.0,26.69646644592285,25.0,7805.82763671875,-0.0,111.41416931152344,1.0,283.1499938964844,285.1929626464844,291.1449890136719,291.7182922363281,293.1499938964844,293.1499938964844,283.1499938964844,20572.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454854786396026,1.0,0.0,0.0,0.8896690011024475,0.8896737098693848,5.281415482727425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2551.912109375,0.0,55.95682907104492,1895.4371337890625,0.0,187.3961639404297,0.3108991086483001,1.0,0.0,3.0,1.0,0.0
12382680,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407287597656,0.7236685156822205,0.1030657216906547,0.0932586267590522,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417053222656,0.7392119765281677,0.1104153022170066,0.1051938459277153,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.341064453125,0.7287243008613586,0.1053718328475952,0.0741856917738914,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389587402344,0.6963167786598206,0.0917921587824821,0.0876107662916183,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3419189453125,0.7426353693008423,0.1118707135319709,0.5064229965209961,286.3455810546875,289.08892822265625,289.4466552734375,288.2187194824219,289.4447021484375,297.1155700683594,285.3670959472656,1.0,0.2118166536092758,1.0,1.0,0.0,1.0,-1.040092945098877,1.0400919914245603,9.8055886610382e-07,0.7798408269882202,0.4626110792160034,0.4626110792160034,0.0,26.69646644592285,25.0,7805.82763671875,-0.0,111.41416931152344,1.0,283.1499938964844,285.1929626464844,291.1449890136719,291.7182922363281,293.1499938964844,293.1499938964844,283.1499938964844,20572.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454854786396026,1.0,0.0,0.0,0.8896690011024475,0.8896737098693848,5.281415482727425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2551.912109375,0.0,55.95682907104492,1895.4371337890625,0.0,187.3961639404297,0.3108991086483001,1.0,0.0,3.0,1.0,0.0
12382740,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52764892578125,0.7280468344688416,0.1038174554705619,0.0938823297619819,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.52862548828125,0.7433238625526428,0.1110187321901321,0.1057105213403701,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5279541015625,0.7326065301895142,0.1058980897068977,0.0745139643549919,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5258178710937,0.700563371181488,0.092246413230896,0.0879889577627182,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287475585937,0.7451494336128235,0.1116894260048866,0.5053620338439941,286.53253173828125,289.1499938964844,289.4833374023437,288.2435302734375,289.4813842773437,297.12554931640625,285.55450439453125,1.0,0.2112093418836593,1.0,1.0,0.0,1.0,-1.0410356521606443,1.041034698486328,9.82049527920026e-07,0.7806883454322815,0.4291680455207824,0.4291680455207824,0.0,26.24750709533692,25.0,7415.2880859375,-0.0,110.83645629882812,1.0,283.1499938964844,285.3703918457031,291.1611633300781,291.70294189453125,293.1499938964844,293.1499938964844,283.1499938964844,20041.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3288770616054535,1.0,0.0,0.0,0.7762406468391418,0.7762449979782104,4.020556687578392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2421.1328125,0.0,44.30442810058594,1895.4371337890625,0.0,161.79043579101562,0.2930335700511932,1.0,0.0,3.0,1.0,0.0
12382800,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52764892578125,0.7280468344688416,0.1038174554705619,0.0938823297619819,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.52862548828125,0.7433238625526428,0.1110187321901321,0.1057105213403701,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5279541015625,0.7326065301895142,0.1058980897068977,0.0745139643549919,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5258178710937,0.700563371181488,0.092246413230896,0.0879889577627182,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287475585937,0.7451494336128235,0.1116894260048866,0.5053620338439941,286.53253173828125,289.1499938964844,289.4833374023437,288.2435302734375,289.4813842773437,297.12554931640625,285.55450439453125,1.0,0.2112093418836593,1.0,1.0,0.0,1.0,-1.0410356521606443,1.041034698486328,9.82049527920026e-07,0.7806883454322815,0.4291680455207824,0.4291680455207824,0.0,26.24750709533692,25.0,7415.2880859375,-0.0,110.83645629882812,1.0,283.1499938964844,285.3703918457031,291.1611633300781,291.70294189453125,293.1499938964844,293.1499938964844,283.1499938964844,20041.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3288770616054535,1.0,0.0,0.0,0.7762406468391418,0.7762449979782104,4.020556687578392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2421.1328125,0.0,44.30442810058594,1895.4371337890625,0.0,161.79043579101562,0.2930335700511932,1.0,0.0,3.0,1.0,0.0
12382860,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164306640625,0.7326992154121399,0.1047024577856063,0.0946313440799713,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173767089844,0.7477688193321228,0.1117569580674171,0.1063597276806831,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167053222656,0.7367827296257019,0.1065553575754165,0.0749376788735389,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7145690917969,0.7051334977149963,0.0928262919187545,0.0884906277060508,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173767089844,0.7479408979415894,0.1116332933306694,0.5048894882202148,286.72119140625,289.2095947265625,289.5199890136719,288.2683410644531,289.5180358886719,297.1356201171875,285.7430114746094,1.0,0.2108057141304016,1.0,1.0,0.0,1.0,-1.0432569980621338,1.0432560443878174,9.854908284978592e-07,0.7825767397880554,0.3974682688713074,0.3974682688713074,0.0,25.83018684387207,25.0,7032.1298828125,-0.0,110.60761260986328,1.0,283.1499938964844,285.54364013671875,291.1845397949219,291.6958923339844,293.1499938964844,293.1499938964844,283.1499938964844,19615.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3120169937610626,1.0,0.0,0.0,0.6820434331893921,0.6820476055145264,3.1039700587598424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2295.02197265625,0.0,36.027671813964844,1895.4371337890625,0.0,135.4286346435547,0.2789040803909302,1.0,0.0,3.0,1.0,0.0
12382920,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164306640625,0.7326992154121399,0.1047024577856063,0.0946313440799713,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173767089844,0.7477688193321228,0.1117569580674171,0.1063597276806831,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167053222656,0.7367827296257019,0.1065553575754165,0.0749376788735389,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7145690917969,0.7051334977149963,0.0928262919187545,0.0884906277060508,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173767089844,0.7479408979415894,0.1116332933306694,0.5048894882202148,286.72119140625,289.2095947265625,289.5199890136719,288.2683410644531,289.5180358886719,297.1356201171875,285.7430114746094,1.0,0.2108057141304016,1.0,1.0,0.0,1.0,-1.0432569980621338,1.0432560443878174,9.854908284978592e-07,0.7825767397880554,0.3974682688713074,0.3974682688713074,0.0,25.83018684387207,25.0,7032.1298828125,-0.0,110.60761260986328,1.0,283.1499938964844,285.54364013671875,291.1845397949219,291.6958923339844,293.1499938964844,293.1499938964844,283.1499938964844,19615.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3120169937610626,1.0,0.0,0.0,0.6820434331893921,0.6820476055145264,3.1039700587598424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2295.02197265625,0.0,36.027671813964844,1895.4371337890625,0.0,135.4286346435547,0.2789040803909302,1.0,0.0,3.0,1.0,0.0
12382980,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.902587890625,0.737576425075531,0.1056993529200553,0.0954863876104354,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034729003906,0.7524846792221069,0.1126118376851081,0.107124350965023,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90283203125,0.7411966919898987,0.1073244959115982,0.0754434689879417,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007568359375,0.709918200969696,0.0935152992606163,0.0891002565622329,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034118652344,0.750937819480896,0.1116816848516464,0.5049128532409668,286.9071655273437,289.2677307128906,289.5566711425781,288.2930908203125,289.5547180175781,297.14556884765625,285.9284362792969,1.0,0.2105890810489654,1.0,1.0,0.0,1.0,-1.0465675592422483,1.0465664863586426,9.906052582664415e-07,0.7853508591651917,0.3674633800983429,0.3674633800983429,0.0,25.44698905944824,25.0,6660.9765625,-0.0,110.68901824951172,1.0,283.1499938964844,285.7096252441406,291.2134704589844,291.6955871582031,293.1499938964844,293.1499938964844,283.1499938964844,19280.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2959756851196289,1.0,0.0,0.0,0.6036227345466614,0.6036267280578613,2.4312223345646092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2174.017333984375,0.0,29.992876052856445,1895.4371337890625,0.0,108.4107437133789,0.2676720917224884,1.0,0.0,3.0,1.0,0.0
12383040,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.902587890625,0.737576425075531,0.1056993529200553,0.0954863876104354,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034729003906,0.7524846792221069,0.1126118376851081,0.107124350965023,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90283203125,0.7411966919898987,0.1073244959115982,0.0754434689879417,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007568359375,0.709918200969696,0.0935152992606163,0.0891002565622329,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034118652344,0.750937819480896,0.1116816848516464,0.5049128532409668,286.9071655273437,289.2677307128906,289.5566711425781,288.2930908203125,289.5547180175781,297.14556884765625,285.9284362792969,1.0,0.2105890810489654,1.0,1.0,0.0,1.0,-1.0465675592422483,1.0465664863586426,9.906052582664415e-07,0.7853508591651917,0.3674633800983429,0.3674633800983429,0.0,25.44698905944824,25.0,6660.9765625,-0.0,110.68901824951172,1.0,283.1499938964844,285.7096252441406,291.2134704589844,291.6955871582031,293.1499938964844,293.1499938964844,283.1499938964844,19280.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2959756851196289,1.0,0.0,0.0,0.6036227345466614,0.6036267280578613,2.4312223345646092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2174.017333984375,0.0,29.992876052856445,1895.4371337890625,0.0,108.4107437133789,0.2676720917224884,1.0,0.0,3.0,1.0,0.0
12383100,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940490722656,0.7400853037834167,0.1062337160110473,0.0959481224417686,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99493408203125,0.7549249529838562,0.1130777597427368,0.1075448989868164,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942626953125,0.7434765100479126,0.1077455207705497,0.0757232457399368,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921875,0.7123066782951355,0.0938959345221519,0.0894409641623497,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.7524921894073486,0.1117391511797905,0.505083441734314,286.9986572265625,289.25048828125,289.57501220703125,288.3054504394531,289.57305908203125,297.15045166015625,286.02020263671875,1.0,0.2105454951524734,1.0,1.0,0.0,1.0,-1.048575758934021,1.0485748052597046,9.937098184309434e-07,0.787024736404419,0.3535365462303161,0.3535365462303161,0.0,25.26864242553711,25.0,6472.95849609375,-0.0,110.8347396850586,1.0,283.1499938964844,285.78973388671875,291.2536926269531,291.7088317871094,293.1499938964844,293.1499938964844,283.1499938964844,19150.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919286489486694,1.0,0.0,0.0,0.5680375695228577,0.5680415034294128,2.1530178528905708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2112.60205078125,0.0,27.50169944763184,1895.4371337890625,0.0,88.45499420166016,0.2629308402538299,1.0,0.0,3.0,1.0,0.0
12383160,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0840759277344,0.7426395416259766,0.1067907214164733,0.0964308157563209,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848999023437,0.7574156522750854,0.113567940890789,0.1079890877008438,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0842590332031,0.7458019852638245,0.1081894785165786,0.0760195404291153,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.082275390625,0.7146772742271423,0.0942992940545082,0.089803859591484,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.084716796875,0.7540788650512695,0.1118170842528343,0.5053496360778809,287.0884094238281,289.32440185546875,289.59332275390625,288.3178100585937,289.5914001464844,297.1552429199219,286.10888671875,1.0,0.2105423510074615,1.0,1.0,0.0,1.0,-1.0507988929748535,1.0507978200912476,9.971503232009129e-07,0.7888727784156799,0.3390960395336151,0.3390960395336151,0.0,25.09879493713379,25.0,6304.0703125,-0.0,111.0456085205078,1.0,283.1499938964844,285.8674011230469,291.2962951660156,291.73907470703125,293.1499938964844,293.1499938964844,283.1499938964844,19002.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291408360004425,1.0,0.0,0.0,0.5377779006958008,0.5377817153930664,1.929742410311519e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2061.794189453125,0.0,25.4397201538086,1895.4371337890625,0.0,85.26366424560547,0.2588626742362976,1.0,0.0,3.0,1.0,0.0
12383220,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7478606104850769,0.1079620197415351,0.0974512249231338,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593994140625,0.7625181078910828,0.1146121695637703,0.1089412048459053,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587890625,0.7505645751953125,0.1091368049383163,0.076656199991703,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2569274902344,0.7193693518638611,0.0951661989092826,0.0905896872282028,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591552734375,0.7573196291923523,0.1120247468352317,0.5061315894126892,287.2626953125,289.3796081542969,289.6300048828125,288.342529296875,289.6280517578125,297.1645812988281,286.2821350097656,1.0,0.210648700594902,1.0,1.0,0.0,1.0,-1.055812120437622,1.055811047554016,1.004928662950988e-06,0.7930283546447754,0.3122762143611908,0.3122762143611908,0.0,24.784746170043945,25.0,5965.0517578125,-0.0,111.6468276977539,1.0,283.1499938964844,286.0159606933594,291.3381652832031,291.768798828125,293.1499938964844,293.1499938964844,283.1499938964844,18781.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912430763244629,1.0,0.0,0.0,0.482325404882431,0.4828241467475891,1.5522932272915568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1953.862548828125,0.0,21.96415328979492,1895.4371337890625,0.0,84.24098205566406,0.2519778311252594,1.0,0.0,3.0,1.0,0.0
12383280,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7478606104850769,0.1079620197415351,0.0974512249231338,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593994140625,0.7625181078910828,0.1146121695637703,0.1089412048459053,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587890625,0.7505645751953125,0.1091368049383163,0.076656199991703,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2569274902344,0.7193693518638611,0.0951661989092826,0.0905896872282028,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591552734375,0.7573196291923523,0.1120247468352317,0.5061315894126892,287.2626953125,289.3796081542969,289.6300048828125,288.342529296875,289.6280517578125,297.1645812988281,286.2821350097656,1.0,0.210648700594902,1.0,1.0,0.0,1.0,-1.055812120437622,1.055811047554016,1.004928662950988e-06,0.7930283546447754,0.3122762143611908,0.3122762143611908,0.0,24.784746170043945,25.0,5965.0517578125,-0.0,111.6468276977539,1.0,283.1499938964844,286.0159606933594,291.3381652832031,291.768798828125,293.1499938964844,293.1499938964844,283.1499938964844,18781.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912430763244629,1.0,0.0,0.0,0.482325404882431,0.4828241467475891,1.5522932272915568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1953.862548828125,0.0,21.96415328979492,1895.4371337890625,0.0,84.24098205566406,0.2519778311252594,1.0,0.0,3.0,1.0,0.0
12383340,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4269104003906,0.7532114386558533,0.1092017963528633,0.0985359773039817,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4276123046875,0.7677520513534546,0.1157339364290237,0.1099696308374404,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4270324707031,0.75545334815979,0.1101556494832038,0.0773450210690498,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4252014160156,0.7240234613418579,0.0961061790585517,0.0914475172758102,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4272766113281,0.7606229782104492,0.1122927740216255,0.5071999430656433,287.4307556152344,289.4333190917969,289.6666564941406,288.3672180175781,289.66473388671875,297.1734924316406,286.4496765136719,1.0,0.2108922004699707,1.0,1.0,0.0,1.0,-1.0614869594573977,1.0614858865737915,1.0137712251889752e-06,0.7977185845375061,0.2869395017623901,0.2869395017623901,0.0,24.503353118896484,25.0,5633.75146484375,-0.0,112.46571350097656,1.0,283.1499938964844,286.1563415527344,291.3615417480469,291.7730712890625,293.1499938964844,293.1499938964844,283.1499938964844,18472.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901221513748169,1.0,0.0,0.0,0.4337804615497589,0.4638618230819702,1.2555484651954885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1860.963623046875,0.0,20.39703941345215,1895.4371337890625,0.0,77.25725555419922,0.24744912981987,1.0,0.0,3.0,1.0,0.0
12383400,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4269104003906,0.7532114386558533,0.1092017963528633,0.0985359773039817,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4276123046875,0.7677520513534546,0.1157339364290237,0.1099696308374404,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4270324707031,0.75545334815979,0.1101556494832038,0.0773450210690498,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4252014160156,0.7240234613418579,0.0961061790585517,0.0914475172758102,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4272766113281,0.7606229782104492,0.1122927740216255,0.5071999430656433,287.4307556152344,289.4333190917969,289.6666564941406,288.3672180175781,289.66473388671875,297.1734924316406,286.4496765136719,1.0,0.2108922004699707,1.0,1.0,0.0,1.0,-1.0614869594573977,1.0614858865737915,1.0137712251889752e-06,0.7977185845375061,0.2869395017623901,0.2869395017623901,0.0,24.503353118896484,25.0,5633.75146484375,-0.0,112.46571350097656,1.0,283.1499938964844,286.1563415527344,291.3615417480469,291.7730712890625,293.1499938964844,293.1499938964844,283.1499938964844,18472.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901221513748169,1.0,0.0,0.0,0.4337804615497589,0.4638618230819702,1.2555484651954885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1860.963623046875,0.0,20.39703941345215,1895.4371337890625,0.0,77.25725555419922,0.24744912981987,1.0,0.0,3.0,1.0,0.0
12383460,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5888366699219,0.7587043046951294,0.1105060279369354,0.0996806621551513,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5894775390625,0.7731199264526367,0.1169286668300628,0.1110691353678703,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.58892822265625,0.7604780197143555,0.1112416088581085,0.0780822783708572,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5872497558594,0.7287015914916992,0.0971146300435066,0.0923721715807914,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5890808105469,0.7639965415000916,0.1126156374812126,0.5085251927375793,287.5923767089844,289.485595703125,289.7033386230469,288.3918762207031,289.701416015625,297.18194580078125,286.60986328125,1.0,0.2112591415643692,1.0,1.0,0.0,1.0,-1.067765712738037,1.0677647590637207,1.023604681904544e-06,0.8028954267501831,0.2630311846733093,0.2630311846733093,0.0,24.24993896484375,25.0,5326.03662109375,-0.0,113.48426818847656,1.0,283.1499938964844,286.2893981933594,291.38525390625,291.7747802734375,293.1499938964844,293.1499938964844,283.1499938964844,18232.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887820303440094,1.0,0.0,0.0,0.3928419351577759,0.4721255004405975,1.029816676378914e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1762.5521240234375,0.0,20.27898597717285,1895.4371337890625,0.0,68.95123291015625,0.245248332619667,1.0,0.0,3.0,1.0,0.0
12383520,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5888366699219,0.7587043046951294,0.1105060279369354,0.0996806621551513,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5894775390625,0.7731199264526367,0.1169286668300628,0.1110691353678703,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.58892822265625,0.7604780197143555,0.1112416088581085,0.0780822783708572,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5872497558594,0.7287015914916992,0.0971146300435066,0.0923721715807914,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5890808105469,0.7639965415000916,0.1126156374812126,0.5085251927375793,287.5923767089844,289.485595703125,289.7033386230469,288.3918762207031,289.701416015625,297.18194580078125,286.60986328125,1.0,0.2112591415643692,1.0,1.0,0.0,1.0,-1.067765712738037,1.0677647590637207,1.023604681904544e-06,0.8028954267501831,0.2630311846733093,0.2630311846733093,0.0,24.24993896484375,25.0,5326.03662109375,-0.0,113.48426818847656,1.0,283.1499938964844,286.2893981933594,291.38525390625,291.7747802734375,293.1499938964844,293.1499938964844,283.1499938964844,18232.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887820303440094,1.0,0.0,0.0,0.3928419351577759,0.4721255004405975,1.029816676378914e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1762.5521240234375,0.0,20.27898597717285,1895.4371337890625,0.0,68.95123291015625,0.245248332619667,1.0,0.0,3.0,1.0,0.0
12383580,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7379455566406,0.7642855048179626,0.1118572503328323,0.1008730754256248,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7384948730469,0.7785665392875671,0.118182361125946,0.1122292429208755,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7380065917969,0.7655892372131348,0.1123797819018364,0.0788597762584686,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364807128906,0.7334076166152954,0.0981791391968727,0.0933542251586914,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7380676269531,0.7673940658569336,0.1129788532853126,0.5100550055503845,287.7410888671875,289.5364074707031,289.739990234375,288.41650390625,289.73809814453125,297.1899108886719,286.7569885253906,1.0,0.2117362022399902,1.0,1.0,0.0,1.0,-1.0745373964309692,1.0745363235473633,1.034271690514288e-06,0.8084680438041687,0.2403495758771896,0.2403495758771896,0.0,24.02443122863769,25.0,5049.59814453125,-0.0,114.6802215576172,1.0,283.1499938964844,286.4112243652344,291.4100341796875,291.7784729003906,293.1499938964844,293.1499938964844,283.1499938964844,18136.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874744534492492,1.0,0.0,0.0,0.3587860465049743,0.4787318408489227,8.685442587363923e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1671.76220703125,0.0,20.27490997314453,1895.4371337890625,0.0,61.03208923339844,0.2439927756786346,1.0,0.0,3.0,1.0,0.0
12383640,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7379455566406,0.7642855048179626,0.1118572503328323,0.1008730754256248,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7384948730469,0.7785665392875671,0.118182361125946,0.1122292429208755,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7380065917969,0.7655892372131348,0.1123797819018364,0.0788597762584686,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364807128906,0.7334076166152954,0.0981791391968727,0.0933542251586914,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7380676269531,0.7673940658569336,0.1129788532853126,0.5100550055503845,287.7410888671875,289.5364074707031,289.739990234375,288.41650390625,289.73809814453125,297.1899108886719,286.7569885253906,1.0,0.2117362022399902,1.0,1.0,0.0,1.0,-1.0745373964309692,1.0745363235473633,1.034271690514288e-06,0.8084680438041687,0.2403495758771896,0.2403495758771896,0.0,24.02443122863769,25.0,5049.59814453125,-0.0,114.6802215576172,1.0,283.1499938964844,286.4112243652344,291.4100341796875,291.7784729003906,293.1499938964844,293.1499938964844,283.1499938964844,18136.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874744534492492,1.0,0.0,0.0,0.3587860465049743,0.4787318408489227,8.685442587363923e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1671.76220703125,0.0,20.27490997314453,1895.4371337890625,0.0,61.03208923339844,0.2439927756786346,1.0,0.0,3.0,1.0,0.0
12383700,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.807861328125,0.7670754194259644,0.1125444993376731,0.1014815717935562,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.80841064453125,0.7812865972518921,0.1188262850046157,0.1128271743655204,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8078918457031,0.7681459188461304,0.1129631698131561,0.0792598277330398,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8064270019531,0.7357566952705383,0.0987279415130615,0.0938624963164329,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8079528808594,0.7690724730491638,0.1131703928112983,0.5108729600906372,287.8109436035156,289.517333984375,289.7583312988281,288.4288024902344,289.7564392089844,297.19366455078125,286.82684326171875,1.0,0.2120113968849182,1.0,1.0,0.0,1.0,-1.0780574083328247,1.0780563354492188,1.0398426866231605e-06,0.8113613724708557,0.2298622280359268,0.2298622280359268,0.0,23.92308807373047,25.0,4920.44580078125,-0.0,115.33561706542967,1.0,283.1499938964844,286.46954345703125,291.42254638671875,291.78106689453125,293.1499938964844,293.1499938964844,283.1499938964844,18120.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868643999099731,1.0,0.0,0.0,0.3428304195404053,0.4803507626056671,8.044186650124631e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1626.7691650390625,0.0,20.2365951538086,1895.4371337890625,0.0,57.41992568969727,0.2434839308261871,1.0,0.0,3.0,1.0,0.0
12383760,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87481689453125,0.7698588371276855,0.1132391840219497,0.1020969972014427,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.7839983701705933,0.1194809228181839,0.11343564838171,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8748474121094,0.7706977128982544,0.1135555207729339,0.0796664133667945,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8734741210937,0.7381036877632141,0.0992870777845382,0.0943809673190116,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8748474121094,0.7707326412200928,0.1133677437901496,0.5117191672325134,287.87762451171875,289.5857238769531,289.77667236328125,288.44110107421875,289.7747802734375,297.197265625,286.8920288085937,1.0,0.2123086750507354,1.0,1.0,0.0,1.0,-1.081652283668518,1.081651210784912,1.0455509027451626e-06,0.814314067363739,0.218753844499588,0.218753844499588,0.0,23.828981399536133,25.0,4815.4208984375,-0.0,116.02571868896484,1.0,283.1499938964844,286.5324401855469,291.4352722167969,291.7851257324219,293.1499938964844,293.1499938964844,283.1499938964844,18100.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862980663776397,1.0,0.0,0.0,0.3295481204986572,0.4823841452598572,7.556698378152761e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1593.0277099609375,0.0,20.23120307922364,1895.4371337890625,0.0,54.11745071411133,0.2430822551250457,1.0,0.0,3.0,1.0,0.0
12383820,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.99981689453125,0.7753709554672241,0.1146421059966087,0.1033427715301513,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0002746582031,0.7893638014793396,0.1208149194717407,0.1146786659955978,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99981689453125,0.7757543921470642,0.1147594228386879,0.0804950147867202,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99859619140625,0.7427764534950256,0.1004297286272049,0.0954435169696807,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9997863769531,0.7739704847335815,0.1137724816799163,0.5134696364402771,288.0023498535156,289.63360595703125,289.8133239746094,288.4656677246094,289.8114624023437,297.2040100097656,287.0155639648437,1.0,0.21296226978302,1.0,1.0,0.0,1.0,-1.08901047706604,1.089009404182434,1.057293729900266e-06,0.8203515410423279,0.1981056332588195,0.1981056332588195,0.0,23.66242790222168,25.0,4604.69677734375,-0.0,117.49786376953124,1.0,283.1499938964844,286.6563415527344,291.4605712890625,291.79461669921875,293.1499938964844,293.1499938964844,283.1499938964844,18083.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2852831184864044,1.0,0.0,0.0,0.3039303719997406,0.484508067369461,6.710410893617791e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1523.854248046875,0.0,20.164310455322266,1895.4371337890625,0.0,48.322784423828125,0.2423315793275833,1.0,0.0,3.0,1.0,0.0
12383880,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.99981689453125,0.7753709554672241,0.1146421059966087,0.1033427715301513,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0002746582031,0.7893638014793396,0.1208149194717407,0.1146786659955978,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99981689453125,0.7757543921470642,0.1147594228386879,0.0804950147867202,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99859619140625,0.7427764534950256,0.1004297286272049,0.0954435169696807,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9997863769531,0.7739704847335815,0.1137724816799163,0.5134696364402771,288.0023498535156,289.63360595703125,289.8133239746094,288.4656677246094,289.8114624023437,297.2040100097656,287.0155639648437,1.0,0.21296226978302,1.0,1.0,0.0,1.0,-1.08901047706604,1.089009404182434,1.057293729900266e-06,0.8203515410423279,0.1981056332588195,0.1981056332588195,0.0,23.66242790222168,25.0,4604.69677734375,-0.0,117.49786376953124,1.0,283.1499938964844,286.6563415527344,291.4605712890625,291.79461669921875,293.1499938964844,293.1499938964844,283.1499938964844,18083.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2852831184864044,1.0,0.0,0.0,0.3039303719997406,0.484508067369461,6.710410893617791e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1523.854248046875,0.0,20.164310455322266,1895.4371337890625,0.0,48.322784423828125,0.2423315793275833,1.0,0.0,3.0,1.0,0.0
12383940,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1161804199219,0.7808017730712891,0.116062544286251,0.1046053022146225,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1165771484375,0.7946443557739258,0.1221799030900001,0.1159524247050285,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1161804199219,0.7807419300079346,0.1159873828291893,0.0813414081931114,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.11505126953125,0.7474300861358643,0.1016026735305786,0.0965362265706062,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1160583496094,0.7770977020263672,0.1141883060336113,0.5152771472930908,288.11846923828125,289.67999267578125,289.8500061035156,288.4902038574219,289.84814453125,297.2101745605469,287.1307678222656,1.0,0.2136843502521515,1.0,1.0,0.0,1.0,-1.0965516567230225,1.0965505838394165,1.0694114962461754e-06,0.8265305161476135,0.1783326715230941,0.1783326715230941,0.0,23.521631240844727,25.0,4410.61376953125,-0.0,119.0790023803711,1.0,283.1499938964844,286.7759094238281,291.48541259765625,291.8048400878906,293.1499938964844,293.1499938964844,283.1499938964844,18070.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843236327171325,1.0,0.0,0.0,0.2812703251838684,0.4859788715839386,6.040766109549622e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1459.313232421875,0.0,20.094785690307617,1895.4371337890625,0.0,42.99028778076172,0.2416883707046508,1.0,0.0,3.0,1.0,0.0
