time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384000,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1161804199219,0.7808017730712891,0.116062544286251,0.1046053022146225,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1165771484375,0.7946443557739258,0.1221799030900001,0.1159524247050285,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1161804199219,0.7807419300079346,0.1159873828291893,0.0813414081931114,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.11505126953125,0.7474300861358643,0.1016026735305786,0.0965362265706062,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1160583496094,0.7770977020263672,0.1141883060336113,0.5152771472930908,288.11846923828125,289.67999267578125,289.8500061035156,288.4902038574219,289.84814453125,297.2101745605469,287.1307678222656,1.0,0.2136843502521515,1.0,1.0,0.0,1.0,-1.0965516567230225,1.0965505838394165,1.0694114962461754e-06,0.8265305161476135,0.1783326715230941,0.1783326715230941,0.0,23.521631240844727,25.0,4410.61376953125,-0.0,119.0790023803711,1.0,283.1499938964844,286.7759094238281,291.48541259765625,291.8048400878906,293.1499938964844,293.1499938964844,283.1499938964844,18070.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843236327171325,1.0,0.0,0.0,0.2812703251838684,0.4859788715839386,6.040766109549622e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1459.313232421875,0.0,20.094785690307617,1895.4371337890625,0.0,42.99028778076172,0.2416883707046508,1.0,0.0,3.0,1.0,0.0
12384060,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2258605957031,0.7881050705909729,0.1178408712148666,0.1060626059770584,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2262268066406,0.8018152117729187,0.1239241287112236,0.1174471229314804,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2258605957031,0.7876207828521729,0.1175848469138145,0.0823453366756439,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22479248046875,0.7539092302322388,0.1031560003757476,0.0978500843048095,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2257080078125,0.7820801734924316,0.1149695962667465,0.5180571675300598,288.2279968261719,289.7249450683594,289.8866577148437,288.5150146484375,289.88482666015625,297.2189025878906,287.23980712890625,1.0,0.2145137339830398,1.0,1.0,0.0,1.0,-1.10621178150177,1.106210708618164,1.0850322951228009e-06,0.8343998193740845,0.1593780517578125,0.1593780517578125,0.0,23.2734489440918,25.0,4233.71142578125,-0.0,121.00289154052734,1.0,283.1499938964844,286.8932800292969,291.5103759765625,291.8160705566406,293.1499938964844,293.1499938964844,283.1499938964844,18060.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833923101425171,1.0,0.0,0.0,0.2611205875873565,0.4871660768985748,5.491972210336371e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1399.65673828125,0.0,20.031776428222656,1895.4371337890625,0.0,37.94817733764648,0.2411337047815323,1.0,0.0,3.0,1.0,0.0
12384120,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2258605957031,0.7881050705909729,0.1178408712148666,0.1060626059770584,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2262268066406,0.8018152117729187,0.1239241287112236,0.1174471229314804,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2258605957031,0.7876207828521729,0.1175848469138145,0.0823453366756439,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22479248046875,0.7539092302322388,0.1031560003757476,0.0978500843048095,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2257080078125,0.7820801734924316,0.1149695962667465,0.5180571675300598,288.2279968261719,289.7249450683594,289.8866577148437,288.5150146484375,289.88482666015625,297.2189025878906,287.23980712890625,1.0,0.2145137339830398,1.0,1.0,0.0,1.0,-1.10621178150177,1.106210708618164,1.0850322951228009e-06,0.8343998193740845,0.1593780517578125,0.1593780517578125,0.0,23.2734489440918,25.0,4233.71142578125,-0.0,121.00289154052734,1.0,283.1499938964844,286.8932800292969,291.5103759765625,291.8160705566406,293.1499938964844,293.1499938964844,283.1499938964844,18060.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833923101425171,1.0,0.0,0.0,0.2611205875873565,0.4871660768985748,5.491972210336371e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1399.65673828125,0.0,20.031776428222656,1895.4371337890625,0.0,37.94817733764648,0.2411337047815323,1.0,0.0,3.0,1.0,0.0
12384180,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3336181640625,0.8003491163253784,0.1201280057430267,0.1079885512590408,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.333984375,0.8137194514274597,0.1262359917163849,0.1194820776581764,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3335876464844,0.7995097637176514,0.1197265982627868,0.0837344601750373,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.33258056640625,0.765329122543335,0.1052840054035186,0.0997099429368972,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3334045410156,0.7921116948127747,0.1163236796855926,0.523405134677887,288.335693359375,289.7684020996094,289.92333984375,288.54034423828125,289.9215087890625,297.23199462890625,287.34722900390625,1.0,0.2156045883893966,1.0,1.0,0.0,1.0,-1.1212828159332275,1.1212817430496216,1.1096774414909305e-06,0.8466456532478333,0.1412682831287384,0.1412682831287384,0.0,22.746795654296875,25.0,4076.30908203125,-0.0,123.79264831542967,1.0,283.1499938964844,287.0111389160156,291.5359802246094,291.8290710449219,293.1499938964844,293.1499938964844,283.1499938964844,18052.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2825162410736084,1.0,0.0,0.0,0.2431953251361847,0.4882436096668243,5.032859462517081e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1345.677490234375,0.0,19.9792709350586,1895.4371337890625,0.0,33.32593536376953,0.2406572997570037,1.0,0.0,3.0,1.0,0.0
12384240,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3336181640625,0.8003491163253784,0.1201280057430267,0.1079885512590408,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.333984375,0.8137194514274597,0.1262359917163849,0.1194820776581764,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3335876464844,0.7995097637176514,0.1197265982627868,0.0837344601750373,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.33258056640625,0.765329122543335,0.1052840054035186,0.0997099429368972,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3334045410156,0.7921116948127747,0.1163236796855926,0.523405134677887,288.335693359375,289.7684020996094,289.92333984375,288.54034423828125,289.9215087890625,297.23199462890625,287.34722900390625,1.0,0.2156045883893966,1.0,1.0,0.0,1.0,-1.1212828159332275,1.1212817430496216,1.1096774414909305e-06,0.8466456532478333,0.1412682831287384,0.1412682831287384,0.0,22.746795654296875,25.0,4076.30908203125,-0.0,123.79264831542967,1.0,283.1499938964844,287.0111389160156,291.5359802246094,291.8290710449219,293.1499938964844,293.1499938964844,283.1499938964844,18052.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2825162410736084,1.0,0.0,0.0,0.2431953251361847,0.4882436096668243,5.032859462517081e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1345.677490234375,0.0,19.9792709350586,1895.4371337890625,0.0,33.32593536376953,0.2406572997570037,1.0,0.0,3.0,1.0,0.0
12384300,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38702392578125,0.8078286647796631,0.121402196586132,0.1090792194008827,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3873596191406,0.820711612701416,0.1275492012500763,0.1206587478518486,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3869934082031,0.8068669438362122,0.1209440603852272,0.0845393389463424,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.385986328125,0.7725793123245239,0.1065081879496574,0.1008019000291824,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3867492675781,0.7986040115356445,0.1171614229679107,0.526849627494812,288.3890991210937,289.7474975585937,289.9416809082031,288.5531616210937,289.9398498535156,297.23944091796875,287.40087890625,1.0,0.2162715047597885,1.0,1.0,0.0,1.0,-1.1304147243499756,1.1304136514663696,1.1247835800531902e-06,0.8540595173835754,0.1329542398452758,0.1329542398452758,0.0,22.42464065551757,25.0,3999.14453125,-0.0,125.5063018798828,1.0,283.1499938964844,287.0705261230469,291.5489807128906,291.8360900878906,293.1499938964844,293.1499938964844,283.1499938964844,18051.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2821080088615417,1.0,0.0,0.0,0.2344355583190918,0.4884026646614074,4.816866461254676e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1318.1739501953125,0.0,19.942352294921875,1895.4371337890625,0.0,31.21343421936035,0.2404275834560394,1.0,0.0,3.0,1.0,0.0
12384360,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.439697265625,0.8157039880752563,0.122746504843235,0.1102367043495178,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4400329589844,0.8283233642578125,0.1289494931697845,0.1219222545623779,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4396667480469,0.814681887626648,0.122241623699665,0.0854034051299095,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.438720703125,0.7807205319404602,0.1078210547566413,0.1019823998212814,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4394226074219,0.8058973550796509,0.1180879175662994,0.5307149291038513,288.441650390625,289.8103942871094,289.9599914550781,288.56610107421875,289.9582214355469,297.24725341796875,287.4527893066406,1.0,0.2170256078243255,1.0,1.0,0.0,1.0,-1.1404136419296265,1.140412449836731,1.1414753089411531e-06,0.8621727824211121,0.1240096688270568,0.1240096688270568,0.0,22.08102798461914,25.0,3934.37451171875,-0.0,127.42587280273438,1.0,283.1499938964844,287.13037109375,291.5621032714844,291.8439025878906,293.1499938964844,293.1499938964844,283.1499938964844,18044.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2817175984382629,1.0,0.0,0.0,0.227247342467308,0.4892586767673492,4.6432582223587815e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1297.2967529296875,0.0,19.937122344970703,1895.4371337890625,0.0,29.21894264221192,0.2402494102716446,1.0,0.0,3.0,1.0,0.0
12384420,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5433044433594,0.8327013254165649,0.1256086230278015,0.1127157732844352,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.54364013671875,0.8456672430038452,0.1319709420204162,0.12466811388731,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54327392578125,0.8315504789352417,0.1250378936529159,0.0872791185975074,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5423889160156,0.7993492484092712,0.110671728849411,0.1045665219426155,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5429992675781,0.8217147588729858,0.1201641783118248,0.5394997000694275,288.5451965332031,289.8509216308594,289.9966735839844,288.59228515625,289.9949035644531,297.2634582519531,287.55621337890625,1.0,0.2187991887331009,1.0,1.0,0.0,1.0,-1.162581443786621,1.1625802516937256,1.1790508551712264e-06,0.8801445364952087,0.1075754612684249,0.1075754612684249,0.0,21.36196517944336,25.0,3813.518310546875,-0.0,131.8641357421875,1.0,283.1499938964844,287.2504272460937,291.588623046875,291.8602905273437,293.1499938964844,293.1499938964844,283.1499938964844,18037.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2809854745864868,1.0,0.0,0.0,0.2130256295204162,0.4902051091194153,4.308481571513312e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1253.8538818359375,0.0,19.90315055847168,1895.4371337890625,0.0,25.55088233947754,0.2398990094661712,1.0,0.0,3.0,1.0,0.0
12384480,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5433044433594,0.8327013254165649,0.1256086230278015,0.1127157732844352,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.54364013671875,0.8456672430038452,0.1319709420204162,0.12466811388731,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54327392578125,0.8315504789352417,0.1250378936529159,0.0872791185975074,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5423889160156,0.7993492484092712,0.110671728849411,0.1045665219426155,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5429992675781,0.8217147588729858,0.1201641783118248,0.5394997000694275,288.5451965332031,289.8509216308594,289.9966735839844,288.59228515625,289.9949035644531,297.2634582519531,287.55621337890625,1.0,0.2187991887331009,1.0,1.0,0.0,1.0,-1.162581443786621,1.1625802516937256,1.1790508551712264e-06,0.8801445364952087,0.1075754612684249,0.1075754612684249,0.0,21.36196517944336,25.0,3813.518310546875,-0.0,131.8641357421875,1.0,283.1499938964844,287.2504272460937,291.588623046875,291.8602905273437,293.1499938964844,293.1499938964844,283.1499938964844,18037.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2809854745864868,1.0,0.0,0.0,0.2130256295204162,0.4902051091194153,4.308481571513312e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1253.8538818359375,0.0,19.90315055847168,1895.4371337890625,0.0,25.55088233947754,0.2398990094661712,1.0,0.0,3.0,1.0,0.0
12384540,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59619140625,0.8422940373420715,0.1271388977766037,0.1140456721186637,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5965270996094,0.8557314872741699,0.1336037814617157,0.1261586099863052,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5961608886719,0.8410730957984924,0.1265473067760467,0.088296078145504,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.59527587890625,0.8097801804542542,0.1122193932533264,0.1059766560792923,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.59588623046875,0.8304153084754944,0.1213176324963569,0.5444221496582031,288.5981140136719,289.8290100097656,290.0152587890625,288.6056823730469,290.0135192871094,297.2718505859375,287.6091613769531,1.0,0.21983502805233,1.0,1.0,0.0,1.0,-1.174787998199463,1.1747868061065674,1.2000792821709183e-06,0.8900314569473267,0.1000000014901161,0.1000000014901161,0.0,20.991344451904297,25.0,3754.440185546875,-0.0,134.418701171875,1.0,283.1499938964844,287.314453125,291.6021728515625,291.8690795898437,293.1499938964844,293.1499938964844,283.1499938964844,18038.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.280643105506897,1.0,0.0,0.0,0.2059493213891983,0.4903636276721954,4.1458187993725915e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1232.2064208984375,0.0,19.876489639282227,1895.4371337890625,0.0,23.87071990966797,0.239725649356842,1.0,0.0,3.0,1.0,0.0
12384600,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.64703369140625,0.8524734377861023,0.1286753565073013,0.1153831332921981,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6473693847656,0.8664618730545044,0.1352527886629104,0.1276670843362808,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6470031738281,0.8511875867843628,0.1280707120895385,0.0893246307969093,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.64617919921875,0.8200265169143677,0.1137860193848609,0.1074075624346733,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.646728515625,0.8395779132843018,0.1224993616342544,0.5494855046272278,288.6488647460937,289.8900146484375,290.0333251953125,288.6187744140625,290.0316162109375,297.280029296875,287.6593933105469,1.0,0.2209312170743942,1.0,1.0,0.0,1.0,-1.187233328819275,1.1872320175170898,1.2217680023240971e-06,0.9001052379608154,0.0920121967792511,0.0920121967792511,0.0,20.630401611328125,25.0,3708.05322265625,-0.0,137.10328674316406,1.0,283.1499938964844,287.37908935546875,291.61553955078125,291.8785095214844,293.1499938964844,293.1499938964844,283.1499938964844,18032.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2803357541561126,1.0,0.0,0.0,0.2003675103187561,0.4911133646965027,4.019185873005426e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1217.5535888671875,0.0,19.8769588470459,1895.4371337890625,0.0,22.38339233398437,0.2395984232425689,1.0,0.0,3.0,1.0,0.0
12384660,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.748291015625,0.8761352300643921,0.1319223046302795,0.1182161495089531,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74859619140625,0.8912583589553833,0.1387653797864914,0.1308890730142593,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7482604980469,0.874757707118988,0.1313124001026153,0.0915193706750869,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7474670410156,0.8424496054649353,0.1171325743198394,0.110473483800888,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7479553222656,0.8609753847122192,0.1250595599412918,0.5605084300041199,288.75,289.9276123046875,290.07000732421875,288.64556884765625,290.0683288574219,297.2966613769531,287.7599792480469,1.0,0.2234174162149429,1.0,1.0,0.0,1.0,-1.2140460014343262,1.2140446901321411,1.2693569715338526e-06,0.9217867255210876,0.07728211581707,0.07728211581707,0.0,19.904266357421875,25.0,3612.801025390625,-0.0,143.15625,1.0,283.1499938964844,287.5113830566406,291.6427307128906,291.8982849121094,293.1499938964844,293.1499938964844,283.1499938964844,18027.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2797737419605255,1.0,0.0,0.0,0.1890787780284881,0.4919519424438476,3.767256728792745e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1185.879150390625,0.0,19.855995178222656,1895.4371337890625,0.0,19.71988868713379,0.239338994026184,1.0,0.0,3.0,1.0,0.0
12384720,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.748291015625,0.8761352300643921,0.1319223046302795,0.1182161495089531,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74859619140625,0.8912583589553833,0.1387653797864914,0.1308890730142593,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7482604980469,0.874757707118988,0.1313124001026153,0.0915193706750869,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7474670410156,0.8424496054649353,0.1171325743198394,0.110473483800888,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7479553222656,0.8609753847122192,0.1250595599412918,0.5605084300041199,288.75,289.9276123046875,290.07000732421875,288.64556884765625,290.0683288574219,297.2966613769531,287.7599792480469,1.0,0.2234174162149429,1.0,1.0,0.0,1.0,-1.2140460014343262,1.2140446901321411,1.2693569715338526e-06,0.9217867255210876,0.07728211581707,0.07728211581707,0.0,19.904266357421875,25.0,3612.801025390625,-0.0,143.15625,1.0,283.1499938964844,287.5113830566406,291.6427307128906,291.8982849121094,293.1499938964844,293.1499938964844,283.1499938964844,18027.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2797737419605255,1.0,0.0,0.0,0.1890787780284881,0.4919519424438476,3.767256728792745e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1185.879150390625,0.0,19.855995178222656,1895.4371337890625,0.0,19.71988868713379,0.239338994026184,1.0,0.0,3.0,1.0,0.0
12384780,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460998535156,0.9042587876319884,0.1353306472301483,0.1211969926953315,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8464050292969,0.921682059764862,0.1424879282712936,0.1343129575252533,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460693359375,0.9028723239898682,0.1347431689500808,0.0938485637307167,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84539794921875,0.8693928122520447,0.1206898987293243,0.113742358982563,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84576416015625,0.8870354890823364,0.1278210282325744,0.5724541544914246,288.84771728515625,289.9637451171875,290.1066589355469,288.6725769042969,290.1050109863281,297.3131103515625,287.8571472167969,1.0,0.226250559091568,1.0,1.0,0.0,1.0,-1.2427915334701538,1.2427902221679688,1.3216975958130206e-06,0.9449980854988098,0.0633559972047805,0.0633559972047805,0.0,19.19365501403809,25.0,3525.012939453125,-0.0,150.04754638671875,1.0,283.1499938964844,287.64227294921875,291.6699523925781,291.9188537597656,293.1499938964844,293.1499938964844,283.1499938964844,18023.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2792556285858154,1.0,0.0,0.0,0.1789887845516204,0.4927227795124054,3.546412274957333e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1157.1771240234375,0.0,19.83904838562012,1895.4371337890625,0.0,17.337181091308594,0.2391136735677719,1.0,0.0,3.0,1.0,0.0
12384840,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460998535156,0.9042587876319884,0.1353306472301483,0.1211969926953315,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8464050292969,0.921682059764862,0.1424879282712936,0.1343129575252533,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460693359375,0.9028723239898682,0.1347431689500808,0.0938485637307167,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84539794921875,0.8693928122520447,0.1206898987293243,0.113742358982563,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84576416015625,0.8870354890823364,0.1278210282325744,0.5724541544914246,288.84771728515625,289.9637451171875,290.1066589355469,288.6725769042969,290.1050109863281,297.3131103515625,287.8571472167969,1.0,0.226250559091568,1.0,1.0,0.0,1.0,-1.2427915334701538,1.2427902221679688,1.3216975958130206e-06,0.9449980854988098,0.0633559972047805,0.0633559972047805,0.0,19.19365501403809,25.0,3525.012939453125,-0.0,150.04754638671875,1.0,283.1499938964844,287.64227294921875,291.6699523925781,291.9188537597656,293.1499938964844,293.1499938964844,283.1499938964844,18023.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2792556285858154,1.0,0.0,0.0,0.1789887845516204,0.4927227795124054,3.546412274957333e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1157.1771240234375,0.0,19.83904838562012,1895.4371337890625,0.0,17.337181091308594,0.2391136735677719,1.0,0.0,3.0,1.0,0.0
12384900,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89373779296875,0.9214838147163392,0.1370906829833984,0.1227384507656097,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89404296875,0.9401151537895204,0.1444229334592819,0.1360955983400344,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8937072753906,0.919974684715271,0.1365246623754501,0.0950600206851959,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8930358886719,0.8850798606872559,0.1225424632430076,0.1154477223753929,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8934020996094,0.9020231366157532,0.1292715817689895,0.5787459015846252,288.89532470703125,289.9410095214844,290.125,288.6861267089844,290.1233825683594,297.3212280273437,287.9047546386719,1.0,0.2277941405773162,1.0,1.0,0.0,1.0,-1.2578346729278564,1.2578333616256714,1.3496390920408885e-06,0.9571315050125122,0.0570879839360713,0.0570879839360713,0.0,18.84578895568848,25.0,3480.809326171875,-0.0,153.81724548339844,1.0,283.1499938964844,287.7066650390625,291.68359375,291.92926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18024.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2790090441703796,1.0,0.0,0.0,0.1739494651556015,0.4928186237812042,3.437519380256049e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1141.52392578125,0.0,19.821149826049805,1895.4371337890625,0.0,16.23086166381836,0.2389992028474807,1.0,0.0,3.0,1.0,0.0
12384960,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9403686523437,0.9409869313240052,0.1388869732618332,0.1243125647306442,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9406433105469,0.9592165350914,0.1464058309793472,0.1379237174987793,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9403686523437,0.9395493268966676,0.1383490711450576,0.0963015928864479,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9397277832031,0.9023618698120116,0.1244429051876068,0.117198646068573,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9400329589844,0.9196256399154664,0.1307670623064041,0.5852409601211548,288.94189453125,289.91827392578125,290.1433410644531,288.6997375488281,290.1417236328125,297.32928466796875,287.9507751464844,1.0,0.2294210940599441,1.0,1.0,0.0,1.0,-1.2733066082000732,1.2733052968978882,1.3787749821858597e-06,0.969601035118103,0.0512752346694469,0.0512752346694469,0.0,18.503171920776367,25.0,3443.935546875,-0.0,157.8103485107422,1.0,283.1499938964844,287.7705993652344,291.697265625,291.9400939941406,293.1499938964844,293.1499938964844,283.1499938964844,18020.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.278766393661499,1.0,0.0,0.0,0.1699535846710205,0.4934271872043609,3.351798394390925e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1130.980224609375,0.0,19.82512092590332,1895.4371337890625,0.0,15.16161060333252,0.2389166802167892,1.0,0.0,3.0,1.0,0.0
12385020,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.02740478515625,0.9693952798843384,0.1425705254077911,0.1275656819343567,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0275573730469,0.9771732687950134,0.1506376564502716,0.137769877910614,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0273742675781,0.9683139324188232,0.1421102732419967,0.0988808423280716,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.02685546875,0.9328784346580504,0.128371849656105,0.120845153927803,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.027099609375,0.9485608339309692,0.1338768452405929,0.5988762974739075,289.0286865234375,289.872802734375,290.17999267578125,288.7269897460937,290.1784362792969,297.3453369140625,288.0362548828125,1.0,0.2327913641929626,1.0,1.0,0.0,1.0,-1.300938844680786,1.3009374141693115,1.431914256500022e-06,0.9919503331184388,0.0409228168427944,0.0409228168427944,0.0,18.20560836791992,43.0,3378.8681640625,-0.0,165.8441925048828,1.0,283.1499938964844,287.89208984375,291.7251281738281,291.9635925292969,293.1499938964844,293.1499938964844,283.1499938964844,18014.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2783946394920349,1.0,0.0,0.0,0.1630643308162689,0.4945071637630462,3.2052411835792327e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1113.936279296875,0.0,19.835033416748047,1895.4371337890625,0.0,13.563760757446287,0.2387863993644714,1.0,0.0,3.0,1.0,0.0
12385080,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.02740478515625,0.9693952798843384,0.1425705254077911,0.1275656819343567,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0275573730469,0.9771732687950134,0.1506376564502716,0.137769877910614,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0273742675781,0.9683139324188232,0.1421102732419967,0.0988808423280716,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.02685546875,0.9328784346580504,0.128371849656105,0.120845153927803,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.027099609375,0.9485608339309692,0.1338768452405929,0.5988762974739075,289.0286865234375,289.872802734375,290.17999267578125,288.7269897460937,290.1784362792969,297.3453369140625,288.0362548828125,1.0,0.2327913641929626,1.0,1.0,0.0,1.0,-1.300938844680786,1.3009374141693115,1.431914256500022e-06,0.9919503331184388,0.0409228168427944,0.0409228168427944,0.0,18.20560836791992,43.0,3378.8681640625,-0.0,165.8441925048828,1.0,283.1499938964844,287.89208984375,291.7251281738281,291.9635925292969,293.1499938964844,293.1499938964844,283.1499938964844,18014.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2783946394920349,1.0,0.0,0.0,0.1630643308162689,0.4945071637630462,3.2052411835792327e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1113.936279296875,0.0,19.835033416748047,1895.4371337890625,0.0,13.563760757446287,0.2387863993644714,1.0,0.0,3.0,1.0,0.0
12385140,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.109130859375,0.9159746170043944,0.1463664323091507,0.1310442835092544,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.109375,0.936398148536682,0.1550475805997848,0.1460713446140289,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.109130859375,0.9150615334510804,0.1460158079862594,0.1016569957137107,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1086730957031,0.8840763568878174,0.132467582821846,0.1247791349887847,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1088256835937,0.895168662071228,0.1371424794197082,0.6138268709182739,289.1103210449219,289.82733154296875,290.2166748046875,288.7543029785156,290.21514892578125,297.36114501953125,288.1180725097656,1.0,0.2435295432806015,1.0,1.0,0.0,1.0,-1.341006636619568,1.3410050868988037,1.5110521189853898e-06,1.0240321159362793,0.0322106778621673,0.0322106778621673,0.0,21.45699882507324,61.0,3333.038818359375,-0.0,186.4771270751953,1.0,283.1499938964844,288.0038146972656,291.7528991699219,291.9881896972656,293.1499938964844,293.1499938964844,283.1499938964844,18010.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2781172692775726,1.0,0.0,0.0,0.1574672758579254,0.4954807460308075,3.087261779555206e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1101.292236328125,0.0,19.848012924194336,1895.4371337890625,0.0,12.40658473968506,0.2386911213397979,1.0,0.0,3.0,1.0,0.0
12385200,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.109130859375,0.9159746170043944,0.1463664323091507,0.1310442835092544,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.109375,0.936398148536682,0.1550475805997848,0.1460713446140289,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.109130859375,0.9150615334510804,0.1460158079862594,0.1016569957137107,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1086730957031,0.8840763568878174,0.132467582821846,0.1247791349887847,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1088256835937,0.895168662071228,0.1371424794197082,0.6138268709182739,289.1103210449219,289.82733154296875,290.2166748046875,288.7543029785156,290.21514892578125,297.36114501953125,288.1180725097656,1.0,0.2435295432806015,1.0,1.0,0.0,1.0,-1.341006636619568,1.3410050868988037,1.5110521189853898e-06,1.0240321159362793,0.0322106778621673,0.0322106778621673,0.0,21.45699882507324,61.0,3333.038818359375,-0.0,186.4771270751953,1.0,283.1499938964844,288.0038146972656,291.7528991699219,291.9881896972656,293.1499938964844,293.1499938964844,283.1499938964844,18010.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2781172692775726,1.0,0.0,0.0,0.1574672758579254,0.4954807460308075,3.087261779555206e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1101.292236328125,0.0,19.848012924194336,1895.4371337890625,0.0,12.40658473968506,0.2386911213397979,1.0,0.0,3.0,1.0,0.0
12385260,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1878967285156,0.8362927436828613,0.1502272635698318,0.1347599029541015,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1881103515625,0.8518633842468262,0.1593140363693237,0.1503882855176925,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1878662109375,0.8358637690544128,0.1500210911035537,0.1046414673328399,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1874694824219,0.8116654753684998,0.1366858929395675,0.12901671230793,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1875915527344,0.8192667961120605,0.1405130326747894,0.6301460862159729,289.18902587890625,289.7818603515625,290.2533264160156,288.7815856933594,290.2518615722656,297.3750915527344,288.1958923339844,1.0,0.2592234015464782,1.0,1.0,0.0,1.0,-1.3789074420928955,1.3789058923721311,1.588566874488606e-06,1.0544240474700928,0.0251449961215257,0.0251449961215257,0.0,29.1150016784668,49.0,3298.244140625,-0.0,217.8255920410156,1.0,283.1499938964844,288.1077575683594,291.7806091308594,292.0137634277344,293.1499938964844,293.1499938964844,283.1499938964844,18007.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2779199779033661,1.0,0.0,0.0,0.1530438065528869,0.4963579773902893,2.9946738422381713e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1093.5125732421875,0.0,19.86303329467773,1895.4371337890625,0.0,11.603353500366213,0.2386237829923629,1.0,0.0,3.0,1.0,0.0
12385320,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1878967285156,0.8362927436828613,0.1502272635698318,0.1347599029541015,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1881103515625,0.8518633842468262,0.1593140363693237,0.1503882855176925,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1878662109375,0.8358637690544128,0.1500210911035537,0.1046414673328399,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1874694824219,0.8116654753684998,0.1366858929395675,0.12901671230793,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1875915527344,0.8192667961120605,0.1405130326747894,0.6301460862159729,289.18902587890625,289.7818603515625,290.2533264160156,288.7815856933594,290.2518615722656,297.3750915527344,288.1958923339844,1.0,0.2592234015464782,1.0,1.0,0.0,1.0,-1.3789074420928955,1.3789058923721311,1.588566874488606e-06,1.0544240474700928,0.0251449961215257,0.0251449961215257,0.0,29.1150016784668,49.0,3298.244140625,-0.0,217.8255920410156,1.0,283.1499938964844,288.1077575683594,291.7806091308594,292.0137634277344,293.1499938964844,293.1499938964844,283.1499938964844,18007.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2779199779033661,1.0,0.0,0.0,0.1530438065528869,0.4963579773902893,2.9946738422381713e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1093.5125732421875,0.0,19.86303329467773,1895.4371337890625,0.0,11.603353500366213,0.2386237829923629,1.0,0.0,3.0,1.0,0.0
12385380,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2660522460937,0.8248265385627747,0.154174119234085,0.1383649706840515,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26629638671875,0.8402925133705139,0.1637725681066513,0.1546463668346405,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2660522460937,0.8246937990188599,0.1541396528482437,0.1075614988803863,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2656555175781,0.8010847568511963,0.1410356163978576,0.1331862509250641,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2657470703125,0.8072222471237183,0.1439970880746841,0.6460610628128052,289.2671813964844,289.73638916015625,290.2900085449219,288.8088073730469,290.2885437011719,297.3886413574219,288.2740478515625,1.0,0.267212450504303,1.0,1.0,0.0,1.0,-1.4159629344940186,1.4159612655639648,1.6668175248923944e-06,1.0841114521026611,0.0197110492736101,0.0197110492736101,0.0,32.13169860839844,37.0,3283.857177734375,-0.0,239.3143005371093,1.0,283.1499938964844,288.2032470703125,291.8082275390625,292.040283203125,293.1499938964844,293.1499938964844,283.1499938964844,18004.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2778055965900421,1.0,0.0,0.0,0.1496938318014145,0.4971695244312286,2.9249229704930713e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1090.3818359375,0.0,19.880374908447266,1895.4371337890625,0.0,11.145722389221191,0.2385805398225784,1.0,0.0,3.0,1.0,0.0
12385440,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2660522460937,0.8248265385627747,0.154174119234085,0.1383649706840515,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26629638671875,0.8402925133705139,0.1637725681066513,0.1546463668346405,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2660522460937,0.8246937990188599,0.1541396528482437,0.1075614988803863,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2656555175781,0.8010847568511963,0.1410356163978576,0.1331862509250641,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2657470703125,0.8072222471237183,0.1439970880746841,0.6460610628128052,289.2671813964844,289.73638916015625,290.2900085449219,288.8088073730469,290.2885437011719,297.3886413574219,288.2740478515625,1.0,0.267212450504303,1.0,1.0,0.0,1.0,-1.4159629344940186,1.4159612655639648,1.6668175248923944e-06,1.0841114521026611,0.0197110492736101,0.0197110492736101,0.0,32.13169860839844,37.0,3283.857177734375,-0.0,239.3143005371093,1.0,283.1499938964844,288.2032470703125,291.8082275390625,292.040283203125,293.1499938964844,293.1499938964844,283.1499938964844,18004.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2778055965900421,1.0,0.0,0.0,0.1496938318014145,0.4971695244312286,2.9249229704930713e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1090.3818359375,0.0,19.880374908447266,1895.4371337890625,0.0,11.145722389221191,0.2385805398225784,1.0,0.0,3.0,1.0,0.0
12385500,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041381835937,0.8320325016975403,0.1562021374702453,0.1401472836732864,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8480449914932251,0.1660796254873275,0.1567796319723129,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041381835937,0.8320489525794983,0.1562594026327133,0.1090103462338447,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30377197265625,0.8094569444656372,0.1432752460241317,0.1352603286504745,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3038635253906,0.8144767880439758,0.1457979679107666,0.6539404988288879,289.30523681640625,289.7136535644531,290.3083190917969,288.8223571777344,290.3069152832031,297.3954162597656,288.311767578125,1.0,0.2691871523857116,1.0,1.0,0.0,1.0,-1.4343513250350952,1.434349536895752,1.7065452766473754e-06,1.0988179445266724,0.0175985526293516,0.0175985526293516,0.0,31.91482925415039,37.0,3279.4580078125,-0.0,246.18199157714844,1.0,283.1499938964844,288.2486267089844,291.822021484375,292.053955078125,293.1499938964844,293.1499938964844,283.1499938964844,18003.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2777840793132782,1.0,0.0,0.0,0.1484008878469467,0.4975517094135284,2.8980842170511782e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1090.8006591796875,0.0,19.88986587524414,1895.4371337890625,0.0,11.060237884521484,0.2385674118995666,1.0,0.0,3.0,1.0,0.0
12385560,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.8467404246330261,0.1582673043012619,0.1419290155172348,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.341064453125,0.8638612627983093,0.1684365272521972,0.1589250266551971,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.8469179272651672,0.1584206670522689,0.1104616373777389,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34051513671875,0.8245931267738342,0.1455595195293426,0.1373405456542968,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.340576171875,0.8286402821540833,0.1476399004459381,0.6618324518203735,289.3418884277344,289.6909484863281,290.32666015625,288.8358764648437,290.32525634765625,297.4022216796875,288.3480834960937,1.0,0.2700815200805664,1.0,1.0,0.0,1.0,-1.4527790546417236,1.45277738571167,1.7469615158915983e-06,1.1135424375534058,0.0158685091882944,0.0158685091882944,0.0,30.80091094970703,25.0,3277.4326171875,-0.0,251.00079345703125,1.0,283.1499938964844,288.29229736328125,291.8357849121094,292.06787109375,293.1499938964844,293.1499938964844,283.1499938964844,18002.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2777877151966095,1.0,0.0,0.0,0.1473409682512283,0.4979162216186523,2.876116012018315e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1092.4005126953125,0.0,19.89973258972168,1895.4371337890625,0.0,11.0746488571167,0.2385593354701995,1.0,0.0,3.0,1.0,0.0
12385620,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4107666015625,0.9113287329673768,0.1625055223703384,0.1455060094594955,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4109802246094,0.9339119791984558,0.173292800784111,0.1632637530565261,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4107666015625,0.9119701385498048,0.162865862250328,0.1133846044540405,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.41046142578125,0.8864615559577942,0.150261178612709,0.1415381431579589,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4104919433594,0.8893244862556458,0.151446595788002,0.6777463555335999,289.4117431640625,289.6454772949219,290.36334228515625,288.8627319335937,290.3619689941406,297.4158630371094,288.417724609375,1.0,0.2693146467208862,1.0,1.0,0.0,1.0,-1.4899338483810425,1.4899320602416992,1.8302954458704333e-06,1.143189787864685,0.0135259348899126,0.0135259348899126,0.0,26.35175323486328,25.0,3273.119140625,-0.0,255.43345642089844,1.0,283.1499938964844,288.3739318847656,291.8629150390625,292.09552001953125,293.1499938964844,293.1499938964844,283.1499938964844,18007.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2778359651565552,1.0,0.0,0.0,0.1448351442813873,0.4979065060615539,2.824297684611565e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1092.5323486328125,0.0,19.89331245422364,1895.4371337890625,0.0,11.26659870147705,0.2385208010673523,1.0,0.0,3.0,1.0,0.0
12385680,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4107666015625,0.9113287329673768,0.1625055223703384,0.1455060094594955,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4109802246094,0.9339119791984558,0.173292800784111,0.1632637530565261,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4107666015625,0.9119701385498048,0.162865862250328,0.1133846044540405,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.41046142578125,0.8864615559577942,0.150261178612709,0.1415381431579589,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4104919433594,0.8893244862556458,0.151446595788002,0.6777463555335999,289.4117431640625,289.6454772949219,290.36334228515625,288.8627319335937,290.3619689941406,297.4158630371094,288.417724609375,1.0,0.2693146467208862,1.0,1.0,0.0,1.0,-1.4899338483810425,1.4899320602416992,1.8302954458704333e-06,1.143189787864685,0.0135259348899126,0.0135259348899126,0.0,26.35175323486328,25.0,3273.119140625,-0.0,255.43345642089844,1.0,283.1499938964844,288.3739318847656,291.8629150390625,292.09552001953125,293.1499938964844,293.1499938964844,283.1499938964844,18007.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2778359651565552,1.0,0.0,0.0,0.1448351442813873,0.4979065060615539,2.824297684611565e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1092.5323486328125,0.0,19.89331245422364,1895.4371337890625,0.0,11.26659870147705,0.2385208010673523,1.0,0.0,3.0,1.0,0.0
12385740,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4820556640625,0.9715821743011476,0.1668630838394165,0.1492931991815567,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4820251464844,0.9905784130096436,0.1786586046218872,0.1679514944553375,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4820556640625,0.9725669026374816,0.1674518883228302,0.1164853945374488,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4818115234375,0.9467775225639344,0.1551177650690078,0.1459896564483642,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4818115234375,0.9479458332061768,0.1553956419229507,0.6948063969612122,289.4828796386719,289.6000061035156,290.3999938964844,288.88934326171875,290.3986511230469,297.4300231933594,288.4873352050781,1.0,0.2700584232807159,1.0,1.0,0.0,1.0,-1.51362407207489,1.513622164726257,1.885234041765216e-06,1.162541747093201,0.0127493580803275,0.0127493580803275,0.0,24.00956153869629,43.0,3253.756591796875,-0.0,262.3558349609375,1.0,283.1499938964844,288.4565734863281,291.8887023925781,292.1199645996094,293.1499938964844,293.1499938964844,283.1499938964844,18004.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2777014672756195,1.0,0.0,0.0,0.1419685631990432,0.4981191158294678,2.765218276579162e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1087.71484375,0.0,19.887283325195312,1895.4371337890625,0.0,10.734362602233888,0.2384575307369232,1.0,0.0,3.0,1.0,0.0
12385800,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4820556640625,0.9715821743011476,0.1668630838394165,0.1492931991815567,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4820251464844,0.9905784130096436,0.1786586046218872,0.1679514944553375,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4820556640625,0.9725669026374816,0.1674518883228302,0.1164853945374488,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4818115234375,0.9467775225639344,0.1551177650690078,0.1459896564483642,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4818115234375,0.9479458332061768,0.1553956419229507,0.6948063969612122,289.4828796386719,289.6000061035156,290.3999938964844,288.88934326171875,290.3986511230469,297.4300231933594,288.4873352050781,1.0,0.2700584232807159,1.0,1.0,0.0,1.0,-1.51362407207489,1.513622164726257,1.885234041765216e-06,1.162541747093201,0.0127493580803275,0.0127493580803275,0.0,24.00956153869629,43.0,3253.756591796875,-0.0,262.3558349609375,1.0,283.1499938964844,288.4565734863281,291.8887023925781,292.1199645996094,293.1499938964844,293.1499938964844,283.1499938964844,18004.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2777014672756195,1.0,0.0,0.0,0.1419685631990432,0.4981191158294678,2.765218276579162e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1087.71484375,0.0,19.887283325195312,1895.4371337890625,0.0,10.734362602233888,0.2384575307369232,1.0,0.0,3.0,1.0,0.0
