time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385860,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5397644042969,0.9728915691375732,0.1713201701641082,0.1532739102840423,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.539794921875,0.9782862067222596,0.1856382489204406,0.1643089801073074,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5397644042969,0.974295973777771,0.1721735447645187,0.1197590753436088,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.53955078125,0.950162410736084,0.1601319313049316,0.1506938189268112,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.53955078125,0.9492948055267334,0.1595058590173721,0.7130591869354248,289.54058837890625,289.5545349121094,290.4366760253906,288.9156188964844,290.43536376953125,297.4496459960937,288.54571533203125,1.0,0.2787947952747345,1.0,1.0,0.0,1.0,-1.561533808708191,1.5615317821502686,1.997683739318745e-06,1.1999833583831787,0.0132372360676527,0.0132372360676527,0.0,25.276838302612305,63.0,3280.2392578125,-0.0,284.3246154785156,1.0,283.1499938964844,288.5296936035156,291.9164123535156,292.14990234375,293.1499938964844,293.1499938964844,283.1499938964844,17988.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2778147459030151,1.0,0.0,0.0,0.1429749876260757,0.5000224709510803,2.785936592530902e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1108.4095458984375,0.0,19.957670211791992,1895.4371337890625,0.0,11.182040214538574,0.238524928689003,1.0,0.0,3.0,1.0,0.0
12385920,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5397644042969,0.9728915691375732,0.1713201701641082,0.1532739102840423,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.539794921875,0.9782862067222596,0.1856382489204406,0.1643089801073074,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5397644042969,0.974295973777771,0.1721735447645187,0.1197590753436088,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.53955078125,0.950162410736084,0.1601319313049316,0.1506938189268112,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.53955078125,0.9492948055267334,0.1595058590173721,0.7130591869354248,289.54058837890625,289.5545349121094,290.4366760253906,288.9156188964844,290.43536376953125,297.4496459960937,288.54571533203125,1.0,0.2787947952747345,1.0,1.0,0.0,1.0,-1.561533808708191,1.5615317821502686,1.997683739318745e-06,1.1999833583831787,0.0132372360676527,0.0132372360676527,0.0,25.276838302612305,63.0,3280.2392578125,-0.0,284.3246154785156,1.0,283.1499938964844,288.5296936035156,291.9164123535156,292.14990234375,293.1499938964844,293.1499938964844,283.1499938964844,17988.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2778147459030151,1.0,0.0,0.0,0.1429749876260757,0.5000224709510803,2.785936592530902e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1108.4095458984375,0.0,19.957670211791992,1895.4371337890625,0.0,11.182040214538574,0.238524928689003,1.0,0.0,3.0,1.0,0.0
12385980,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5966796875,0.9001543521881104,0.1758340448141098,0.157516524195671,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968322753906,0.9268991947174072,0.1902297139167785,0.179466113448143,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5966796875,0.9020406007766724,0.1769875884056091,0.123261421918869,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5965270996094,0.8808950781822205,0.1652596294879913,0.1557279229164123,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.59649658203125,0.8785088062286377,0.1637097746133804,0.7328386902809143,289.5972595214844,289.5090637207031,290.47332763671875,288.9415283203125,290.4720764160156,297.4591369628906,288.60089111328125,1.0,0.2944912016391754,1.0,1.0,0.0,1.0,-1.6188329458236694,1.6188308000564575,2.1386467778938822e-06,1.245583415031433,0.0151246031746268,0.0151246031746268,0.0,31.643049240112305,83.0,3355.9169921875,-0.0,329.1357116699219,1.0,283.1499938964844,288.5790100097656,291.9446716308594,292.1860656738281,293.1499938964844,293.1499938964844,283.1499938964844,17984.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2784680426120758,1.0,0.0,0.0,0.1464164704084396,0.5014583468437195,2.856978875698246e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1145.720458984375,0.0,20.03141593933105,1895.4371337890625,0.0,13.875099182128906,0.2386771291494369,1.0,0.0,3.0,1.0,0.0
12386040,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5966796875,0.9001543521881104,0.1758340448141098,0.157516524195671,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968322753906,0.9268991947174072,0.1902297139167785,0.179466113448143,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5966796875,0.9020406007766724,0.1769875884056091,0.123261421918869,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5965270996094,0.8808950781822205,0.1652596294879913,0.1557279229164123,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.59649658203125,0.8785088062286377,0.1637097746133804,0.7328386902809143,289.5972595214844,289.5090637207031,290.47332763671875,288.9415283203125,290.4720764160156,297.4591369628906,288.60089111328125,1.0,0.2944912016391754,1.0,1.0,0.0,1.0,-1.6188329458236694,1.6188308000564575,2.1386467778938822e-06,1.245583415031433,0.0151246031746268,0.0151246031746268,0.0,31.643049240112305,83.0,3355.9169921875,-0.0,329.1357116699219,1.0,283.1499938964844,288.5790100097656,291.9446716308594,292.1860656738281,293.1499938964844,293.1499938964844,283.1499938964844,17984.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2784680426120758,1.0,0.0,0.0,0.1464164704084396,0.5014583468437195,2.856978875698246e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1145.720458984375,0.0,20.03141593933105,1895.4371337890625,0.0,13.875099182128906,0.2386771291494369,1.0,0.0,3.0,1.0,0.0
12386100,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6194152832031,0.8586515188217163,0.1780719012022018,0.1597126871347427,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6195678710937,0.8814018368721008,0.1925834864377975,0.1818278729915619,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6194152832031,0.8606066107749939,0.1793930381536483,0.1250822097063064,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6192626953125,0.8421304821968079,0.1678322106599807,0.1583482474088668,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6192321777344,0.8392969965934753,0.1658063232898712,0.7431541681289673,289.6199951171875,289.486328125,290.4916687011719,288.95428466796875,290.49041748046875,297.4634094238281,288.62359619140625,1.0,0.3038488030433655,1.0,1.0,0.0,1.0,-1.6420212984085083,1.6420191526412964,2.197321691710385e-06,1.2639429569244385,0.0164723824709653,0.0164723824709653,0.0,37.04000854492188,83.0,3386.13720703125,-0.0,356.0234069824219,1.0,283.1499938964844,288.59588623046875,291.95733642578125,292.2021179199219,293.1499938964844,293.1499938964844,283.1499938964844,17989.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2787739634513855,1.0,0.0,0.0,0.147184818983078,0.5013188719749451,2.8728819323475822e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1155.9722900390625,0.0,20.03444099426269,1895.4371337890625,0.0,15.19461154937744,0.2387150228023529,1.0,0.0,3.0,1.0,0.0
12386160,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.64239501953125,0.8262367844581604,0.1803046464920044,0.1619337350130081,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6425476074219,0.8466564416885376,0.1950405091047287,0.1843270510435104,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64239501953125,0.8282314538955688,0.1818034946918487,0.1269300431013107,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6422424316406,0.8113942742347717,0.1704156398773193,0.1610113084316253,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6422119140625,0.8078250288963318,0.1679071336984634,0.7536389827728271,289.6429748535156,289.4635925292969,290.510009765625,288.9669494628906,290.5087890625,297.46783447265625,288.64654541015625,1.0,0.3140004575252533,1.0,1.0,0.0,1.0,-1.66569185256958,1.6656895875930786,2.258226686535636e-06,1.2826652526855469,0.0181267708539962,0.0181267708539962,0.0,43.31499099731445,71.0,3416.546142578125,-0.0,386.3943176269531,1.0,283.1499938964844,288.61138916015625,291.96929931640625,292.2167053222656,293.1499938964844,293.1499938964844,283.1499938964844,17991.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2789743840694427,1.0,0.0,0.0,0.1481003165245056,0.5013589262962341,2.891851202946327e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1166.6783447265625,0.0,20.042160034179688,1895.4371337890625,0.0,16.0769100189209,0.2387495040893554,1.0,0.0,3.0,1.0,0.0
12386220,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6862487792969,0.8119258284568787,0.1847937405109405,0.1661084741353988,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6863708496094,0.8322921991348267,0.2001819163560867,0.189278170466423,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6862487792969,0.814428448677063,0.1866675168275833,0.130434364080429,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6861267089844,0.7978359460830688,0.1756366938352584,0.1660912036895752,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.68609619140625,0.7927681803703308,0.1721506714820861,0.7733736038208008,289.686767578125,289.4181213378906,290.5466613769531,288.99188232421875,290.54547119140625,297.4754638671875,288.6898803710937,1.0,0.324638307094574,1.0,1.0,0.0,1.0,-1.7106512784957886,1.7106488943099976,2.376767497480614e-06,1.31821608543396,0.0223088078200817,0.0223088078200817,0.0,48.56019592285156,59.0,3480.84130859375,-0.0,426.9264221191406,1.0,283.1499938964844,288.6404113769531,291.99371337890625,292.2460632324219,293.1499938964844,293.1499938964844,283.1499938964844,17990.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2793121039867401,1.0,0.0,0.0,0.1504500359296798,0.5016322731971741,2.940641063986504e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1191.917724609375,0.0,20.064287185668945,1895.4371337890625,0.0,17.593196868896484,0.238823115825653,1.0,0.0,3.0,1.0,0.0
12386280,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6862487792969,0.8119258284568787,0.1847937405109405,0.1661084741353988,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6863708496094,0.8322921991348267,0.2001819163560867,0.189278170466423,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6862487792969,0.814428448677063,0.1866675168275833,0.130434364080429,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6861267089844,0.7978359460830688,0.1756366938352584,0.1660912036895752,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.68609619140625,0.7927681803703308,0.1721506714820861,0.7733736038208008,289.686767578125,289.4181213378906,290.5466613769531,288.99188232421875,290.54547119140625,297.4754638671875,288.6898803710937,1.0,0.324638307094574,1.0,1.0,0.0,1.0,-1.7106512784957886,1.7106488943099976,2.376767497480614e-06,1.31821608543396,0.0223088078200817,0.0223088078200817,0.0,48.56019592285156,59.0,3480.84130859375,-0.0,426.9264221191406,1.0,283.1499938964844,288.6404113769531,291.99371337890625,292.2460632324219,293.1499938964844,293.1499938964844,283.1499938964844,17990.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2793121039867401,1.0,0.0,0.0,0.1504500359296798,0.5016322731971741,2.940641063986504e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1191.917724609375,0.0,20.064287185668945,1895.4371337890625,0.0,17.593196868896484,0.238823115825653,1.0,0.0,3.0,1.0,0.0
12386340,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7066345214844,0.8155344128608704,0.1871013790369033,0.1681635975837707,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7067565917969,0.8361214995384216,0.2028843760490417,0.1917964667081833,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7066345214844,0.8182395696640015,0.1891719102859497,0.1321683824062347,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.70654296875,0.8023796677589417,0.1783259660005569,0.1686129420995712,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7065124511719,0.796586275100708,0.1743397712707519,0.7831021547317505,289.7071228027344,289.39508056640625,290.56524658203125,289.0043029785156,290.5640869140625,297.4796142578125,288.71002197265625,1.0,0.3277820646762848,1.0,1.0,0.0,1.0,-1.7329331636428833,1.7329307794570925,2.436868271615822e-06,1.3358020782470703,0.0248509906232357,0.0248509906232357,0.0,48.95970916748047,59.0,3516.79931640625,-0.0,441.2599792480469,1.0,283.1499938964844,288.6532592773437,292.0062866210937,292.2615661621094,293.1499938964844,293.1499938964844,283.1499938964844,17989.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2795188724994659,1.0,0.0,0.0,0.1519043743610382,0.5018293261528015,2.970914625421983e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1206.4361572265625,0.0,20.07847785949707,1895.4371337890625,0.0,18.53838348388672,0.2388667315244674,1.0,0.0,3.0,1.0,0.0
12386400,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7252502441406,0.8240596652030945,0.1893695592880249,0.1701409965753555,297.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7253723144531,0.8451791405677795,0.2055644541978836,0.1942538022994995,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.72528076171875,0.8269698023796082,0.1916359364986419,0.1338412910699844,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7251892089844,0.8120679259300232,0.1809723526239395,0.1710495352745056,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7251281738281,0.8057314157485962,0.1764969080686569,0.7924753427505493,289.7257080078125,289.3726806640625,290.5833435058594,289.0162353515625,290.5821838378906,297.4837646484375,288.7284240722656,1.0,0.3297030627727508,1.0,1.0,0.0,1.0,-1.754446506500244,1.7544440031051636,2.495749868103303e-06,1.3527657985687256,0.0275866463780403,0.0275866463780403,0.0,48.234375,47.0,3554.44775390625,-0.0,452.0895385742188,1.0,283.1499938964844,288.6640014648437,292.0184326171875,292.27685546875,293.1499938964844,293.1499938964844,283.1499938964844,17988.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2797450423240661,1.0,0.0,0.0,0.1534904837608337,0.502042293548584,3.003998161332788e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1221.571533203125,0.0,20.09385299682617,1895.4371337890625,0.0,19.58589172363281,0.2389140129089355,1.0,0.0,3.0,1.0,0.0
12386460,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7594299316406,0.8577380180358887,0.1940400451421737,0.1741137206554412,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7595520019531,0.882000207901001,0.2111323326826095,0.1992633491754531,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75946044921875,0.8614598512649536,0.1967188715934753,0.1372148990631103,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7593994140625,0.8464133143424988,0.1864336729049682,0.1759728789329528,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75933837890625,0.8388318419456482,0.1809582710266113,0.8113635182380676,289.75982666015625,289.32720947265625,290.6199951171875,289.0399475097656,290.6188659667969,297.492431640625,288.7621459960937,1.0,0.330994576215744,1.0,1.0,0.0,1.0,-1.7978730201721191,1.797870397567749,2.617155132611515e-06,1.3869627714157104,0.0338932126760482,0.0338932126760482,0.0,44.089141845703125,35.0,3639.403076171875,-0.0,466.4341125488281,1.0,283.1499938964844,288.6798400878906,292.04248046875,292.3080749511719,293.1499938964844,293.1499938964844,283.1499938964844,17986.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2802532911300659,1.0,0.0,0.0,0.1572260409593582,0.5025102496147156,3.0821980523398902e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1255.2047119140625,0.0,20.128963470458984,1895.4371337890625,0.0,21.987855911254883,0.239024743437767,1.0,0.0,3.0,1.0,0.0
12386520,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7594299316406,0.8577380180358887,0.1940400451421737,0.1741137206554412,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7595520019531,0.882000207901001,0.2111323326826095,0.1992633491754531,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75946044921875,0.8614598512649536,0.1967188715934753,0.1372148990631103,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7593994140625,0.8464133143424988,0.1864336729049682,0.1759728789329528,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75933837890625,0.8388318419456482,0.1809582710266113,0.8113635182380676,289.75982666015625,289.32720947265625,290.6199951171875,289.0399475097656,290.6188659667969,297.492431640625,288.7621459960937,1.0,0.330994576215744,1.0,1.0,0.0,1.0,-1.7978730201721191,1.797870397567749,2.617155132611515e-06,1.3869627714157104,0.0338932126760482,0.0338932126760482,0.0,44.089141845703125,35.0,3639.403076171875,-0.0,466.4341125488281,1.0,283.1499938964844,288.6798400878906,292.04248046875,292.3080749511719,293.1499938964844,293.1499938964844,283.1499938964844,17986.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2802532911300659,1.0,0.0,0.0,0.1572260409593582,0.5025102496147156,3.0821980523398902e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1255.2047119140625,0.0,20.128963470458984,1895.4371337890625,0.0,21.987855911254883,0.239024743437767,1.0,0.0,3.0,1.0,0.0
12386580,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7890625,0.9334373474121094,0.1987979114055633,0.1780640333890915,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7891540527344,0.9634411931037904,0.2168517559766769,0.2043144255876541,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7890625,0.9388566613197328,0.2019125074148178,0.1405866593122482,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7890014648437,0.9205070734024048,0.1920184940099716,0.1809053719043731,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7889709472656,0.9090576171875,0.1855335980653762,0.8302526473999023,289.78936767578125,289.28173828125,290.6566772460937,289.0629577636719,290.6555480957031,297.501220703125,288.7913513183594,1.0,0.329812616109848,1.0,1.0,0.0,1.0,-1.8413336277008057,1.841330885887146,2.7420505830377806e-06,1.421128511428833,0.0411693528294563,0.0411693528294563,0.0,37.24187850952149,25.0,3736.44189453125,-0.0,472.8795166015625,1.0,283.1499938964844,288.68756103515625,292.0657653808594,292.33935546875,293.1499938964844,293.1499938964844,283.1499938964844,17983.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2808099687099457,1.0,0.0,0.0,0.1616673767566681,0.503004252910614,3.1757059204551293e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1292.78857421875,0.0,20.168603897094727,1895.4371337890625,0.0,24.686643600463867,0.239155113697052,1.0,0.0,3.0,1.0,0.0
12386640,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7890625,0.9334373474121094,0.1987979114055633,0.1780640333890915,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7891540527344,0.9634411931037904,0.2168517559766769,0.2043144255876541,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7890625,0.9388566613197328,0.2019125074148178,0.1405866593122482,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7890014648437,0.9205070734024048,0.1920184940099716,0.1809053719043731,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7889709472656,0.9090576171875,0.1855335980653762,0.8302526473999023,289.78936767578125,289.28173828125,290.6566772460937,289.0629577636719,290.6555480957031,297.501220703125,288.7913513183594,1.0,0.329812616109848,1.0,1.0,0.0,1.0,-1.8413336277008057,1.841330885887146,2.7420505830377806e-06,1.421128511428833,0.0411693528294563,0.0411693528294563,0.0,37.24187850952149,25.0,3736.44189453125,-0.0,472.8795166015625,1.0,283.1499938964844,288.68756103515625,292.0657653808594,292.33935546875,293.1499938964844,293.1499938964844,283.1499938964844,17983.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2808099687099457,1.0,0.0,0.0,0.1616673767566681,0.503004252910614,3.1757059204551293e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1292.78857421875,0.0,20.168603897094727,1895.4371337890625,0.0,24.686643600463867,0.239155113697052,1.0,0.0,3.0,1.0,0.0
12386700,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8020935058594,0.973947823047638,0.2011825293302536,0.1801057755947113,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8021240234375,0.9930729866027832,0.2199019640684127,0.2030208110809326,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8020935058594,0.978736400604248,0.2045250236988067,0.1423308849334716,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8020324707031,0.963370144367218,0.1948319226503372,0.1834553778171539,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.802001953125,0.9514094591140748,0.1878389567136764,0.8400796055793762,289.8023376464844,289.2590026855469,290.67498779296875,289.0741882324219,290.67388916015625,297.5057373046875,288.8031921386719,1.0,0.3284732103347778,1.0,1.0,0.0,1.0,-1.8505817651748653,1.850579023361206,2.769832690319163e-06,1.428954005241394,0.0451502539217472,0.0451502539217472,0.0,34.68173599243164,25.0,3785.600341796875,-0.0,472.9865417480469,1.0,283.1499938964844,288.6884155273437,292.0770874023437,292.35504150390625,293.1499938964844,293.1499938964844,283.1499938964844,17982.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2811061441898346,1.0,0.0,0.0,0.1641575843095779,0.5032575726509094,3.228397327248444e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1313.07666015625,0.0,20.19000625610352,1895.4371337890625,0.0,26.14856338500977,0.2392276227474212,1.0,0.0,3.0,1.0,0.0
12386760,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8031005859375,0.992399275302887,0.2035313248634338,0.1821793466806411,297.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8031005859375,0.968705117702484,0.2245508730411529,0.176701009273529,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8031005859375,0.9922335147857666,0.2071424275636673,0.1416036635637283,297.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8031005859375,0.9841630458831788,0.1976277083158493,0.1860519349575042,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8031005859375,0.9731335043907166,0.1901279836893081,0.8501229286193848,289.8030700683594,289.2362670898437,290.6933288574219,289.085205078125,290.6922302246094,297.51666259765625,288.8027648925781,1.0,0.3259910941123962,1.0,1.0,0.0,1.0,-1.844082474708557,1.8440797328948968,2.750845851551276e-06,1.423861742019653,0.0491672158241272,0.0491672158241272,0.0,33.335174560546875,45.0,3825.57373046875,-0.0,462.4611206054688,1.0,283.1499938964844,288.6855773925781,292.08819580078125,292.3706359863281,293.1499938964844,293.1499938964844,283.1499938964844,17982.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2814114391803741,1.0,0.0,0.0,0.1667482107877731,0.5034553408622742,3.2834199803488673e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1333.2545166015625,0.0,20.21015739440918,1895.4371337890625,0.0,27.673093795776367,0.2393020838499069,1.0,0.0,3.0,1.0,0.0
12386820,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8063659667969,0.9944102168083192,0.2083431184291839,0.1849700212478637,297.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8063049316406,0.9701738357543944,0.2347260564565658,0.1788186728954315,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8063049316406,0.9701738357543944,0.2153621762990951,0.1320748627185821,297.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.80633544921875,0.9898711442947388,0.2032944113016128,0.1913783252239227,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8063049316406,0.9782493710517884,0.1948155462741851,0.8709466457366943,289.8065185546875,289.1907958984375,290.7300109863281,289.10662841796875,290.7289123535156,297.5517883300781,288.8077392578125,1.0,0.3313982784748077,1.0,1.0,0.0,1.0,-1.8702753782272337,1.8702726364135744,2.827039452313329e-06,1.4438111782073977,0.0576745346188545,0.0576745346188545,0.0,34.09275817871094,65.0,3938.707275390625,-0.0,481.7497863769531,1.0,283.1499938964844,288.6666564941406,292.10955810546875,292.4007568359375,293.1499938964844,293.1499938964844,283.1499938964844,17980.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2820025384426117,1.0,0.0,0.0,0.1722961813211441,0.503852128982544,3.40198713644213e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1373.2061767578125,0.0,20.25185203552246,1895.4371337890625,0.0,30.672164916992188,0.2394590675830841,1.0,0.0,3.0,1.0,0.0
12386880,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8063659667969,0.9944102168083192,0.2083431184291839,0.1849700212478637,297.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8063049316406,0.9701738357543944,0.2347260564565658,0.1788186728954315,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8063049316406,0.9701738357543944,0.2153621762990951,0.1320748627185821,297.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.80633544921875,0.9898711442947388,0.2032944113016128,0.1913783252239227,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8063049316406,0.9782493710517884,0.1948155462741851,0.8709466457366943,289.8065185546875,289.1907958984375,290.7300109863281,289.10662841796875,290.7289123535156,297.5517883300781,288.8077392578125,1.0,0.3313982784748077,1.0,1.0,0.0,1.0,-1.8702753782272337,1.8702726364135744,2.827039452313329e-06,1.4438111782073977,0.0576745346188545,0.0576745346188545,0.0,34.09275817871094,65.0,3938.707275390625,-0.0,481.7497863769531,1.0,283.1499938964844,288.6666564941406,292.10955810546875,292.4007568359375,293.1499938964844,293.1499938964844,283.1499938964844,17980.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2820025384426117,1.0,0.0,0.0,0.1722961813211441,0.503852128982544,3.40198713644213e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1373.2061767578125,0.0,20.25185203552246,1895.4371337890625,0.0,30.672164916992188,0.2394590675830841,1.0,0.0,3.0,1.0,0.0
12386940,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8315124511719,0.9892467856407166,0.2131678909063339,0.1908331960439682,297.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8314514160156,0.9794384241104126,0.2432445287704467,0.1940310597419738,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8314819335937,0.9833221435546876,0.2223532944917678,0.1452567279338836,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8314819335937,0.9836084246635436,0.2091009020805359,0.1968653053045272,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8314208984375,0.970162034034729,0.1996828764677047,0.8927578330039978,289.83184814453125,289.14532470703125,290.76666259765625,289.12713623046875,290.765625,297.5717163085937,288.8343811035156,1.0,0.3451379537582397,1.0,1.0,0.0,1.0,-1.9440031051635744,1.944000005722046,3.049817905775853e-06,1.501217246055603,0.0672813653945922,0.0672813653945922,0.0,37.03306198120117,85.0,4088.66455078125,-0.0,541.7610473632812,1.0,283.1499938964844,288.6485595703125,292.1303405761719,292.4313659667969,293.1499938964844,293.1499938964844,283.1499938964844,17977.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826382219791412,1.0,0.0,0.0,0.1787535995244979,0.5044152140617371,3.541310134025366e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1420.73583984375,0.0,20.30356216430664,1895.4371337890625,0.0,33.96238708496094,0.2396420389413833,1.0,0.0,3.0,1.0,0.0
12387000,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8315124511719,0.9892467856407166,0.2131678909063339,0.1908331960439682,297.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8314514160156,0.9794384241104126,0.2432445287704467,0.1940310597419738,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8314819335937,0.9833221435546876,0.2223532944917678,0.1452567279338836,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8314819335937,0.9836084246635436,0.2091009020805359,0.1968653053045272,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8314208984375,0.970162034034729,0.1996828764677047,0.8927578330039978,289.83184814453125,289.14532470703125,290.76666259765625,289.12713623046875,290.765625,297.5717163085937,288.8343811035156,1.0,0.3451379537582397,1.0,1.0,0.0,1.0,-1.9440031051635744,1.944000005722046,3.049817905775853e-06,1.501217246055603,0.0672813653945922,0.0672813653945922,0.0,37.03306198120117,85.0,4088.66455078125,-0.0,541.7610473632812,1.0,283.1499938964844,288.6485595703125,292.1303405761719,292.4313659667969,293.1499938964844,293.1499938964844,283.1499938964844,17977.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826382219791412,1.0,0.0,0.0,0.1787535995244979,0.5044152140617371,3.541310134025366e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1420.73583984375,0.0,20.30356216430664,1895.4371337890625,0.0,33.96238708496094,0.2396420389413833,1.0,0.0,3.0,1.0,0.0
12387060,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.871337890625,0.958389937877655,0.2180381864309311,0.1952944844961166,297.6238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8715515136719,0.9969844818115234,0.2484184503555297,0.2346749603748321,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8714294433594,0.9706175327301024,0.2260604202747345,0.1576938927173614,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.871337890625,0.953236997127533,0.2150573134422302,0.2025789320468902,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8712463378906,0.9360127449035645,0.2046288400888443,0.9154571890830994,289.871826171875,289.099853515625,290.8033447265625,289.14666748046875,290.8023376464844,297.5667419433594,288.8748779296875,1.0,0.365773469209671,1.0,1.0,0.0,1.0,-2.0485429763793945,2.048539638519287,3.38219274453877e-06,1.5826979875564575,0.0781390070915222,0.0781390070915222,0.0,43.059078216552734,105.0,4264.923828125,-0.0,640.374267578125,1.0,283.1499938964844,288.6402587890625,292.1506042480469,292.4637756347656,293.1499938964844,293.1499938964844,283.1499938964844,17973.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834210097789764,1.0,0.0,0.0,0.18634594976902,0.5051292777061462,3.7070564395946795e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1479.54150390625,0.0,20.366662979125977,1895.4371337890625,0.0,38.10151290893555,0.2398601323366165,1.0,0.0,3.0,1.0,0.0
12387120,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.871337890625,0.958389937877655,0.2180381864309311,0.1952944844961166,297.6238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8715515136719,0.9969844818115234,0.2484184503555297,0.2346749603748321,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8714294433594,0.9706175327301024,0.2260604202747345,0.1576938927173614,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.871337890625,0.953236997127533,0.2150573134422302,0.2025789320468902,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8712463378906,0.9360127449035645,0.2046288400888443,0.9154571890830994,289.871826171875,289.099853515625,290.8033447265625,289.14666748046875,290.8023376464844,297.5667419433594,288.8748779296875,1.0,0.365773469209671,1.0,1.0,0.0,1.0,-2.0485429763793945,2.048539638519287,3.38219274453877e-06,1.5826979875564575,0.0781390070915222,0.0781390070915222,0.0,43.059078216552734,105.0,4264.923828125,-0.0,640.374267578125,1.0,283.1499938964844,288.6402587890625,292.1506042480469,292.4637756347656,293.1499938964844,293.1499938964844,283.1499938964844,17973.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834210097789764,1.0,0.0,0.0,0.18634594976902,0.5051292777061462,3.7070564395946795e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1479.54150390625,0.0,20.366662979125977,1895.4371337890625,0.0,38.10151290893555,0.2398601323366165,1.0,0.0,3.0,1.0,0.0
12387180,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8930969238281,0.8521966934204102,0.2228068560361862,0.2001903504133224,297.5969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8931579589844,0.8878120183944702,0.2516674399375915,0.2382441759109497,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8930969238281,0.8616852760314941,0.2304670959711074,0.1610625088214874,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8930969238281,0.8495270013809204,0.2209359109401703,0.2087706476449966,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.89306640625,0.8356130123138428,0.2094170749187469,0.940020740032196,289.8932189941406,289.0544128417969,290.8399963378906,289.1651916503906,290.8390197753906,297.5498352050781,288.89410400390625,1.0,0.3877466022968292,1.0,1.0,0.0,1.0,-2.098515272140503,2.0985119342803955,3.548634822436725e-06,1.6222174167633057,0.0898057296872139,0.0898057296872139,0.0,60.02529525756836,123.0,4428.4775390625,-0.0,741.8739624023438,1.0,283.1499938964844,288.6305847167969,292.1697082519531,292.4971923828125,293.1499938964844,293.1499938964844,283.1499938964844,17969.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843364179134369,1.0,0.0,0.0,0.1949470490217209,0.5057984590530396,3.897545397535396e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1545.437255859375,0.0,20.43428611755371,1895.4371337890625,0.0,43.060340881347656,0.2401081472635269,1.0,0.0,3.0,1.0,0.0
12387240,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8930969238281,0.8521966934204102,0.2228068560361862,0.2001903504133224,297.5969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8931579589844,0.8878120183944702,0.2516674399375915,0.2382441759109497,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8930969238281,0.8616852760314941,0.2304670959711074,0.1610625088214874,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8930969238281,0.8495270013809204,0.2209359109401703,0.2087706476449966,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.89306640625,0.8356130123138428,0.2094170749187469,0.940020740032196,289.8932189941406,289.0544128417969,290.8399963378906,289.1651916503906,290.8390197753906,297.5498352050781,288.89410400390625,1.0,0.3877466022968292,1.0,1.0,0.0,1.0,-2.098515272140503,2.0985119342803955,3.548634822436725e-06,1.6222174167633057,0.0898057296872139,0.0898057296872139,0.0,60.02529525756836,123.0,4428.4775390625,-0.0,741.8739624023438,1.0,283.1499938964844,288.6305847167969,292.1697082519531,292.4971923828125,293.1499938964844,293.1499938964844,283.1499938964844,17969.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843364179134369,1.0,0.0,0.0,0.1949470490217209,0.5057984590530396,3.897545397535396e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1545.437255859375,0.0,20.43428611755371,1895.4371337890625,0.0,43.060340881347656,0.2401081472635269,1.0,0.0,3.0,1.0,0.0
12387300,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8982849121094,0.8245711922645569,0.2251531928777694,0.2026050388813018,297.5908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8983154296875,0.8564174175262451,0.2538967132568359,0.2405041456222534,297.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8983154296875,0.8331806063652039,0.2328767478466034,0.1629365086555481,297.5643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8982849121094,0.8227611184120178,0.2238609045743942,0.2118522971868515,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8982849121094,0.8087048530578613,0.2117865979671478,0.9521661400794984,289.8983764648437,289.0316772460937,290.8583374023437,289.1740417480469,290.8573913574219,297.54669189453125,288.8990783691406,1.0,0.3987977206707001,1.0,1.0,0.0,1.0,-2.1246676445007324,2.124664068222046,3.636957899288973e-06,1.642583250999451,0.0958639979362487,0.0958639979362487,0.0,68.80719757080078,123.0,4518.27392578125,-0.0,796.3182373046875,1.0,283.1499938964844,288.61968994140625,292.1786499023437,292.51348876953125,293.1499938964844,293.1499938964844,283.1499938964844,17968.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848024666309356,1.0,0.0,0.0,0.1995643377304077,0.5061084628105164,4.001080355919839e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1579.0054931640625,0.0,20.468957901000977,1895.4371337890625,0.0,45.63386535644531,0.2402405738830566,1.0,0.0,3.0,1.0,0.0
12387360,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9021301269531,0.8022966384887695,0.2274781316518783,0.2050044983625412,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.90216064453125,0.8333523273468018,0.2563573718070984,0.2430399805307388,297.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9021301269531,0.8113890886306763,0.2353584468364715,0.164879634976387,297.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9021301269531,0.8010872602462769,0.2267773896455764,0.2149311155080795,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.902099609375,0.7859195470809937,0.2141453623771667,0.9642828106880188,289.9021911621094,289.0089416503906,290.8766784667969,289.1826171875,290.875732421875,297.5452575683594,288.9027709960937,1.0,0.4098367691040039,1.0,1.0,0.0,1.0,-2.151179075241089,2.1511752605438232,3.7276702187227775e-06,1.6632167100906372,0.102086454629898,0.102086454629898,0.0,77.77098083496094,111.0,4613.1220703125,-0.0,853.0455322265625,1.0,283.1499938964844,288.60577392578125,292.187255859375,292.52960205078125,293.1499938964844,293.1499938964844,283.1499938964844,17966.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2852683663368225,1.0,0.0,0.0,0.204420804977417,0.5064185857772827,4.1109990966958784e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1613.50048828125,0.0,20.5048828125,1895.4371337890625,0.0,48.23973083496094,0.2403794825077057,1.0,0.0,3.0,1.0,0.0
12387420,297.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.90533447265625,0.7906429767608643,0.2321032732725143,0.2093884646892547,297.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.90533447265625,0.8223395943641663,0.2617074847221374,0.2482049167156219,297.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.90533447265625,0.8000791668891907,0.2404611557722091,0.1685864478349685,297.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.90533447265625,0.7908675670623779,0.2326077818870544,0.2206787168979644,297.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.90533447265625,0.7750187516212463,0.218856930732727,0.9865518808364868,289.90533447265625,288.9634704589844,290.913330078125,289.1988525390625,290.91241455078125,297.5452575683594,288.905517578125,1.0,0.4218180477619171,1.0,1.0,0.0,1.0,-2.2007546424865723,2.2007505893707275,3.900569026882295e-06,1.7018258571624756,0.1149761155247688,0.1149761155247688,0.0,85.58283233642578,99.0,4814.42724609375,-0.0,929.1486206054688,1.0,283.1499938964844,288.5722961425781,292.2036437988281,292.5616149902344,293.1499938964844,293.1499938964844,283.1499938964844,17963.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862226963043213,1.0,0.0,0.0,0.2148666977882385,0.5070402026176453,4.351210503017455e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.033935546875,0.0,20.580814361572266,1895.4371337890625,0.0,53.68170166015625,0.240677997469902,1.0,0.0,3.0,1.0,0.0
12387480,297.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.90533447265625,0.7906429767608643,0.2321032732725143,0.2093884646892547,297.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.90533447265625,0.8223395943641663,0.2617074847221374,0.2482049167156219,297.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.90533447265625,0.8000791668891907,0.2404611557722091,0.1685864478349685,297.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.90533447265625,0.7908675670623779,0.2326077818870544,0.2206787168979644,297.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.90533447265625,0.7750187516212463,0.218856930732727,0.9865518808364868,289.90533447265625,288.9634704589844,290.913330078125,289.1988525390625,290.91241455078125,297.5452575683594,288.905517578125,1.0,0.4218180477619171,1.0,1.0,0.0,1.0,-2.2007546424865723,2.2007505893707275,3.900569026882295e-06,1.7018258571624756,0.1149761155247688,0.1149761155247688,0.0,85.58283233642578,99.0,4814.42724609375,-0.0,929.1486206054688,1.0,283.1499938964844,288.5722961425781,292.2036437988281,292.5616149902344,293.1499938964844,293.1499938964844,283.1499938964844,17963.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862226963043213,1.0,0.0,0.0,0.2148666977882385,0.5070402026176453,4.351210503017455e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.033935546875,0.0,20.580814361572266,1895.4371337890625,0.0,53.68170166015625,0.240677997469902,1.0,0.0,3.0,1.0,0.0
12387540,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9028015136719,0.7984856367111206,0.2367565482854843,0.2135094255208969,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9027709960937,0.8301106691360474,0.2674106955528259,0.253468245267868,297.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9027709960937,0.8084076642990112,0.2457066625356674,0.1721871048212051,297.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9028015136719,0.8001038432121277,0.2384833693504333,0.2261668592691421,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9028015136719,0.7830697298049927,0.2236115783452987,1.0075794458389282,289.9027404785156,288.9179992675781,290.95001220703125,289.2138671875,290.9490966796875,297.54736328125,288.9026184082031,1.0,0.427945464849472,1.0,1.0,0.0,1.0,-2.248201370239258,2.248197317123413,4.069857368449448e-06,1.738709568977356,0.128397911787033,0.128397911787033,0.0,85.9920883178711,87.0,5032.3349609375,-0.0,977.899658203125,1.0,283.1499938964844,288.533203125,292.2188720703125,292.5935974121094,293.1499938964844,293.1499938964844,283.1499938964844,17960.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872241139411926,1.0,0.0,0.0,0.2263148576021194,0.5076591968536377,4.620963167667469e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1763.62841796875,0.0,20.662403106689453,1895.4371337890625,0.0,59.5430908203125,0.2410058975219726,1.0,0.0,3.0,1.0,0.0
12387600,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9028015136719,0.7984856367111206,0.2367565482854843,0.2135094255208969,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9027709960937,0.8301106691360474,0.2674106955528259,0.253468245267868,297.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9027709960937,0.8084076642990112,0.2457066625356674,0.1721871048212051,297.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9028015136719,0.8001038432121277,0.2384833693504333,0.2261668592691421,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9028015136719,0.7830697298049927,0.2236115783452987,1.0075794458389282,289.9027404785156,288.9179992675781,290.95001220703125,289.2138671875,290.9490966796875,297.54736328125,288.9026184082031,1.0,0.427945464849472,1.0,1.0,0.0,1.0,-2.248201370239258,2.248197317123413,4.069857368449448e-06,1.738709568977356,0.128397911787033,0.128397911787033,0.0,85.9920883178711,87.0,5032.3349609375,-0.0,977.899658203125,1.0,283.1499938964844,288.533203125,292.2188720703125,292.5935974121094,293.1499938964844,293.1499938964844,283.1499938964844,17960.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872241139411926,1.0,0.0,0.0,0.2263148576021194,0.5076591968536377,4.620963167667469e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1763.62841796875,0.0,20.662403106689453,1895.4371337890625,0.0,59.5430908203125,0.2410058975219726,1.0,0.0,3.0,1.0,0.0
12387660,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8951416015625,0.8178057670593262,0.2411101013422012,0.2173153609037399,297.5876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8951110839844,0.8497880101203918,0.2729687988758087,0.2585806548595428,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8951416015625,0.8275958895683289,0.2507061958312988,0.1755898594856262,297.579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8951416015625,0.8205939531326294,0.2440668493509292,0.2313353568315506,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8951721191406,0.8030478358268738,0.2280663102865219,1.0270709991455078,289.8950500488281,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.54718017578125,288.8946228027344,1.0,0.4302937388420105,1.0,1.0,0.0,1.0,-2.2926273345947266,2.2926230430603027,4.231854745739838e-06,1.7732551097869873,0.1422997266054153,0.1422997266054153,0.0,81.93115997314453,75.0,5267.146484375,-0.0,1007.8251342773438,1.0,283.1499938964844,288.4900817871094,292.2331848144531,292.6257019042969,293.1499938964844,293.1499938964844,283.1499938964844,17956.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882534265518188,1.0,0.0,0.0,0.2388154119253158,0.5082803964614868,4.924229024538817e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1846.7552490234373,0.0,20.75037384033203,1895.4371337890625,0.0,65.72270965576172,0.2413659840822219,1.0,0.0,3.0,1.0,0.0
