time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387720,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8951416015625,0.8178057670593262,0.2411101013422012,0.2173153609037399,297.5876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8951110839844,0.8497880101203918,0.2729687988758087,0.2585806548595428,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8951416015625,0.8275958895683289,0.2507061958312988,0.1755898594856262,297.579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8951416015625,0.8205939531326294,0.2440668493509292,0.2313353568315506,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8951721191406,0.8030478358268738,0.2280663102865219,1.0270709991455078,289.8950500488281,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.54718017578125,288.8946228027344,1.0,0.4302937388420105,1.0,1.0,0.0,1.0,-2.2926273345947266,2.2926230430603027,4.231854745739838e-06,1.7732551097869873,0.1422997266054153,0.1422997266054153,0.0,81.93115997314453,75.0,5267.146484375,-0.0,1007.8251342773438,1.0,283.1499938964844,288.4900817871094,292.2331848144531,292.6257019042969,293.1499938964844,293.1499938964844,283.1499938964844,17956.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882534265518188,1.0,0.0,0.0,0.2388154119253158,0.5082803964614868,4.924229024538817e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1846.7552490234373,0.0,20.75037384033203,1895.4371337890625,0.0,65.72270965576172,0.2413659840822219,1.0,0.0,3.0,1.0,0.0
12387780,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8814392089844,0.8452622890472412,0.2450019121170044,0.2205963432788849,297.5835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.88134765625,0.8808967471122742,0.2781021296977997,0.2631996273994446,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.88140869140625,0.8562677502632141,0.2552449107170105,0.1785934567451477,297.5758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.88140869140625,0.8494634628295898,0.2491477876901626,0.2359241098165512,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8814697265625,0.8309701681137085,0.2319888919591903,1.0437036752700806,289.8812561035156,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.5425720214844,288.8805236816406,1.0,0.4300544559955597,1.0,1.0,0.0,1.0,-2.331221103668213,2.331216812133789,4.375274329504464e-06,1.8032515048980715,0.1566154360771179,0.1566154360771179,0.0,75.32963562011719,63.0,5518.11328125,-0.0,1022.3759155273438,1.0,283.1499938964844,288.4434814453125,292.2472229003906,292.6586303710937,293.1499938964844,293.1499938964844,283.1499938964844,17951.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893219888210296,1.0,0.0,0.0,0.2524105310440063,0.5088940858840942,5.265822444755486e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1935.5401611328125,0.0,20.844995498657227,1895.4371337890625,0.0,72.28101348876953,0.2417609691619873,1.0,0.0,3.0,1.0,0.0
12387840,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8814392089844,0.8452622890472412,0.2450019121170044,0.2205963432788849,297.5835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.88134765625,0.8808967471122742,0.2781021296977997,0.2631996273994446,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.88140869140625,0.8562677502632141,0.2552449107170105,0.1785934567451477,297.5758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.88140869140625,0.8494634628295898,0.2491477876901626,0.2359241098165512,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8814697265625,0.8309701681137085,0.2319888919591903,1.0437036752700806,289.8812561035156,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.5425720214844,288.8805236816406,1.0,0.4300544559955597,1.0,1.0,0.0,1.0,-2.331221103668213,2.331216812133789,4.375274329504464e-06,1.8032515048980715,0.1566154360771179,0.1566154360771179,0.0,75.32963562011719,63.0,5518.11328125,-0.0,1022.3759155273438,1.0,283.1499938964844,288.4434814453125,292.2472229003906,292.6586303710937,293.1499938964844,293.1499938964844,283.1499938964844,17951.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893219888210296,1.0,0.0,0.0,0.2524105310440063,0.5088940858840942,5.265822444755486e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1935.5401611328125,0.0,20.844995498657227,1895.4371337890625,0.0,72.28101348876953,0.2417609691619873,1.0,0.0,3.0,1.0,0.0
12387900,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8724060058594,0.8642386794090271,0.2468336373567581,0.2220968902111053,297.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.872314453125,0.9021682739257812,0.2805501818656921,0.2653613984584808,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87237548828125,0.8762333989143372,0.2573921978473663,0.1799820810556411,297.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87237548828125,0.8693554401397705,0.2515518069267273,0.238051027059555,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8724365234375,0.8491308093070984,0.2338000386953354,1.0511659383773804,289.8721923828125,288.8006896972656,291.04461669921875,289.2486877441406,291.043701171875,297.53924560546875,288.8713073730469,1.0,0.4292312264442444,1.0,1.0,0.0,1.0,-2.3488099575042725,2.348805427551269,4.441452801984269e-06,1.8169124126434328,0.1639095097780227,0.1639095097780227,0.0,71.34078216552734,63.0,5650.0615234375,-0.0,1025.1904296875,1.0,283.1499938964844,288.4189453125,292.254150390625,292.6754455566406,293.1499938964844,293.1499938964844,283.1499938964844,17949.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289876639842987,1.0,0.0,0.0,0.2596305310726166,0.5091964602470398,5.45284839503779e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1982.04638671875,0.0,20.89491844177246,1895.4371337890625,0.0,75.72669982910156,0.2419723719358444,1.0,0.0,3.0,1.0,0.0
12387960,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8620300292969,0.8885489702224731,0.2486067414283752,0.2235273122787475,297.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8619384765625,0.9309266209602356,0.2829331457614898,0.2674440145492553,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.86199951171875,0.901456892490387,0.2594745457172394,0.1813118606805801,297.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8620300292969,0.8946037292480469,0.2538827657699585,0.2400899678468704,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.862060546875,0.8724579811096191,0.2355291694402694,1.058170199394226,289.86181640625,288.7763366699219,291.0642395019531,289.25543212890625,291.0633239746094,297.53546142578125,288.8607788085937,1.0,0.4280465841293335,1.0,1.0,0.0,1.0,-2.365492582321167,2.365488052368164,4.504693606577348e-06,1.829864382743836,0.1712869852781295,0.1712869852781295,0.0,66.99612426757812,51.0,5786.47900390625,-0.0,1025.607177734375,1.0,283.1499938964844,288.39373779296875,292.26104736328125,292.6925354003906,293.1499938964844,293.1499938964844,283.1499938964844,17947.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904471755027771,1.0,0.0,0.0,0.2671412825584411,0.5094948410987854,5.651991319410854e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2030.017333984375,0.0,20.946674346923828,1895.4371337890625,0.0,79.28569030761719,0.2421936690807342,1.0,0.0,3.0,1.0,0.0
12388020,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8376159667969,0.96406227350235,0.2520036697387695,0.2262287884950637,297.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8375244140625,0.9990000128746032,0.2875465154647827,0.2702958583831787,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.83758544921875,0.9777674674987792,0.2634727358818054,0.1838349103927612,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8376159667969,0.971668541431427,0.2583588361740112,0.2439630031585693,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8376770019531,0.9457048773765564,0.2387778460979461,1.0710960626602173,289.8373718261719,288.7267150878906,291.1042785644531,289.2687683105469,291.10333251953125,297.52691650390625,288.83599853515625,1.0,0.4247828423976898,1.0,1.0,0.0,1.0,-2.395202398300171,2.395197868347168,4.618756975105498e-06,1.8530819416046145,0.1862682849168777,0.1862682849168777,0.0,57.70064163208008,71.0,6072.4365234375,-0.0,1020.013671875,1.0,283.1499938964844,288.3417663574219,292.2747802734375,292.7276306152344,293.1499938964844,293.1499938964844,283.1499938964844,17942.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916503846645355,1.0,0.0,0.0,0.2830602526664734,0.5100800395011902,6.0914628896568965e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2130.52587890625,0.0,21.05608940124512,1895.4371337890625,0.0,86.7542724609375,0.2426677942276001,1.0,0.0,3.0,1.0,0.0
12388080,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8376159667969,0.96406227350235,0.2520036697387695,0.2262287884950637,297.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8375244140625,0.9990000128746032,0.2875465154647827,0.2702958583831787,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.83758544921875,0.9777674674987792,0.2634727358818054,0.1838349103927612,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8376159667969,0.971668541431427,0.2583588361740112,0.2439630031585693,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8376770019531,0.9457048773765564,0.2387778460979461,1.0710960626602173,289.8373718261719,288.7267150878906,291.1042785644531,289.2687683105469,291.10333251953125,297.52691650390625,288.83599853515625,1.0,0.4247828423976898,1.0,1.0,0.0,1.0,-2.395202398300171,2.395197868347168,4.618756975105498e-06,1.8530819416046145,0.1862682849168777,0.1862682849168777,0.0,57.70064163208008,71.0,6072.4365234375,-0.0,1020.013671875,1.0,283.1499938964844,288.3417663574219,292.2747802734375,292.7276306152344,293.1499938964844,293.1499938964844,283.1499938964844,17942.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916503846645355,1.0,0.0,0.0,0.2830602526664734,0.5100800395011902,6.0914628896568965e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2130.52587890625,0.0,21.05608940124512,1895.4371337890625,0.0,86.7542724609375,0.2426677942276001,1.0,0.0,3.0,1.0,0.0
12388140,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8072814941406,0.9659920930862428,0.2551846504211426,0.2291317731142044,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.80718994140625,0.9990000128746032,0.2926003038883209,0.2723908126354217,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8072509765625,0.9800039529800416,0.2672476470470428,0.1865055412054062,297.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8072509765625,0.9746478796005248,0.2625985443592071,0.2480193078517913,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8073425292969,0.9477791786193848,0.2417661845684051,1.0847729444503784,289.8070373535156,288.67584228515625,291.1452941894531,289.281982421875,291.14434814453125,297.5197448730469,288.805908203125,1.0,0.4309048056602478,1.0,1.0,0.0,1.0,-2.4258828163146973,2.4258782863616943,4.737085873784963e-06,1.8765175342559808,0.2014795392751693,0.2014795392751693,0.0,58.9364013671875,91.0,6378.08349609375,-0.0,1058.652099609375,1.0,283.1499938964844,288.287109375,292.28863525390625,292.7639465332031,293.1499938964844,293.1499938964844,283.1499938964844,17936.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929800748825073,1.0,0.0,0.0,0.3001751601696014,0.5106291174888611,6.5949508076812435e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2236.521240234375,0.0,21.17313766479492,1895.4371337890625,0.0,94.6807632446289,0.2431859821081161,1.0,0.0,3.0,1.0,0.0
12388200,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8072814941406,0.9659920930862428,0.2551846504211426,0.2291317731142044,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.80718994140625,0.9990000128746032,0.2926003038883209,0.2723908126354217,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8072509765625,0.9800039529800416,0.2672476470470428,0.1865055412054062,297.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8072509765625,0.9746478796005248,0.2625985443592071,0.2480193078517913,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8073425292969,0.9477791786193848,0.2417661845684051,1.0847729444503784,289.8070373535156,288.67584228515625,291.1452941894531,289.281982421875,291.14434814453125,297.5197448730469,288.805908203125,1.0,0.4309048056602478,1.0,1.0,0.0,1.0,-2.4258828163146973,2.4258782863616943,4.737085873784963e-06,1.8765175342559808,0.2014795392751693,0.2014795392751693,0.0,58.9364013671875,91.0,6378.08349609375,-0.0,1058.652099609375,1.0,283.1499938964844,288.287109375,292.28863525390625,292.7639465332031,293.1499938964844,293.1499938964844,283.1499938964844,17936.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929800748825073,1.0,0.0,0.0,0.3001751601696014,0.5106291174888611,6.5949508076812435e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2236.521240234375,0.0,21.17313766479492,1895.4371337890625,0.0,94.6807632446289,0.2431859821081161,1.0,0.0,3.0,1.0,0.0
12388260,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77996826171875,0.9177443385124208,0.2581528127193451,0.2321017533540725,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77984619140625,0.9659703373908995,0.2965499460697174,0.2803647220134735,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7799377441406,0.9346854090690612,0.2708116471767425,0.1892291605472564,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7799377441406,0.928900182247162,0.2666213512420654,0.252140998840332,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.780029296875,0.8999589085578918,0.2445131987333297,1.0986592769622805,289.7796630859375,288.62371826171875,291.1873474121094,289.29510498046875,291.1863708496094,297.50799560546875,288.7783203125,1.0,0.4428330659866333,1.0,1.0,0.0,1.0,-2.4646244049072266,2.4646196365356445,4.889517640549457e-06,1.906529188156128,0.2170675247907638,0.2170675247907638,0.0,67.14793395996094,111.0,6711.259765625,-0.0,1136.4591064453125,1.0,283.1499938964844,288.236083984375,292.3034973144531,292.80279541015625,293.1499938964844,293.1499938964844,283.1499938964844,17929.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946255505084991,1.0,0.0,0.0,0.318753570318222,0.5112308859825134,7.186588657503989e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2352.446533203125,0.0,21.303226470947266,1895.4371337890625,0.0,103.22881317138672,0.2437611669301986,1.0,0.0,3.0,1.0,0.0
12388320,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77996826171875,0.9177443385124208,0.2581528127193451,0.2321017533540725,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77984619140625,0.9659703373908995,0.2965499460697174,0.2803647220134735,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7799377441406,0.9346854090690612,0.2708116471767425,0.1892291605472564,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7799377441406,0.928900182247162,0.2666213512420654,0.252140998840332,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.780029296875,0.8999589085578918,0.2445131987333297,1.0986592769622805,289.7796630859375,288.62371826171875,291.1873474121094,289.29510498046875,291.1863708496094,297.50799560546875,288.7783203125,1.0,0.4428330659866333,1.0,1.0,0.0,1.0,-2.4646244049072266,2.4646196365356445,4.889517640549457e-06,1.906529188156128,0.2170675247907638,0.2170675247907638,0.0,67.14793395996094,111.0,6711.259765625,-0.0,1136.4591064453125,1.0,283.1499938964844,288.236083984375,292.3034973144531,292.80279541015625,293.1499938964844,293.1499938964844,283.1499938964844,17929.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946255505084991,1.0,0.0,0.0,0.318753570318222,0.5112308859825134,7.186588657503989e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2352.446533203125,0.0,21.303226470947266,1895.4371337890625,0.0,103.22881317138672,0.2437611669301986,1.0,0.0,3.0,1.0,0.0
12388380,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7470397949219,0.8620134592056274,0.2608622312545776,0.2350579649209976,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7469177246094,0.903669536113739,0.3002794981002807,0.2844079434871673,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7470092773437,0.8761923313140869,0.2741235196590423,0.1919458508491516,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7470092773437,0.8720404505729675,0.2703901529312134,0.2562504112720489,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7471008300781,0.8469815850257874,0.246980220079422,1.1123676300048828,289.7467041015625,288.5702819824219,291.2304077148437,289.3082580566406,291.2294311523437,297.4951171875,288.7450866699219,1.0,0.4576510787010193,1.0,1.0,0.0,1.0,-2.4970273971557617,2.4970223903656006,5.019166110287188e-06,1.9317588806152344,0.2328942418098449,0.2328942418098449,0.0,80.88072967529297,131.0,7062.15966796875,-0.0,1233.1390380859375,1.0,283.1499938964844,288.1842346191406,292.3230895996094,292.8466796875,293.1499938964844,293.1499938964844,283.1499938964844,17922.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2974221706390381,1.0,0.0,0.0,0.3387671411037445,0.5117964744567871,7.890956332801125e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2476.177001953125,0.0,21.44434356689453,1895.4371337890625,0.0,111.86344146728516,0.2443970590829849,1.0,0.0,3.0,1.0,0.0
12388440,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7470397949219,0.8620134592056274,0.2608622312545776,0.2350579649209976,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7469177246094,0.903669536113739,0.3002794981002807,0.2844079434871673,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7470092773437,0.8761923313140869,0.2741235196590423,0.1919458508491516,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7470092773437,0.8720404505729675,0.2703901529312134,0.2562504112720489,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7471008300781,0.8469815850257874,0.246980220079422,1.1123676300048828,289.7467041015625,288.5702819824219,291.2304077148437,289.3082580566406,291.2294311523437,297.4951171875,288.7450866699219,1.0,0.4576510787010193,1.0,1.0,0.0,1.0,-2.4970273971557617,2.4970223903656006,5.019166110287188e-06,1.9317588806152344,0.2328942418098449,0.2328942418098449,0.0,80.88072967529297,131.0,7062.15966796875,-0.0,1233.1390380859375,1.0,283.1499938964844,288.1842346191406,292.3230895996094,292.8466796875,293.1499938964844,293.1499938964844,283.1499938964844,17922.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2974221706390381,1.0,0.0,0.0,0.3387671411037445,0.5117964744567871,7.890956332801125e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2476.177001953125,0.0,21.44434356689453,1895.4371337890625,0.0,111.86344146728516,0.2443970590829849,1.0,0.0,3.0,1.0,0.0
12388500,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290344238281,0.8398694396018982,0.2621273100376129,0.2364965975284576,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7288818359375,0.8793340921401978,0.3021000027656555,0.2864326536655426,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7289733886719,0.8532598614692688,0.2756920754909515,0.1932751983404159,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7289733886719,0.8496465682983398,0.2721868753433227,0.2582654953002929,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290954589844,0.8257842063903809,0.2481179535388946,1.1189955472946167,289.7286682128906,288.5430908203125,291.2523498535156,289.3148498535156,291.2513732910156,297.48858642578125,288.7269897460937,1.0,0.4657392799854278,1.0,1.0,0.0,1.0,-2.5131704807281494,2.5131654739379883,5.084274562250357e-06,1.9442617893219,0.2408903539180755,0.2408903539180755,0.0,88.89480590820312,131.0,7245.62060546875,-0.0,1287.075439453125,1.0,283.1499938964844,288.15771484375,292.3393249511719,292.8740234375,293.1499938964844,293.1499938964844,283.1499938964844,17918.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3003163933753967,1.0,0.0,0.0,0.3493390083312988,0.5120737552642822,8.297829978687332e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2541.30517578125,0.0,21.519832611083984,1895.4371337890625,0.0,116.61676788330078,0.2447403669357299,1.0,0.0,3.0,1.0,0.0
12388560,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7101135253906,0.8208649754524231,0.2633351683616638,0.2379053682088852,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7099304199219,0.8583019971847534,0.3038809299468994,0.2884464263916015,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7100524902344,0.8338125944137573,0.2772045731544494,0.1945822089910507,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7100524902344,0.8306481242179871,0.2739272117614746,0.2602500915527344,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7101745605469,0.806576669216156,0.2491946667432785,1.1254570484161377,289.7097473144531,288.5155639648437,291.2745361328125,289.3215026855469,291.2735595703125,297.4819641113281,288.7079772949219,1.0,0.4740921854972839,1.0,1.0,0.0,1.0,-2.529001474380493,2.528996467590332,5.148537638888229e-06,1.9565225839614868,0.2489379644393921,0.2489379644393921,0.0,97.4981918334961,119.0,7434.2255859375,-0.0,1343.8258056640625,1.0,283.1499938964844,288.1308288574219,292.3586730957031,292.9059143066406,293.1499938964844,293.1499938964844,283.1499938964844,17913.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.304665744304657,1.0,0.0,0.0,0.3603010177612304,0.512352466583252,8.749886148962105e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2608.6005859375,0.0,21.5991325378418,1895.4371337890625,0.0,123.67434692382812,0.2451023012399673,1.0,0.0,3.0,1.0,0.0
12388620,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.66851806640625,0.8113003373146057,0.2656188607215881,0.2401835620403289,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6683349609375,0.8487886190414429,0.3073288798332214,0.2919359505176544,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.66845703125,0.8247529864311218,0.2800911664962768,0.1967752575874328,297.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.66845703125,0.8220708966255188,0.2772645056247711,0.2636461555957794,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6685791015625,0.7963213324546814,0.2511925101280212,1.1356035470962524,289.66815185546875,288.4595031738281,291.3197631835937,289.3348693847656,291.3187561035156,297.4686889648437,288.6663513183594,1.0,0.4811151325702667,1.0,1.0,0.0,1.0,-2.554845333099365,2.554840087890625,5.254468305793125e-06,1.9766089916229248,0.2651524543762207,0.2651524543762207,0.0,103.71916198730467,107.0,7825.94873046875,-0.0,1403.8697509765625,1.0,283.1499938964844,288.0751342773437,292.3966979980469,292.97381591796875,293.1499938964844,293.1499938964844,283.1499938964844,17904.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3171317279338836,1.0,0.0,0.0,0.3834070563316345,0.5129252672195435,9.81749170847479e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2748.227783203125,0.0,21.77066993713379,1895.4371337890625,0.0,143.49880981445312,0.2458874732255935,1.0,0.0,3.0,1.0,0.0
12388680,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.66851806640625,0.8113003373146057,0.2656188607215881,0.2401835620403289,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6683349609375,0.8487886190414429,0.3073288798332214,0.2919359505176544,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.66845703125,0.8247529864311218,0.2800911664962768,0.1967752575874328,297.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.66845703125,0.8220708966255188,0.2772645056247711,0.2636461555957794,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6685791015625,0.7963213324546814,0.2511925101280212,1.1356035470962524,289.66815185546875,288.4595031738281,291.3197631835937,289.3348693847656,291.3187561035156,297.4686889648437,288.6663513183594,1.0,0.4811151325702667,1.0,1.0,0.0,1.0,-2.554845333099365,2.554840087890625,5.254468305793125e-06,1.9766089916229248,0.2651524543762207,0.2651524543762207,0.0,103.71916198730467,107.0,7825.94873046875,-0.0,1403.8697509765625,1.0,283.1499938964844,288.0751342773437,292.3966979980469,292.97381591796875,293.1499938964844,293.1499938964844,283.1499938964844,17904.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3171317279338836,1.0,0.0,0.0,0.3834070563316345,0.5129252672195435,9.81749170847479e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2748.227783203125,0.0,21.77066993713379,1895.4371337890625,0.0,143.49880981445312,0.2458874732255935,1.0,0.0,3.0,1.0,0.0
12388740,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6299743652344,0.8172004818916321,0.2678254842758178,0.2421040385961532,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6298217773437,0.8557475805282593,0.3106863796710968,0.2950446009635925,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6299133300781,0.8309887647628784,0.2828794121742248,0.1986771374940872,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.62994384765625,0.8287210464477539,0.2804912328720093,0.2666375339031219,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.63006591796875,0.802294135093689,0.2530674040317535,1.1437700986862185,289.6296081542969,288.402099609375,291.3660583496094,289.3484802246094,291.36505126953125,297.4561462402344,288.6278076171875,1.0,0.4829915165901184,1.0,1.0,0.0,1.0,-2.576582670211792,2.5765771865844727,5.344321380107431e-06,1.9934589862823489,0.2816463410854339,0.2816463410854339,0.0,102.72235107421876,95.0,8248.064453125,-0.0,1427.8992919921875,1.0,283.1499938964844,288.0196838378906,292.4251708984375,293.0361328125,293.1499938964844,293.1499938964844,283.1499938964844,17891.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.332651287317276,1.0,0.0,0.0,0.4083233177661896,0.5136925578117371,1.1125047549853662e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2896.59375,0.0,21.969200134277344,1895.4371337890625,0.0,167.6210479736328,0.2467740774154663,1.0,0.0,3.0,1.0,0.0
12388800,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6299743652344,0.8172004818916321,0.2678254842758178,0.2421040385961532,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6298217773437,0.8557475805282593,0.3106863796710968,0.2950446009635925,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6299133300781,0.8309887647628784,0.2828794121742248,0.1986771374940872,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.62994384765625,0.8287210464477539,0.2804912328720093,0.2666375339031219,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.63006591796875,0.802294135093689,0.2530674040317535,1.1437700986862185,289.6296081542969,288.402099609375,291.3660583496094,289.3484802246094,291.36505126953125,297.4561462402344,288.6278076171875,1.0,0.4829915165901184,1.0,1.0,0.0,1.0,-2.576582670211792,2.5765771865844727,5.344321380107431e-06,1.9934589862823489,0.2816463410854339,0.2816463410854339,0.0,102.72235107421876,95.0,8248.064453125,-0.0,1427.8992919921875,1.0,283.1499938964844,288.0196838378906,292.4251708984375,293.0361328125,293.1499938964844,293.1499938964844,283.1499938964844,17891.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.332651287317276,1.0,0.0,0.0,0.4083233177661896,0.5136925578117371,1.1125047549853662e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2896.59375,0.0,21.969200134277344,1895.4371337890625,0.0,167.6210479736328,0.2467740774154663,1.0,0.0,3.0,1.0,0.0
12388860,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5885314941406,0.8327524662017822,0.2699777781963348,0.2438198775053024,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5883483886719,0.873878538608551,0.3139712214469909,0.2979195713996887,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58843994140625,0.8473803997039795,0.2855967879295349,0.2004066556692123,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5884704589844,0.8454314470291138,0.2836380004882812,0.2693855464458465,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5885925292969,0.8181557655334473,0.2548560500144958,1.1507468223571775,289.588134765625,288.34332275390625,291.4134521484375,289.3623962402344,291.4124450683594,297.4444274902344,288.5861511230469,1.0,0.4816619753837585,1.0,1.0,0.0,1.0,-2.5958638191223145,2.595858335494995,5.424641585705103e-06,2.008394479751587,0.2983620166778564,0.2983620166778564,0.0,97.45050811767578,83.0,8688.8330078125,-0.0,1430.08935546875,1.0,283.1499938964844,287.9635925292969,292.4437255859375,293.0902404785156,293.1499938964844,293.1499938964844,283.1499938964844,17875.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3490498065948486,1.0,0.0,0.0,0.4351532161235809,0.514794647693634,1.2635076096501052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3053.4130859375,0.0,22.204504013061523,1895.4371337890625,0.0,192.89732360839844,0.247784674167633,1.0,0.0,3.0,1.0,0.0
12388920,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5885314941406,0.8327524662017822,0.2699777781963348,0.2438198775053024,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5883483886719,0.873878538608551,0.3139712214469909,0.2979195713996887,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58843994140625,0.8473803997039795,0.2855967879295349,0.2004066556692123,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5884704589844,0.8454314470291138,0.2836380004882812,0.2693855464458465,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5885925292969,0.8181557655334473,0.2548560500144958,1.1507468223571775,289.588134765625,288.34332275390625,291.4134521484375,289.3623962402344,291.4124450683594,297.4444274902344,288.5861511230469,1.0,0.4816619753837585,1.0,1.0,0.0,1.0,-2.5958638191223145,2.595858335494995,5.424641585705103e-06,2.008394479751587,0.2983620166778564,0.2983620166778564,0.0,97.45050811767578,83.0,8688.8330078125,-0.0,1430.08935546875,1.0,283.1499938964844,287.9635925292969,292.4437255859375,293.0902404785156,293.1499938964844,293.1499938964844,283.1499938964844,17875.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3490498065948486,1.0,0.0,0.0,0.4351532161235809,0.514794647693634,1.2635076096501052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3053.4130859375,0.0,22.204504013061523,1895.4371337890625,0.0,192.89732360839844,0.247784674167633,1.0,0.0,3.0,1.0,0.0
12388980,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54376220703125,0.85807865858078,0.2720550298690796,0.2453785836696624,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5435791015625,0.9032216668128968,0.3171695172786712,0.3006166815757751,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.543701171875,0.874484658241272,0.2882317006587982,0.202007383108139,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.543701171875,0.872811496257782,0.2866983413696289,0.2719544172286987,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5438537597656,0.842242956161499,0.2565568089485168,1.1568632125854492,289.5433349609375,288.2831115722656,291.4620056152344,289.3766784667969,291.4609680175781,297.4333190917969,288.5412292480469,1.0,0.4783641099929809,1.0,1.0,0.0,1.0,-2.6133387088775635,2.613333225250244,5.497941856447142e-06,2.0219242572784424,0.3152702450752258,0.3152702450752258,0.0,89.59181213378906,71.0,9149.5,-0.0,1418.3375244140625,1.0,283.1499938964844,287.90386962890625,292.4566955566406,293.1390991210937,293.1499938964844,293.1499938964844,283.1499938964844,17855.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651044964790344,1.0,0.0,0.0,0.4639527201652527,0.5167045593261719,1.4362861122663162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3217.12841796875,0.0,22.500438690185547,1895.4371337890625,0.0,217.9279937744141,0.2489549815654754,1.0,0.0,3.0,1.0,0.0
12389040,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54376220703125,0.85807865858078,0.2720550298690796,0.2453785836696624,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5435791015625,0.9032216668128968,0.3171695172786712,0.3006166815757751,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.543701171875,0.874484658241272,0.2882317006587982,0.202007383108139,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.543701171875,0.872811496257782,0.2866983413696289,0.2719544172286987,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5438537597656,0.842242956161499,0.2565568089485168,1.1568632125854492,289.5433349609375,288.2831115722656,291.4620056152344,289.3766784667969,291.4609680175781,297.4333190917969,288.5412292480469,1.0,0.4783641099929809,1.0,1.0,0.0,1.0,-2.6133387088775635,2.613333225250244,5.497941856447142e-06,2.0219242572784424,0.3152702450752258,0.3152702450752258,0.0,89.59181213378906,71.0,9149.5,-0.0,1418.3375244140625,1.0,283.1499938964844,287.90386962890625,292.4566955566406,293.1390991210937,293.1499938964844,293.1499938964844,283.1499938964844,17855.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651044964790344,1.0,0.0,0.0,0.4639527201652527,0.5167045593261719,1.4362861122663162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3217.12841796875,0.0,22.500438690185547,1895.4371337890625,0.0,217.9279937744141,0.2489549815654754,1.0,0.0,3.0,1.0,0.0
12389100,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.520263671875,0.8757098317146301,0.2730599641799927,0.246106281876564,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5200500488281,0.9245220422744752,0.3187320530414581,0.3019077479839325,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5201721191406,0.8931035995483398,0.2895144522190094,0.2027665376663208,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5201721191406,0.8915966153144836,0.2881931364536285,0.273182213306427,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5203552246094,0.8588083982467651,0.2573720216751098,1.1596529483795166,289.51983642578125,288.25250244140625,291.4866943359375,289.38397216796875,291.48565673828125,297.4279479980469,288.51763916015625,1.0,0.4762196838855743,1.0,1.0,0.0,1.0,-2.621504783630371,2.621499300003052,5.532361683435738e-06,2.028245449066162,0.3237907886505127,0.3237907886505127,0.0,85.03321838378906,71.0,9386.9951171875,-0.0,1408.819091796875,1.0,283.1499938964844,287.8727722167969,292.462646484375,293.1631164550781,293.1499938964844,293.1499938964844,283.1499938964844,17842.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729018270969391,1.0,0.0,0.0,0.4791057109832763,0.5182886719703674,1.5316381052343786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.75732421875,0.0,22.686756134033203,1895.4371337890625,0.0,230.3346405029297,0.2496200650930404,1.0,0.0,3.0,1.0,0.0
12389160,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960632324219,0.8976985812187195,0.2740404605865478,0.2468021363019943,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.495849609375,0.95101660490036,0.3202684819698334,0.3031636476516723,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960021972656,0.9167838096618652,0.2907725870609283,0.2035006731748581,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960021972656,0.9153233170509338,0.289663016796112,0.2743758261203766,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.49615478515625,0.8797667026519775,0.2581627070903778,1.1622819900512695,289.4956359863281,288.22149658203125,291.5116882324219,289.39141845703125,291.5106201171875,297.422607421875,288.4933776855469,1.0,0.4738336503505707,1.0,1.0,0.0,1.0,-2.629326343536377,2.6293206214904785,5.565426818066044e-06,2.0342984199523926,0.332353264093399,0.332353264093399,0.0,80.18087768554688,59.0,9628.9169921875,-0.0,1397.46044921875,1.0,283.1499938964844,287.84088134765625,292.4688720703125,293.1875915527344,293.1499938964844,293.1499938964844,283.1499938964844,17825.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380584180355072,1.0,0.0,0.0,0.4947561025619507,0.5206606388092041,1.633337021189618e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.350830078125,0.0,22.915660858154297,1895.4371337890625,0.0,242.79254150390625,0.250357836484909,1.0,0.0,3.0,1.0,0.0
12389220,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4459533691406,0.9590083956718444,0.2759136259555816,0.2481357902288437,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4457397460937,0.9990000128746032,0.3233060538768768,0.3014276921749115,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.44586181640625,0.9780535697937012,0.2932009994983673,0.2049236893653869,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44586181640625,0.9772491455078124,0.2925143241882324,0.2767010331153869,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.446044921875,0.9379447102546692,0.2596569955348968,1.167251706123352,289.4454650878906,288.158447265625,291.5625305175781,289.4066467285156,291.5614624023437,297.41217041015625,288.4428405761719,1.0,0.4683016836643219,1.0,1.0,0.0,1.0,-2.6394338607788086,2.6394283771514893,5.609299023490166e-06,2.042605400085449,0.3496012687683105,0.3496012687683105,0.0,70.59141540527344,79.0,10119.2158203125,-0.0,1367.6806640625,1.0,283.1499938964844,287.7751770019531,292.48309326171875,293.23931884765625,293.1499938964844,293.1499938964844,283.1499938964844,17764.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958356380462646,1.0,0.0,0.0,0.5273695588111877,0.5309675335884094,1.855767628455851e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.729248046875,0.0,23.643096923828125,1895.4371337890625,0.0,268.4265441894531,0.2521955370903015,1.0,0.0,3.0,1.0,0.0
12389280,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4459533691406,0.9590083956718444,0.2759136259555816,0.2481357902288437,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4457397460937,0.9990000128746032,0.3233060538768768,0.3014276921749115,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.44586181640625,0.9780535697937012,0.2932009994983673,0.2049236893653869,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44586181640625,0.9772491455078124,0.2925143241882324,0.2767010331153869,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.446044921875,0.9379447102546692,0.2596569955348968,1.167251706123352,289.4454650878906,288.158447265625,291.5625305175781,289.4066467285156,291.5614624023437,297.41217041015625,288.4428405761719,1.0,0.4683016836643219,1.0,1.0,0.0,1.0,-2.6394338607788086,2.6394283771514893,5.609299023490166e-06,2.042605400085449,0.3496012687683105,0.3496012687683105,0.0,70.59141540527344,79.0,10119.2158203125,-0.0,1367.6806640625,1.0,283.1499938964844,287.7751770019531,292.48309326171875,293.23931884765625,293.1499938964844,293.1499938964844,283.1499938964844,17764.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958356380462646,1.0,0.0,0.0,0.5273695588111877,0.5309675335884094,1.855767628455851e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.729248046875,0.0,23.643096923828125,1895.4371337890625,0.0,268.4265441894531,0.2521955370903015,1.0,0.0,3.0,1.0,0.0
12389340,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3935546875,0.9588289856910706,0.2776408493518829,0.2497188299894333,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3934020996094,0.9990000128746032,0.3271280825138092,0.3035122156143188,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3934936523437,0.9783480167388916,0.2954954504966736,0.2065460830926895,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3934936523437,0.9779792428016664,0.2952362895011902,0.2792988121509552,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3936462402344,0.9373964667320251,0.2610295414924621,1.173539638519287,289.3931579589844,288.0939025878906,291.6145935058594,289.4224853515625,291.6134948730469,297.40533447265625,288.3912353515625,1.0,0.4722292721271515,1.0,1.0,0.0,1.0,-2.656335830688477,2.656330108642578,5.679870810126886e-06,2.054961919784546,0.3669830560684204,0.3669830560684204,0.0,71.49066162109375,99.0,10618.4267578125,-0.0,1394.198486328125,1.0,283.1499938964844,287.7071533203125,292.4997253417969,293.294677734375,293.1499938964844,293.1499938964844,283.1499938964844,17623.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4112771153450012,1.0,0.0,0.0,0.560949981212616,0.560954749584198,2.0996251848259817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.221435546875,0.0,25.293834686279297,1895.4371337890625,0.0,295.962646484375,0.2551264762878418,1.0,0.0,3.0,1.0,0.0
12389400,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3935546875,0.9588289856910706,0.2776408493518829,0.2497188299894333,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3934020996094,0.9990000128746032,0.3271280825138092,0.3035122156143188,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3934936523437,0.9783480167388916,0.2954954504966736,0.2065460830926895,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3934936523437,0.9779792428016664,0.2952362895011902,0.2792988121509552,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3936462402344,0.9373964667320251,0.2610295414924621,1.173539638519287,289.3931579589844,288.0939025878906,291.6145935058594,289.4224853515625,291.6134948730469,297.40533447265625,288.3912353515625,1.0,0.4722292721271515,1.0,1.0,0.0,1.0,-2.656335830688477,2.656330108642578,5.679870810126886e-06,2.054961919784546,0.3669830560684204,0.3669830560684204,0.0,71.49066162109375,99.0,10618.4267578125,-0.0,1394.198486328125,1.0,283.1499938964844,287.7071533203125,292.4997253417969,293.294677734375,293.1499938964844,293.1499938964844,283.1499938964844,17623.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4112771153450012,1.0,0.0,0.0,0.560949981212616,0.560954749584198,2.0996251848259817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.221435546875,0.0,25.293834686279297,1895.4371337890625,0.0,295.962646484375,0.2551264762878418,1.0,0.0,3.0,1.0,0.0
12389460,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34814453125,0.9150723814964294,0.2792245745658874,0.2514516711235046,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479309082031,0.9720216393470764,0.329472929239273,0.3119516968727112,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480834960937,0.937682569026947,0.2976577281951904,0.2082937508821487,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480834960937,0.9377551078796388,0.2978287935256958,0.2820695638656616,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482666015625,0.8951115012168884,0.2622700929641723,1.180658936500549,289.34771728515625,288.02789306640625,291.6678161621094,289.4389953613281,291.6667175292969,297.3927917480469,288.3455810546875,1.0,0.4819858074188232,1.0,1.0,0.0,1.0,-2.68318510055542,2.683179378509521,5.795701781607932e-06,2.07593846321106,0.3847280442714691,0.3847280442714691,0.0,79.77599334716797,119.0,11161.482421875,-0.0,1467.87646484375,1.0,283.1499938964844,287.6448059082031,292.51715087890625,293.3525390625,293.1499938964844,293.1499938964844,283.1499938964844,17515.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4268848001956939,1.0,0.0,0.0,0.5978659987449646,0.5978696942329407,2.385070452248783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.660400390625,0.0,27.443161010742188,1895.4371337890625,0.0,325.8583374023437,0.2590433359146118,1.0,0.0,3.0,1.0,0.0
12389520,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34814453125,0.9150723814964294,0.2792245745658874,0.2514516711235046,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479309082031,0.9720216393470764,0.329472929239273,0.3119516968727112,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480834960937,0.937682569026947,0.2976577281951904,0.2082937508821487,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480834960937,0.9377551078796388,0.2978287935256958,0.2820695638656616,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482666015625,0.8951115012168884,0.2622700929641723,1.180658936500549,289.34771728515625,288.02789306640625,291.6678161621094,289.4389953613281,291.6667175292969,297.3927917480469,288.3455810546875,1.0,0.4819858074188232,1.0,1.0,0.0,1.0,-2.68318510055542,2.683179378509521,5.795701781607932e-06,2.07593846321106,0.3847280442714691,0.3847280442714691,0.0,79.77599334716797,119.0,11161.482421875,-0.0,1467.87646484375,1.0,283.1499938964844,287.6448059082031,292.51715087890625,293.3525390625,293.1499938964844,293.1499938964844,283.1499938964844,17515.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4268848001956939,1.0,0.0,0.0,0.5978659987449646,0.5978696942329407,2.385070452248783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.660400390625,0.0,27.443161010742188,1895.4371337890625,0.0,325.8583374023437,0.2590433359146118,1.0,0.0,3.0,1.0,0.0
