time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389580,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31890869140625,0.8845759034156799,0.2800047695636749,0.2524460554122925,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31866455078125,0.9395182132720948,0.3307194709777832,0.3133852183818817,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3188171386719,0.9041895866394044,0.2987683713436126,0.2092952728271484,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3188171386719,0.904508411884308,0.299183040857315,0.283653974533081,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3190002441406,0.8661213517189026,0.2628633081912994,1.1847821474075315,289.31842041015625,287.9902648925781,291.6981811523437,289.44854736328125,291.6970520019531,297.3854064941406,288.3160705566406,1.0,0.488672137260437,1.0,1.0,0.0,1.0,-2.6935372352600098,2.693531513214112,5.840373432874912e-06,2.083883047103882,0.3947258591651916,0.3947258591651916,0.0,87.24700927734375,119.0,11471.890625,-0.0,1516.7803955078125,1.0,283.1499938964844,287.6064758300781,292.5276794433594,293.3865661621094,293.1499938964844,293.1499938964844,283.1499938964844,17466.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435787558555603,1.0,0.0,0.0,0.6198524236679077,0.619856059551239,2.563716705594744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.250244140625,0.0,28.79155921936035,1895.4371337890625,0.0,344.0129089355469,0.2615588009357452,1.0,0.0,3.0,1.0,0.0
12389640,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2952880859375,0.8635215759277344,0.2805714607238769,0.2532089650630951,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2950439453125,0.9141773581504822,0.3317044377326965,0.3145573735237121,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2951965332031,0.8825063705444336,0.2995965182781219,0.2100697606801986,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2951965332031,0.8829993605613708,0.3002037405967712,0.2848833501338959,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29541015625,0.846068799495697,0.2632852792739868,1.1879429817199707,289.2947998046875,287.9603576660156,291.7222900390625,289.45623779296875,291.7211608886719,297.3797302246094,288.2924194335937,1.0,0.4943873882293701,1.0,1.0,0.0,1.0,-2.7020692825317383,2.70206356048584,5.877423063793685e-06,2.090479850769043,0.4026201665401459,0.4026201665401459,0.0,93.82028198242188,139.0,11722.009765625,-0.0,1558.99267578125,1.0,283.1499938964844,287.5754089355469,292.5361022949219,293.413818359375,293.1499938964844,293.1499938964844,283.1499938964844,17430.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4428565800189972,1.0,0.0,0.0,0.6377822756767273,0.6377859711647034,2.7141782155126748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.6025390625,0.0,29.92672538757324,1895.4371337890625,0.0,359.0690002441406,0.2636807262897491,1.0,0.0,3.0,1.0,0.0
12389700,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2677917480469,0.8425243496894836,0.2811671197414398,0.254055768251419,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2675476074219,0.8903191089630127,0.3328109979629516,0.3159120082855224,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2677001953125,0.8604955077171326,0.300488531589508,0.2109346687793731,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2676696777344,0.8611635565757751,0.3013154566287994,0.2862608432769775,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.26788330078125,0.8260675668716431,0.2637160420417785,1.1914387941360474,289.2673034667969,287.926025390625,291.75,289.4651794433594,291.74884033203125,297.37335205078125,288.26483154296875,1.0,0.501234233379364,1.0,1.0,0.0,1.0,-2.711611032485962,2.7116050720214844,5.918998795095831e-06,2.097858667373657,0.4116314947605133,0.4116314947605133,0.0,101.9487075805664,139.0,12012.201171875,-0.0,1610.101318359375,1.0,283.1499938964844,287.5393371582031,292.5458374023437,293.44537353515625,293.1499938964844,293.1499938964844,283.1499938964844,17395.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4509629905223846,1.0,0.0,0.0,0.658912181854248,0.6589158773422241,2.8970001508810128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.34765625,0.0,31.30885505676269,1895.4371337890625,0.0,377.0914611816406,0.2662300169467926,1.0,0.0,3.0,1.0,0.0
12389760,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2396240234375,0.8243919014930725,0.281716525554657,0.2548799812793731,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2393493652344,0.8697996139526367,0.3338935971260071,0.3172707259654999,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.239501953125,0.8415719270706177,0.301330953836441,0.2117805927991867,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.239501953125,0.8423875570297241,0.3023781776428222,0.2876133024692535,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2397155761719,0.8078345656394958,0.264097511768341,1.194813847541809,289.2391052246094,287.8912658691406,291.77801513671875,289.4743347167969,291.77685546875,297.3669738769531,288.2366027832031,1.0,0.508334219455719,1.0,1.0,0.0,1.0,-2.720932483673096,2.720926523208618,5.959758709650487e-06,2.1050679683685303,0.4206835925579071,0.4206835925579071,0.0,110.61970520019533,127.0,12308.0283203125,-0.0,1663.756591796875,1.0,283.1499938964844,287.50244140625,292.5556640625,293.4773864746094,293.1499938964844,293.1499938964844,283.1499938964844,17361.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591349065303802,1.0,0.0,0.0,0.680813729763031,0.6808174848556519,3.0927871819130814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.18408203125,0.0,32.78990936279297,1895.4371337890625,0.0,396.13970947265625,0.2689157724380493,1.0,0.0,3.0,1.0,0.0
12389820,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1796264648437,0.8149380087852478,0.2827520072460174,0.2560124397277832,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1793518066406,0.8599544763565063,0.3359910845756531,0.3194697797298431,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.17950439453125,0.8323464393615723,0.3028897643089294,0.2130463570356369,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.17950439453125,0.8335067629814148,0.3043746948242187,0.2897404432296753,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.17974853515625,0.7974786758422852,0.2647402882575989,1.1988375186920166,289.1790771484375,287.8206481933594,291.8349609375,289.4932861328125,291.83380126953125,297.3544616699219,288.1763000488281,1.0,0.5130792260169983,1.0,1.0,0.0,1.0,-2.733856439590454,2.733850479125977,6.016658971930156e-06,2.1151371002197266,0.4388714432716369,0.4388714432716369,0.0,116.36009216308594,115.0,12906.4833984375,-0.0,1709.4581298828125,1.0,283.1499938964844,287.4253845214844,292.571044921875,293.5320129394531,293.1499938964844,293.1499938964844,283.1499938964844,17296.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748442471027374,1.0,0.0,0.0,0.7268223762512207,0.7268261909484863,3.5249264840331314e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.1298828125,0.0,36.06114959716797,1895.4371337890625,0.0,435.4772644042969,0.2746895253658294,1.0,0.0,3.0,1.0,0.0
12389880,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1796264648437,0.8149380087852478,0.2827520072460174,0.2560124397277832,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1793518066406,0.8599544763565063,0.3359910845756531,0.3194697797298431,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.17950439453125,0.8323464393615723,0.3028897643089294,0.2130463570356369,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.17950439453125,0.8335067629814148,0.3043746948242187,0.2897404432296753,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.17974853515625,0.7974786758422852,0.2647402882575989,1.1988375186920166,289.1790771484375,287.8206481933594,291.8349609375,289.4932861328125,291.83380126953125,297.3544616699219,288.1763000488281,1.0,0.5130792260169983,1.0,1.0,0.0,1.0,-2.733856439590454,2.733850479125977,6.016658971930156e-06,2.1151371002197266,0.4388714432716369,0.4388714432716369,0.0,116.36009216308594,115.0,12906.4833984375,-0.0,1709.4581298828125,1.0,283.1499938964844,287.4253845214844,292.571044921875,293.5320129394531,293.1499938964844,293.1499938964844,283.1499938964844,17296.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748442471027374,1.0,0.0,0.0,0.7268223762512207,0.7268261909484863,3.5249264840331314e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.1298828125,0.0,36.06114959716797,1895.4371337890625,0.0,435.4772644042969,0.2746895253658294,1.0,0.0,3.0,1.0,0.0
12389940,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.11572265625,0.8195970058441162,0.2838477790355682,0.2569057047367096,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.11541748046875,0.8657768964767456,0.3380469083786011,0.3213374316692352,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1156005859375,0.8373057246208191,0.304318755865097,0.214004784822464,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1155700683594,0.8388444185256958,0.3062339723110199,0.2914450168609619,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1158447265625,0.8019604086875916,0.2652842998504638,1.201008677482605,289.1151428222656,287.7484130859375,291.8932189941406,289.51324462890625,291.8920288085937,297.3427429199219,288.1122436523437,1.0,0.5129834413528442,1.0,1.0,0.0,1.0,-2.7429869174957275,2.742980718612671,6.056929578335257e-06,2.122208595275879,0.4571511149406433,0.4571511149406433,0.0,114.78173828125,103.0,13515.2822265625,-0.0,1715.6475830078125,1.0,283.1499938964844,287.3443603515625,292.5825500488281,293.5797119140625,293.1499938964844,293.1499938964844,283.1499938964844,17227.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4887113273143768,1.0,0.0,0.0,0.7756927609443665,0.7756966352462769,4.014883359104715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.484375,0.0,39.78215408325195,1895.4371337890625,0.0,473.4822387695313,0.2810307443141937,1.0,0.0,3.0,1.0,0.0
12390000,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.11572265625,0.8195970058441162,0.2838477790355682,0.2569057047367096,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.11541748046875,0.8657768964767456,0.3380469083786011,0.3213374316692352,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1156005859375,0.8373057246208191,0.304318755865097,0.214004784822464,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1155700683594,0.8388444185256958,0.3062339723110199,0.2914450168609619,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1158447265625,0.8019604086875916,0.2652842998504638,1.201008677482605,289.1151428222656,287.7484130859375,291.8932189941406,289.51324462890625,291.8920288085937,297.3427429199219,288.1122436523437,1.0,0.5129834413528442,1.0,1.0,0.0,1.0,-2.7429869174957275,2.742980718612671,6.056929578335257e-06,2.122208595275879,0.4571511149406433,0.4571511149406433,0.0,114.78173828125,103.0,13515.2822265625,-0.0,1715.6475830078125,1.0,283.1499938964844,287.3443603515625,292.5825500488281,293.5797119140625,293.1499938964844,293.1499938964844,283.1499938964844,17227.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4887113273143768,1.0,0.0,0.0,0.7756927609443665,0.7756966352462769,4.014883359104715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.484375,0.0,39.78215408325195,1895.4371337890625,0.0,473.4822387695313,0.2810307443141937,1.0,0.0,3.0,1.0,0.0
12390060,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0511474609375,0.832912027835846,0.2849810123443603,0.2576860189437866,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.05084228515625,0.8816657662391663,0.3400602042675018,0.3230033814907074,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.051025390625,0.8513514995574951,0.3056554496288299,0.2147730439901352,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.051025390625,0.8533380627632141,0.3079942762851715,0.2928854823112488,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.05126953125,0.8152890801429749,0.2657545804977417,1.2020580768585205,289.05059814453125,287.6745910644531,291.9527587890625,289.53424072265625,291.9515380859375,297.33184814453125,288.0477905273437,1.0,0.5099139213562012,1.0,1.0,0.0,1.0,-2.7498438358306885,2.749837875366211,6.08723348705098e-06,2.1275060176849365,0.4755546450614929,0.4755546450614929,0.0,109.01457977294922,91.0,14156.8984375,-0.0,1698.8345947265625,1.0,283.1499938964844,287.26513671875,292.59716796875,293.6298522949219,293.1499938964844,293.1499938964844,283.1499938964844,17149.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5012250542640686,1.0,0.0,0.0,0.8274642825126648,0.8274682760238647,4.5686928018540136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.931640625,0.0,44.01602935791016,1895.4371337890625,0.0,510.6943054199219,0.2880034744739532,1.0,0.0,3.0,1.0,0.0
12390120,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0511474609375,0.832912027835846,0.2849810123443603,0.2576860189437866,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.05084228515625,0.8816657662391663,0.3400602042675018,0.3230033814907074,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.051025390625,0.8513514995574951,0.3056554496288299,0.2147730439901352,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.051025390625,0.8533380627632141,0.3079942762851715,0.2928854823112488,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.05126953125,0.8152890801429749,0.2657545804977417,1.2020580768585205,289.05059814453125,287.6745910644531,291.9527587890625,289.53424072265625,291.9515380859375,297.33184814453125,288.0477905273437,1.0,0.5099139213562012,1.0,1.0,0.0,1.0,-2.7498438358306885,2.749837875366211,6.08723348705098e-06,2.1275060176849365,0.4755546450614929,0.4755546450614929,0.0,109.01457977294922,91.0,14156.8984375,-0.0,1698.8345947265625,1.0,283.1499938964844,287.26513671875,292.59716796875,293.6298522949219,293.1499938964844,293.1499938964844,283.1499938964844,17149.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5012250542640686,1.0,0.0,0.0,0.8274642825126648,0.8274682760238647,4.5686928018540136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.931640625,0.0,44.01602935791016,1895.4371337890625,0.0,510.6943054199219,0.2880034744739532,1.0,0.0,3.0,1.0,0.0
12390180,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.8544033765792847,0.2861433625221252,0.2584032714366913,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9868469238281,0.9069699048995972,0.3420398235321045,0.3245407044887543,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98699951171875,0.874319314956665,0.3069270551204681,0.2154222428798675,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.98699951171875,0.8768432140350342,0.3096830248832702,0.2941587567329407,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9872741699219,0.8353211283683777,0.2661696374416351,1.2023937702178955,288.986572265625,287.59912109375,292.0136108398437,289.5563659667969,292.0123596191406,297.3218688964844,287.98370361328125,1.0,0.5050636529922485,1.0,1.0,0.0,1.0,-2.7552685737609863,2.7552623748779297,6.111234597483417e-06,2.1316847801208496,0.4941307604312897,0.4941307604312897,0.0,100.78107452392578,79.0,14827.248046875,-0.0,1668.2239990234375,1.0,283.1499938964844,287.1912841796875,292.617919921875,293.6881103515625,293.1499938964844,293.1499938964844,283.1499938964844,17060.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134649872779846,1.0,0.0,0.0,0.8823070526123047,0.8823111653327942,5.194370800154503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.89990234375,0.0,48.85163879394531,1895.4371337890625,0.0,550.0004272460938,0.2957019805908203,1.0,0.0,3.0,1.0,0.0
12390240,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.8544033765792847,0.2861433625221252,0.2584032714366913,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9868469238281,0.9069699048995972,0.3420398235321045,0.3245407044887543,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98699951171875,0.874319314956665,0.3069270551204681,0.2154222428798675,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.98699951171875,0.8768432140350342,0.3096830248832702,0.2941587567329407,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9872741699219,0.8353211283683777,0.2661696374416351,1.2023937702178955,288.986572265625,287.59912109375,292.0136108398437,289.5563659667969,292.0123596191406,297.3218688964844,287.98370361328125,1.0,0.5050636529922485,1.0,1.0,0.0,1.0,-2.7552685737609863,2.7552623748779297,6.111234597483417e-06,2.1316847801208496,0.4941307604312897,0.4941307604312897,0.0,100.78107452392578,79.0,14827.248046875,-0.0,1668.2239990234375,1.0,283.1499938964844,287.1912841796875,292.617919921875,293.6881103515625,293.1499938964844,293.1499938964844,283.1499938964844,17060.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134649872779846,1.0,0.0,0.0,0.8823070526123047,0.8823111653327942,5.194370800154503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.89990234375,0.0,48.85163879394531,1895.4371337890625,0.0,550.0004272460938,0.2957019805908203,1.0,0.0,3.0,1.0,0.0
12390300,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.95458984375,0.8690286874771118,0.2867408990859985,0.2587502002716064,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.95428466796875,0.9251405596733092,0.343018889427185,0.3252749443054199,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9544677734375,0.8897575736045837,0.3075360357761383,0.2157128751277923,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9544372558594,0.8925600647926331,0.3104981482028961,0.2947470247745514,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9547424316406,0.8486395478248596,0.266355812549591,1.202360987663269,288.9540100097656,287.560791015625,292.0445251464844,289.56787109375,292.04327392578125,297.3171691894531,287.9511108398437,1.0,0.5021960139274597,1.0,1.0,0.0,1.0,-2.757585048675537,2.7575788497924805,6.12149096923531e-06,2.1334657669067383,0.5034774541854858,0.5034774541854858,0.0,96.07225799560548,79.0,15167.2119140625,-0.0,1649.506103515625,1.0,283.1499938964844,287.15380859375,292.6300048828125,293.7196655273437,293.1499938964844,293.1499938964844,283.1499938964844,17012.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197054147720337,1.0,0.0,0.0,0.9108814001083374,0.9108855128288268,5.5362683326620754e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.669921875,0.0,51.52438735961914,1895.4371337890625,0.0,571.2181396484375,0.2998506128787994,1.0,0.0,3.0,1.0,0.0
12390360,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9217529296875,0.8869779109954834,0.2873671054840088,0.2591079175472259,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.92144775390625,0.947133481502533,0.3439967632293701,0.3259957134723663,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.921630859375,0.9085132479667664,0.3081215023994446,0.215980514883995,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9216003417969,0.9118164777755736,0.3112885653972626,0.2953028976917267,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9219055175781,0.865107536315918,0.2665265202522278,1.202210545539856,288.9211730957031,287.5220031738281,292.0758056640625,289.5796813964844,292.07452392578125,297.3127136230469,287.91827392578125,1.0,0.499114066362381,1.0,1.0,0.0,1.0,-2.759690284729004,2.7596843242645264,6.130814654170536e-06,2.1350817680358887,0.512865424156189,0.512865424156189,0.0,91.0873031616211,67.0,15510.201171875,-0.0,1629.1474609375,1.0,283.1499938964844,287.1160583496094,292.6426696777344,293.7521667480469,293.1499938964844,293.1499938964844,283.1499938964844,16962.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260485410690308,1.0,0.0,0.0,0.9402390122413636,0.9402432441711426,5.898886001887149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.82861328125,0.0,54.38585662841797,1895.4371337890625,0.0,593.6396484375,0.3042141795158386,1.0,0.0,3.0,1.0,0.0
12390420,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8554382324219,0.9392558336257936,0.2886688113212585,0.2598585188388824,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8551330566406,0.9952166080474854,0.3459376394748688,0.3274053037166595,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8553161621094,0.9630558490753174,0.3092281818389892,0.216453731060028,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.85528564453125,0.9666699767112732,0.3128012418746948,0.2963270545005798,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8555908203125,0.911683976650238,0.2668201923370361,1.2015963792800903,288.8548583984375,287.4432373046875,292.13934326171875,289.60430908203125,292.1380310058594,297.3042907714844,287.8518981933594,1.0,0.4924774169921875,1.0,1.0,0.0,1.0,-2.7633473873138428,2.763341188430786,6.147015028545866e-06,2.1378839015960693,0.5317707061767578,0.5317707061767578,0.0,80.5448989868164,85.0,16204.25,-0.0,1584.8355712890625,1.0,283.1499938964844,287.0399169921875,292.6687316894531,293.8188171386719,293.1499938964844,293.1499938964844,283.1499938964844,16853.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389480590820312,1.0,0.0,0.0,1.001306176185608,1.0013104677200315,6.690017073651688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.0302734375,0.0,60.73095703125,1895.4371337890625,0.0,642.01953125,0.3136169612407684,1.0,0.0,3.0,1.0,0.0
12390480,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8554382324219,0.9392558336257936,0.2886688113212585,0.2598585188388824,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8551330566406,0.9952166080474854,0.3459376394748688,0.3274053037166595,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8553161621094,0.9630558490753174,0.3092281818389892,0.216453731060028,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.85528564453125,0.9666699767112732,0.3128012418746948,0.2963270545005798,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8555908203125,0.911683976650238,0.2668201923370361,1.2015963792800903,288.8548583984375,287.4432373046875,292.13934326171875,289.60430908203125,292.1380310058594,297.3042907714844,287.8518981933594,1.0,0.4924774169921875,1.0,1.0,0.0,1.0,-2.7633473873138428,2.763341188430786,6.147015028545866e-06,2.1378839015960693,0.5317707061767578,0.5317707061767578,0.0,80.5448989868164,85.0,16204.25,-0.0,1584.8355712890625,1.0,283.1499938964844,287.0399169921875,292.6687316894531,293.8188171386719,293.1499938964844,293.1499938964844,283.1499938964844,16853.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389480590820312,1.0,0.0,0.0,1.001306176185608,1.0013104677200315,6.690017073651688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.0302734375,0.0,60.73095703125,1895.4371337890625,0.0,642.01953125,0.3136169612407684,1.0,0.0,3.0,1.0,0.0
12390540,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7904663085937,0.938387930393219,0.2899560630321502,0.2610366940498352,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7901611328125,0.9948899745941162,0.3478630781173706,0.3292500674724579,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.79034423828125,0.9618791937828064,0.3102328479290008,0.217185378074646,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.79034423828125,0.9659211039543152,0.3142101764678955,0.2976980209350586,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7906188964844,0.9096586108207704,0.2670314610004425,1.2027301788330078,288.7899475097656,287.3627319335937,292.2042541503906,289.6303100585937,292.20294189453125,297.2962951660156,287.7871398925781,1.0,0.4947340190410614,1.0,1.0,0.0,1.0,-2.770865201950073,2.7708590030670166,6.180290256452281e-06,2.1435999870300293,0.5508963465690613,0.5508963465690613,0.0,81.23301696777344,103.0,16917.73046875,-0.0,1599.0076904296875,1.0,283.1499938964844,286.9644470214844,292.6951904296875,293.8867492675781,293.1499938964844,293.1499938964844,283.1499938964844,16735.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519355535507202,1.0,0.0,0.0,1.0656161308288574,1.0656205415725708,7.576959859534328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.544921875,0.0,68.02196502685547,1895.4371337890625,0.0,694.713134765625,0.323982834815979,1.0,0.0,3.0,1.0,0.0
12390600,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7904663085937,0.938387930393219,0.2899560630321502,0.2610366940498352,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7901611328125,0.9948899745941162,0.3478630781173706,0.3292500674724579,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.79034423828125,0.9618791937828064,0.3102328479290008,0.217185378074646,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.79034423828125,0.9659211039543152,0.3142101764678955,0.2976980209350586,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7906188964844,0.9096586108207704,0.2670314610004425,1.2027301788330078,288.7899475097656,287.3627319335937,292.2042541503906,289.6303100585937,292.20294189453125,297.2962951660156,287.7871398925781,1.0,0.4947340190410614,1.0,1.0,0.0,1.0,-2.770865201950073,2.7708590030670166,6.180290256452281e-06,2.1435999870300293,0.5508963465690613,0.5508963465690613,0.0,81.23301696777344,103.0,16917.73046875,-0.0,1599.0076904296875,1.0,283.1499938964844,286.9644470214844,292.6951904296875,293.8867492675781,293.1499938964844,293.1499938964844,283.1499938964844,16735.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519355535507202,1.0,0.0,0.0,1.0656161308288574,1.0656205415725708,7.576959859534328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.544921875,0.0,68.02196502685547,1895.4371337890625,0.0,694.713134765625,0.323982834815979,1.0,0.0,3.0,1.0,0.0
12390660,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.72711181640625,0.9009079337120056,0.2911495268344879,0.2624136209487915,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7268371582031,0.9637842774391174,0.3496394753456116,0.3312506377696991,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7270202636719,0.9231858849525452,0.3110839128494262,0.2180296331644058,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7269897460937,0.9280715584754944,0.315466046333313,0.2992221117019653,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7272644042969,0.8752602934837341,0.2671047449111938,1.2046630382537842,288.7265930175781,287.280517578125,292.2705383300781,289.65777587890625,292.2691955566406,297.287841796875,287.7238464355469,1.0,0.5016332864761353,1.0,1.0,0.0,1.0,-2.7800934314727783,2.7800872325897217,6.221432613529032e-06,2.150696277618408,0.5703009963035583,0.5703009963035583,0.0,89.2655258178711,121.0,17648.03515625,-0.0,1650.5711669921875,1.0,283.1499938964844,286.8901672363281,292.7225952148437,293.9567565917969,293.1499938964844,293.1499938964844,283.1499938964844,16609.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649070143699646,1.0,0.0,0.0,1.1334054470062256,1.133410096168518,8.571642240440269e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.724609375,0.0,76.43225860595703,1895.4371337890625,0.0,751.5916137695312,0.3353931605815887,1.0,0.0,3.0,1.0,0.0
12390720,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.72711181640625,0.9009079337120056,0.2911495268344879,0.2624136209487915,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7268371582031,0.9637842774391174,0.3496394753456116,0.3312506377696991,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7270202636719,0.9231858849525452,0.3110839128494262,0.2180296331644058,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7269897460937,0.9280715584754944,0.315466046333313,0.2992221117019653,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7272644042969,0.8752602934837341,0.2671047449111938,1.2046630382537842,288.7265930175781,287.280517578125,292.2705383300781,289.65777587890625,292.2691955566406,297.287841796875,287.7238464355469,1.0,0.5016332864761353,1.0,1.0,0.0,1.0,-2.7800934314727783,2.7800872325897217,6.221432613529032e-06,2.150696277618408,0.5703009963035583,0.5703009963035583,0.0,89.2655258178711,121.0,17648.03515625,-0.0,1650.5711669921875,1.0,283.1499938964844,286.8901672363281,292.7225952148437,293.9567565917969,293.1499938964844,293.1499938964844,283.1499938964844,16609.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649070143699646,1.0,0.0,0.0,1.1334054470062256,1.133410096168518,8.571642240440269e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.724609375,0.0,76.43225860595703,1895.4371337890625,0.0,751.5916137695312,0.3353931605815887,1.0,0.0,3.0,1.0,0.0
12390780,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6868591308594,0.8753414750099182,0.2918916940689087,0.2633514702320099,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6865539550781,0.9345738291740416,0.350737601518631,0.3325800895690918,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6867370605469,0.8949798345565796,0.3115347325801849,0.2185761779546737,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.68670654296875,0.8993982672691345,0.3161765336990356,0.300206184387207,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.68701171875,0.8505204319953918,0.2670740783214569,1.2059940099716189,288.68634033203125,287.2269897460937,292.313720703125,289.6761474609375,292.3123474121094,297.28240966796875,287.68359375,1.0,0.5075646638870239,1.0,1.0,0.0,1.0,-2.786257266998291,2.786250829696656,6.249000762181822e-06,2.1554417610168457,0.5828742980957031,0.5828742980957031,0.0,96.7685775756836,121.0,18122.68359375,-0.0,1695.3555908203125,1.0,283.1499938964844,286.8427734375,292.74078369140625,294.0026550292969,293.1499938964844,293.1499938964844,283.1499938964844,16526.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5731773972511292,1.0,0.0,0.0,1.1786463260650637,1.178651213645935,9.26958918512355e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.21728515625,0.0,82.48395538330078,1895.4371337890625,0.0,790.1926879882812,0.3432638049125671,1.0,0.0,3.0,1.0,0.0
12390840,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6642761230469,0.8616894483566284,0.2923055589199066,0.263897955417633,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6640014648437,0.917756199836731,0.3513433635234833,0.3333393633365631,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6641845703125,0.8804969787597656,0.3117563128471374,0.2188771665096283,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6641540527344,0.88494473695755,0.3165441453456878,0.3007512092590332,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6644592285156,0.8375322818756104,0.2670310735702514,1.206731915473938,288.66375732421875,287.1965637207031,292.3382568359375,289.6867370605469,292.3368835449219,297.27935791015625,287.6610412597656,1.0,0.5112420320510864,1.0,1.0,0.0,1.0,-2.7897300720214844,2.789723873138428,6.264562671276508e-06,2.158116579055786,0.5900028347969055,0.5900028347969055,0.0,101.55513763427734,139.0,18391.845703125,-0.0,1723.3338623046875,1.0,283.1499938964844,286.8161315917969,292.7512512207031,294.0288391113281,293.1499938964844,293.1499938964844,283.1499938964844,16478.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5778113603591919,1.0,0.0,0.0,1.2047373056411743,1.2047420740127563,9.684520563268961e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.380859375,0.0,86.13975524902344,1895.4371337890625,0.0,812.6473388671875,0.3478879630565643,1.0,0.0,3.0,1.0,0.0
12390900,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6330261230469,0.8442877531051636,0.292870819568634,0.2646713554859161,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6327209472656,0.8972345590591431,0.3521688282489776,0.3344012200832367,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6329040527344,0.8617693781852722,0.3120286762714386,0.219285249710083,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.63287353515625,0.8661806583404541,0.3170188069343567,0.3014944195747375,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6331787109375,0.820738673210144,0.2669409513473511,1.2077211141586304,288.63250732421875,287.1539306640625,292.3726501464844,289.70184326171875,292.37127685546875,297.2751159667969,287.6297912597656,1.0,0.5166597962379456,1.0,1.0,0.0,1.0,-2.794508457183838,2.794502019882202,6.286007646849612e-06,2.161797523498535,0.5999744534492493,0.5999744534492493,0.0,108.7508544921875,139.0,18768.12109375,-0.0,1764.8472900390625,1.0,283.1499938964844,286.7791748046875,292.7660827636719,294.0656433105469,293.1499938964844,293.1499938964844,283.1499938964844,16412.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842212438583374,1.0,0.0,0.0,1.2417593002319336,1.2417643070220947,1.0288884766396222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.75390625,0.0,91.54199981689452,1895.4371337890625,0.0,844.7122192382812,0.354550153017044,1.0,0.0,3.0,1.0,0.0
12390960,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6018371582031,0.828790009021759,0.2934213578701019,0.2654519379138946,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6015625,0.8793301582336426,0.3529755175113678,0.3354652822017669,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.60174560546875,0.8450788259506226,0.3122637271881103,0.2196806371212005,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6017150878906,0.8494109511375427,0.3174552023410797,0.3022197186946869,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6020202636719,0.8045514822006226,0.2668172717094421,1.20864999294281,288.6013488769531,287.11083984375,292.4073791503906,289.71734619140625,292.406005859375,297.2709045410156,287.5986328125,1.0,0.5223354697227478,1.0,1.0,0.0,1.0,-2.7991888523101807,2.799182653427124,6.30704971626983e-06,2.1654036045074463,0.6100316643714905,0.6100316643714905,0.0,116.44154357910156,127.0,19146.8515625,-0.0,1808.7119140625,1.0,283.1499938964844,286.7422790527344,292.78125,294.1029663085937,293.1499938964844,293.1499938964844,283.1499938964844,16346.7080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5905945301055908,1.0,0.0,0.0,1.2796833515167236,1.2796883583068848,1.0926937221711341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.474609375,0.0,97.34456634521484,1895.4371337890625,0.0,877.7786254882812,0.3614901602268219,1.0,0.0,3.0,1.0,0.0
12391020,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5377197265625,0.8218958973884583,0.2945075631141662,0.2665786147117615,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.53741455078125,0.8715784549713135,0.3545547425746918,0.3371212184429168,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5376281738281,0.8373131155967712,0.3126580119132995,0.2200901806354522,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.53759765625,0.841854453086853,0.3182444870471954,0.3031488955020904,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.53790283203125,0.7958954572677612,0.2664975225925445,1.2080869674682615,288.5372009277344,287.0233154296875,292.4779663085937,289.7496643066406,292.4765625,297.262939453125,287.5343322753906,1.0,0.5249695777893066,1.0,1.0,0.0,1.0,-2.80347228050232,2.803465843200684,6.326459697447717e-06,2.16875958442688,0.6303740739822388,0.6303740739822388,0.0,120.73532104492188,115.0,19896.603515625,-0.0,1835.8585205078125,1.0,283.1499938964844,286.66717529296875,292.8125305175781,294.1786193847656,293.1499938964844,293.1499938964844,283.1499938964844,16215.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031813621520996,1.0,0.0,0.0,1.3580877780914309,1.3580931425094604,1.230691282216867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.357421875,0.0,110.24381256103516,1895.4371337890625,0.0,946.6593627929688,0.3761808574199676,1.0,0.0,3.0,1.0,0.0
12391080,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5377197265625,0.8218958973884583,0.2945075631141662,0.2665786147117615,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.53741455078125,0.8715784549713135,0.3545547425746918,0.3371212184429168,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5376281738281,0.8373131155967712,0.3126580119132995,0.2200901806354522,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.53759765625,0.841854453086853,0.3182444870471954,0.3031488955020904,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.53790283203125,0.7958954572677612,0.2664975225925445,1.2080869674682615,288.5372009277344,287.0233154296875,292.4779663085937,289.7496643066406,292.4765625,297.262939453125,287.5343322753906,1.0,0.5249695777893066,1.0,1.0,0.0,1.0,-2.80347228050232,2.803465843200684,6.326459697447717e-06,2.16875958442688,0.6303740739822388,0.6303740739822388,0.0,120.73532104492188,115.0,19896.603515625,-0.0,1835.8585205078125,1.0,283.1499938964844,286.66717529296875,292.8125305175781,294.1786193847656,293.1499938964844,293.1499938964844,283.1499938964844,16215.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031813621520996,1.0,0.0,0.0,1.3580877780914309,1.3580931425094604,1.230691282216867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.357421875,0.0,110.24381256103516,1895.4371337890625,0.0,946.6593627929688,0.3761808574199676,1.0,0.0,3.0,1.0,0.0
12391140,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4722900390625,0.8277463316917419,0.2956290245056152,0.2674745917320251,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47198486328125,0.8785468339920044,0.3561416864395141,0.3385068774223327,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4721984863281,0.8426712155342102,0.3130145072937011,0.2202669233083725,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47216796875,0.8476145267486572,0.3189828097820282,0.3037505745887756,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4725036621094,0.8007564544677734,0.2661433219909668,1.20604145526886,288.4717712402344,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.2560119628906,287.4689025878906,1.0,0.5232410430908203,1.0,1.0,0.0,1.0,-2.804693460464477,2.804687261581421,6.331932127068285e-06,2.1696856021881104,0.6510357856750488,0.6510357856750488,0.0,118.1658172607422,103.0,20641.345703125,-0.0,1825.4703369140625,1.0,283.1499938964844,286.5911865234375,292.84478759765625,294.2548522949219,293.1499938964844,293.1499938964844,283.1499938964844,16089.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153996586799622,1.0,0.0,0.0,1.4397616386413574,1.4397672414779663,1.3831669321007214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.6904296875,0.0,125.05252075195312,1895.4371337890625,0.0,1017.8784790039062,0.3919296860694885,1.0,0.0,3.0,1.0,0.0
12391200,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4722900390625,0.8277463316917419,0.2956290245056152,0.2674745917320251,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47198486328125,0.8785468339920044,0.3561416864395141,0.3385068774223327,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4721984863281,0.8426712155342102,0.3130145072937011,0.2202669233083725,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47216796875,0.8476145267486572,0.3189828097820282,0.3037505745887756,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4725036621094,0.8007564544677734,0.2661433219909668,1.20604145526886,288.4717712402344,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.2560119628906,287.4689025878906,1.0,0.5232410430908203,1.0,1.0,0.0,1.0,-2.804693460464477,2.804687261581421,6.331932127068285e-06,2.1696856021881104,0.6510357856750488,0.6510357856750488,0.0,118.1658172607422,103.0,20641.345703125,-0.0,1825.4703369140625,1.0,283.1499938964844,286.5911865234375,292.84478759765625,294.2548522949219,293.1499938964844,293.1499938964844,283.1499938964844,16089.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153996586799622,1.0,0.0,0.0,1.4397616386413574,1.4397672414779663,1.3831669321007214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.6904296875,0.0,125.05252075195312,1895.4371337890625,0.0,1017.8784790039062,0.3919296860694885,1.0,0.0,3.0,1.0,0.0
12391260,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40704345703125,0.8419174551963806,0.2968197762966156,0.2682762742042541,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40673828125,0.8952431082725525,0.3577701151371002,0.3397703468799591,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4069519042969,0.8567624688148499,0.3133429586887359,0.2203138470649719,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.40692138671875,0.86228346824646,0.3196835815906524,0.3041663467884063,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4072570800781,0.8139785528182983,0.2657767832279205,1.2032092809677124,288.4065246582031,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.2502746582031,287.4036865234375,1.0,0.5188673138618469,1.0,1.0,0.0,1.0,-2.8043289184570312,2.8043227195739746,6.330212272587232e-06,2.16936993598938,0.6720466017723083,0.6720466017723083,0.0,111.7211685180664,91.0,21379.861328125,-0.0,1794.087158203125,1.0,283.1499938964844,286.5155334472656,292.8781433105469,294.3319091796875,293.1499938964844,293.1499938964844,283.1499938964844,15970.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272332668304443,1.0,0.0,0.0,1.5244930982589722,1.5244990587234497,1.5507592365793246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.53662109375,0.0,141.9910888671875,1895.4371337890625,0.0,1090.6912841796875,0.408684104681015,1.0,0.0,3.0,1.0,0.0
12391320,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40704345703125,0.8419174551963806,0.2968197762966156,0.2682762742042541,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40673828125,0.8952431082725525,0.3577701151371002,0.3397703468799591,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4069519042969,0.8567624688148499,0.3133429586887359,0.2203138470649719,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.40692138671875,0.86228346824646,0.3196835815906524,0.3041663467884063,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4072570800781,0.8139785528182983,0.2657767832279205,1.2032092809677124,288.4065246582031,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.2502746582031,287.4036865234375,1.0,0.5188673138618469,1.0,1.0,0.0,1.0,-2.8043289184570312,2.8043227195739746,6.330212272587232e-06,2.16936993598938,0.6720466017723083,0.6720466017723083,0.0,111.7211685180664,91.0,21379.861328125,-0.0,1794.087158203125,1.0,283.1499938964844,286.5155334472656,292.8781433105469,294.3319091796875,293.1499938964844,293.1499938964844,283.1499938964844,15970.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272332668304443,1.0,0.0,0.0,1.5244930982589722,1.5244990587234497,1.5507592365793246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.53662109375,0.0,141.9910888671875,1895.4371337890625,0.0,1090.6912841796875,0.408684104681015,1.0,0.0,3.0,1.0,0.0
12391380,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3415832519531,0.8645138144493103,0.2981066703796386,0.2690864503383636,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3412780761719,0.922434389591217,0.3594665229320526,0.3410104215145111,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.34149169921875,0.879521369934082,0.3136326968669891,0.2202696055173874,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3414611816406,0.8857417106628418,0.3203396499156952,0.3044527173042297,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3418273925781,0.8335480093955994,0.2654027044773102,1.1999261379241943,288.341064453125,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.2457580566406,287.3381652832031,1.0,0.5129298567771912,1.0,1.0,0.0,1.0,-2.803138732910156,2.8031325340271,6.324751211650437e-06,2.168408393859864,0.6934092044830322,0.6934092044830322,0.0,103.01649475097656,79.0,22152.908203125,-0.0,1750.647216796875,1.0,283.1499938964844,286.4472351074219,292.91259765625,294.4110717773437,293.1499938964844,293.1499938964844,283.1499938964844,15862.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388187408447266,1.0,0.0,0.0,1.6119471788406372,1.6119533777236938,1.7337841029529957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.90576171875,0.0,161.2694091796875,1895.4371337890625,0.0,1165.4615478515625,0.4263636171817779,1.0,0.0,3.0,1.0,0.0
