time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391440,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3415832519531,0.8645138144493103,0.2981066703796386,0.2690864503383636,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3412780761719,0.922434389591217,0.3594665229320526,0.3410104215145111,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.34149169921875,0.879521369934082,0.3136326968669891,0.2202696055173874,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3414611816406,0.8857417106628418,0.3203396499156952,0.3044527173042297,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3418273925781,0.8335480093955994,0.2654027044773102,1.1999261379241943,288.341064453125,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.2457580566406,287.3381652832031,1.0,0.5129298567771912,1.0,1.0,0.0,1.0,-2.803138732910156,2.8031325340271,6.324751211650437e-06,2.168408393859864,0.6934092044830322,0.6934092044830322,0.0,103.01649475097656,79.0,22152.908203125,-0.0,1750.647216796875,1.0,283.1499938964844,286.4472351074219,292.91259765625,294.4110717773437,293.1499938964844,293.1499938964844,283.1499938964844,15862.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388187408447266,1.0,0.0,0.0,1.6119471788406372,1.6119533777236938,1.7337841029529957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.90576171875,0.0,161.2694091796875,1895.4371337890625,0.0,1165.4615478515625,0.4263636171817779,1.0,0.0,3.0,1.0,0.0
12391500,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3085632324219,0.8796701431274414,0.2987611591815948,0.2694880068302154,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3082580566406,0.9411885142326356,0.3603289127349853,0.3416263461112976,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3084716796875,0.8946747779846191,0.313762903213501,0.2202222794294357,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3084411621094,0.9012243151664734,0.3206507861614227,0.3045596480369568,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3088073730469,0.8464337587356567,0.2652102410793304,1.1981672048568726,288.3080444335937,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.2438049316406,287.30517578125,1.0,0.5095781087875366,1.0,1.0,0.0,1.0,-2.802319526672364,2.8023130893707275,6.32100818620529e-06,2.167753458023072,0.7042196393013,0.7042196393013,0.0,98.1344985961914,79.0,22541.109375,-0.0,1726.0701904296875,1.0,283.1499938964844,286.4143371582031,292.9305419921875,294.4519348144531,293.1499938964844,293.1499938964844,283.1499938964844,15813.3134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644633948802948,1.0,0.0,0.0,1.6565479040145874,1.6565543413162231,1.831054987633252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.10302734375,0.0,171.84225463867188,1895.4371337890625,0.0,1204.2384033203125,0.4355150759220123,1.0,0.0,3.0,1.0,0.0
12391560,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2759094238281,0.8979485630989075,0.2994170784950256,0.2698835134506225,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2756042480469,0.9621335864067078,0.3611980974674225,0.3422399759292602,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2758178710937,0.9133380055427552,0.3138841390609741,0.220161572098732,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2757873535156,0.9209942817687988,0.3209514319896698,0.3046470582485199,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.276123046875,0.8622934818267822,0.2650138139724731,1.196346402168274,288.275390625,286.6600952148437,292.7709045410156,289.890380859375,292.7694091796875,297.2419738769531,287.2725524902344,1.0,0.5060437917709351,1.0,1.0,0.0,1.0,-2.801376342773437,2.8013699054718018,6.316705821518553e-06,2.167001724243164,0.7151246666908264,0.7151246666908264,0.0,93.01348876953124,67.0,22925.583984375,-0.0,1700.1790771484375,1.0,283.1499938964844,286.3816833496094,292.9484558105469,294.4927978515625,293.1499938964844,293.1499938964844,283.1499938964844,15768.2275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504424214363098,1.0,0.0,0.0,1.7016470432281494,1.7016537189483645,1.9321123545523733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.2548828125,0.0,183.0614013671875,1895.4371337890625,0.0,1243.77392578125,0.4448515474796295,1.0,0.0,3.0,1.0,0.0
12391620,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2116394042969,0.9472264647483826,0.3007185161113739,0.2706822156906128,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2113342285156,0.9990000128746032,0.3629964590072632,0.3402173221111297,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2115478515625,0.9623616933822632,0.3140947520732879,0.2200288623571396,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2115173339844,0.969771444797516,0.3215159177780151,0.3048020303249359,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2118835449219,0.9031913876533508,0.2646017074584961,1.1926918029785156,288.21112060546875,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.2388000488281,287.2079772949219,1.0,0.4984005093574524,1.0,1.0,0.0,1.0,-2.7957098484039307,2.795703411102295,6.291939826041926e-06,2.162968397140503,0.7372310161590576,0.7372310161590576,0.0,82.86600494384766,85.0,23671.763671875,-0.0,1643.1854248046875,1.0,283.1499938964844,286.31695556640625,292.983642578125,294.5733642578125,293.1499938964844,293.1499938964844,283.1499938964844,15690.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618849039077759,1.0,0.0,0.0,1.7930669784545898,1.7930740118026731,2.145292086197515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.0146484375,0.0,207.497802734375,1895.4371337890625,0.0,1323.926025390625,0.4640079438686371,1.0,0.0,3.0,1.0,0.0
12391680,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2116394042969,0.9472264647483826,0.3007185161113739,0.2706822156906128,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2113342285156,0.9990000128746032,0.3629964590072632,0.3402173221111297,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2115478515625,0.9623616933822632,0.3140947520732879,0.2200288623571396,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2115173339844,0.969771444797516,0.3215159177780151,0.3048020303249359,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2118835449219,0.9031913876533508,0.2646017074584961,1.1926918029785156,288.21112060546875,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.2388000488281,287.2079772949219,1.0,0.4984005093574524,1.0,1.0,0.0,1.0,-2.7957098484039307,2.795703411102295,6.291939826041926e-06,2.162968397140503,0.7372310161590576,0.7372310161590576,0.0,82.86600494384766,85.0,23671.763671875,-0.0,1643.1854248046875,1.0,283.1499938964844,286.31695556640625,292.983642578125,294.5733642578125,293.1499938964844,293.1499938964844,283.1499938964844,15690.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618849039077759,1.0,0.0,0.0,1.7930669784545898,1.7930740118026731,2.145292086197515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.0146484375,0.0,207.497802734375,1895.4371337890625,0.0,1323.926025390625,0.4640079438686371,1.0,0.0,3.0,1.0,0.0
12391740,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1483459472656,0.9473153948783876,0.3019612431526184,0.2718106806278229,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1481018066406,0.9990000128746032,0.3655811846256256,0.3415497541427612,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1482849121094,0.9612369537353516,0.314239889383316,0.2201433032751083,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.14825439453125,0.9690395593643188,0.322014719247818,0.305289477109909,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1485290527344,0.9014692902565002,0.2641523778438568,1.1907343864440918,288.14794921875,286.47430419921875,292.92071533203125,289.96295166015625,292.9192199707031,297.2391967773437,287.14581298828125,1.0,0.4995785057544708,1.0,1.0,0.0,1.0,-2.796850204467773,2.7968437671661377,6.295624189078808e-06,2.1631853580474854,0.7597148418426514,0.7597148418426514,0.0,83.1192626953125,103.0,24415.029296875,-0.0,1646.195068359375,1.0,283.1499938964844,286.2535400390625,293.0172119140625,294.6502990722656,293.1499938964844,293.1499938964844,283.1499938964844,15632.9501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727602481842041,1.0,0.0,0.0,1.8854957818984983,1.88550329208374,2.3721631237094698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.5498046875,0.0,234.6343231201172,1895.4371337890625,0.0,1402.773193359375,0.4836593866348266,1.0,0.0,3.0,1.0,0.0
12391800,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1483459472656,0.9473153948783876,0.3019612431526184,0.2718106806278229,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1481018066406,0.9990000128746032,0.3655811846256256,0.3415497541427612,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1482849121094,0.9612369537353516,0.314239889383316,0.2201433032751083,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.14825439453125,0.9690395593643188,0.322014719247818,0.305289477109909,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1485290527344,0.9014692902565002,0.2641523778438568,1.1907343864440918,288.14794921875,286.47430419921875,292.92071533203125,289.96295166015625,292.9192199707031,297.2391967773437,287.14581298828125,1.0,0.4995785057544708,1.0,1.0,0.0,1.0,-2.796850204467773,2.7968437671661377,6.295624189078808e-06,2.1631853580474854,0.7597148418426514,0.7597148418426514,0.0,83.1192626953125,103.0,24415.029296875,-0.0,1646.195068359375,1.0,283.1499938964844,286.2535400390625,293.0172119140625,294.6502990722656,293.1499938964844,293.1499938964844,283.1499938964844,15632.9501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727602481842041,1.0,0.0,0.0,1.8854957818984983,1.88550329208374,2.3721631237094698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.5498046875,0.0,234.6343231201172,1895.4371337890625,0.0,1402.773193359375,0.4836593866348266,1.0,0.0,3.0,1.0,0.0
12391860,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0992736816406,0.912886917591095,0.303162932395935,0.2731650471687317,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990295410156,0.9778658151626588,0.3669553995132446,0.3476558327674866,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0992126464844,0.9259198904037476,0.3143385350704193,0.2204300910234451,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.09918212890625,0.9349783062934875,0.3224639296531677,0.306008517742157,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.8706557154655457,0.2636629045009613,1.1899505853652954,288.098876953125,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2342224121094,287.09674072265625,1.0,0.5060212016105652,1.0,1.0,0.0,1.0,-2.8065056800842285,2.8064992427825928,6.3395036704605445e-06,2.170807361602783,0.7829306125640869,0.7829306125640869,0.0,90.4860382080078,121.0,25180.4453125,-0.0,1695.580810546875,1.0,283.1499938964844,286.1995849609375,293.0524597167969,294.7306823730469,293.1499938964844,293.1499938964844,283.1499938964844,15585.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833059787750244,1.0,0.0,0.0,1.9788295030593872,1.9788373708724976,2.6128236640943214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.27587890625,0.0,264.6064453125,1895.4371337890625,0.0,1481.5802001953125,0.503728985786438,1.0,0.0,3.0,1.0,0.0
12391920,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0992736816406,0.912886917591095,0.303162932395935,0.2731650471687317,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990295410156,0.9778658151626588,0.3669553995132446,0.3476558327674866,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0992126464844,0.9259198904037476,0.3143385350704193,0.2204300910234451,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.09918212890625,0.9349783062934875,0.3224639296531677,0.306008517742157,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.8706557154655457,0.2636629045009613,1.1899505853652954,288.098876953125,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2342224121094,287.09674072265625,1.0,0.5060212016105652,1.0,1.0,0.0,1.0,-2.8065056800842285,2.8064992427825928,6.3395036704605445e-06,2.170807361602783,0.7829306125640869,0.7829306125640869,0.0,90.4860382080078,121.0,25180.4453125,-0.0,1695.580810546875,1.0,283.1499938964844,286.1995849609375,293.0524597167969,294.7306823730469,293.1499938964844,293.1499938964844,283.1499938964844,15585.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833059787750244,1.0,0.0,0.0,1.9788295030593872,1.9788373708724976,2.6128236640943214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.27587890625,0.0,264.6064453125,1895.4371337890625,0.0,1481.5802001953125,0.503728985786438,1.0,0.0,3.0,1.0,0.0
12391980,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0626220703125,0.8824997544288635,0.3039513528347015,0.2742087543010711,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0623779296875,0.9459037184715272,0.3680021464824676,0.3489286005496979,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06256103515625,0.892890989780426,0.3143351972103119,0.2206910997629165,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0625305175781,0.9008331894874572,0.3227128386497497,0.3065992593765259,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.06280517578125,0.8424066305160522,0.2632390260696411,1.1897391080856323,288.062255859375,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2306823730469,287.06011962890625,1.0,0.5122684836387634,1.0,1.0,0.0,1.0,-2.809647798538208,2.8096413612365723,6.353503977152286e-06,2.173144817352295,0.7999899387359619,0.7999899387359619,0.0,99.1303253173828,121.0,25703.1796875,-0.0,1741.9833984375,1.0,283.1499938964844,286.16015625,293.077880859375,294.7877197265625,293.1499938964844,293.1499938964844,283.1499938964844,15567.0087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690747082233429,1.0,0.0,0.0,2.0460846424102783,2.046092987060547,2.793448174998048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.82177734375,0.0,287.91619873046875,1895.4371337890625,0.0,1538.510009765625,0.5183289647102356,1.0,0.0,3.0,1.0,0.0
12392040,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0489501953125,0.8715850114822388,0.3042465448379516,0.2746167182922363,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487365722656,0.9327287673950196,0.3684327006340027,0.349469393491745,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0489196777344,0.8814337253570557,0.3143188655376434,0.2207933813333511,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04888916015625,0.8893229365348816,0.3227945566177368,0.3068300783634186,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491638183594,0.8323600888252258,0.2630623281002044,1.1896709203720093,288.048583984375,286.2863464355469,293.0722961425781,290.036376953125,293.0707702636719,297.2294311523437,287.0465087890625,1.0,0.5149658918380737,1.0,1.0,0.0,1.0,-2.8111062049865723,2.8110997676849365,6.360073257383192e-06,2.174259901046753,0.8067154288291931,0.8067154288291931,0.0,102.8932113647461,139.0,25904.38671875,-0.0,1762.24560546875,1.0,283.1499938964844,286.1452941894531,293.0876159667969,294.8095703125,293.1499938964844,293.1499938964844,283.1499938964844,15563.0009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935744285583496,1.0,0.0,0.0,2.0721802711486816,2.0721888542175293,2.865157284759335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.158203125,0.0,297.3590393066406,1895.4371337890625,0.0,1560.4171142578125,0.5240217447280884,1.0,0.0,3.0,1.0,0.0
12392100,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0253601074219,0.8535692095756531,0.3047596216201782,0.2753490805625915,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251159667969,0.9104156494140624,0.3692213892936706,0.3504784703254699,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252990722656,0.8623830080032349,0.3142692148685455,0.2209745198488235,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252685546875,0.8700602650642395,0.3229196071624756,0.3072399795055389,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0255432128906,0.8154026865959167,0.2627311646938324,1.1895617246627808,288.0249938964844,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2273254394531,287.02301025390625,1.0,0.5200636982917786,1.0,1.0,0.0,1.0,-2.8137781620025635,2.813771724700928,6.372121333697578e-06,2.176304578781128,0.8188616633415222,0.8188616633415222,0.0,110.0818862915039,139.0,26259.458984375,-0.0,1800.8360595703125,1.0,283.1499938964844,286.11944580078125,293.1048889160156,294.8481750488281,293.1499938964844,293.1499938964844,283.1499938964844,15560.4501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985163688659668,1.0,0.0,0.0,2.118628978729248,2.118637800216675,2.995044212639187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.8154296875,0.0,314.7317810058594,1895.4371337890625,0.0,1599.0640869140625,0.5341904759407043,1.0,0.0,3.0,1.0,0.0
12392160,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00274658203125,0.837639331817627,0.3052552342414856,0.2760833203792572,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025329589844,0.8919137120246887,0.370025485754013,0.3515256345272064,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0027160644531,0.8454766869544983,0.3141977787017822,0.221152663230896,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.002685546875,0.8528722524642944,0.3230218589305877,0.307645171880722,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0029296875,0.7987273335456848,0.2623826265335083,1.1894572973251345,288.0024108886719,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.22528076171875,287.0005187988281,1.0,0.5254276990890503,1.0,1.0,0.0,1.0,-2.8164947032928467,2.816488265991211,6.384384960256284e-06,2.178384780883789,0.8311851024627686,0.8311851024627686,0.0,117.74156188964844,142.0,26608.564453125,-0.0,1841.830810546875,1.0,283.1499938964844,286.09442138671875,293.1220397949219,294.8863220214844,293.1499938964844,293.1499938964844,283.1499938964844,15564.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703317403793335,1.0,0.0,0.0,2.164780378341675,2.1647891998291016,3.126950787191163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.2451171875,0.0,332.72576904296875,1895.4371337890625,0.0,1637.0311279296875,0.5443395376205444,1.0,0.0,3.0,1.0,0.0
12392220,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9593811035156,0.8201456665992737,0.3062155842781067,0.2773284316062927,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.95916748046875,0.8718631267547607,0.3716678619384765,0.3534570336341858,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9593505859375,0.8267564177513123,0.3140171468257904,0.2213291227817535,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9593200683594,0.8340166807174683,0.3231818079948425,0.3082071244716644,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9595642089844,0.7789083123207092,0.2616541683673858,1.1881322860717771,287.9590759277344,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2216491699219,286.9572448730469,1.0,0.5320889949798584,1.0,1.0,0.0,1.0,-2.819610595703125,2.8196041584014893,6.398508958227467e-06,2.1807901859283447,0.8563600778579712,0.8563600778579712,0.0,127.97388458251952,130.0,27276.37890625,-0.0,1895.9019775390625,1.0,283.1499938964844,286.0461730957031,293.1561279296875,294.9609069824219,293.1499938964844,293.1499938964844,283.1499938964844,15590.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124684453010559,1.0,0.0,0.0,2.255707025527954,2.255716562271118,3.39514826919185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.80908203125,0.0,370.3886413574219,1895.4371337890625,0.0,1710.5068359375,0.5644711852073669,1.0,0.0,3.0,1.0,0.0
12392280,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9593811035156,0.8201456665992737,0.3062155842781067,0.2773284316062927,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.95916748046875,0.8718631267547607,0.3716678619384765,0.3534570336341858,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9593505859375,0.8267564177513123,0.3140171468257904,0.2213291227817535,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9593200683594,0.8340166807174683,0.3231818079948425,0.3082071244716644,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9595642089844,0.7789083123207092,0.2616541683673858,1.1881322860717771,287.9590759277344,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2216491699219,286.9572448730469,1.0,0.5320889949798584,1.0,1.0,0.0,1.0,-2.819610595703125,2.8196041584014893,6.398508958227467e-06,2.1807901859283447,0.8563600778579712,0.8563600778579712,0.0,127.97388458251952,130.0,27276.37890625,-0.0,1895.9019775390625,1.0,283.1499938964844,286.0461730957031,293.1561279296875,294.9609069824219,293.1499938964844,293.1499938964844,283.1499938964844,15590.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124684453010559,1.0,0.0,0.0,2.255707025527954,2.255716562271118,3.39514826919185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.80908203125,0.0,370.3886413574219,1895.4371337890625,0.0,1710.5068359375,0.5644711852073669,1.0,0.0,3.0,1.0,0.0
12392340,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9178161621094,0.8191125988960266,0.3071841597557068,0.2782297432422638,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9176330566406,0.871084451675415,0.3733761608600616,0.3550885319709778,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.91778564453125,0.8247830867767334,0.3138403296470642,0.2212341278791427,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9177551269531,0.8322855830192566,0.3233314752578735,0.3083896040916443,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9179992675781,0.7763106822967529,0.2609334886074066,1.1850861310958862,287.91754150390625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2188415527344,286.915771484375,1.0,0.5322422981262207,1.0,1.0,0.0,1.0,-2.81910252571106,2.819096088409424,6.396204753400525e-06,2.180397748947144,0.8822687268257141,0.8822687268257141,0.0,129.0547637939453,118.0,27897.12109375,-0.0,1900.29052734375,1.0,283.1499938964844,286.0,293.18975830078125,295.0324401855469,293.1499938964844,293.1499938964844,283.1499938964844,15644.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720912754535675,1.0,0.0,0.0,2.344076633453369,2.3440866470336914,3.666375789634913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.07275390625,0.0,409.9221496582031,1895.4371337890625,0.0,1779.537841796875,0.5841916799545288,1.0,0.0,3.0,1.0,0.0
12392400,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9178161621094,0.8191125988960266,0.3071841597557068,0.2782297432422638,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9176330566406,0.871084451675415,0.3733761608600616,0.3550885319709778,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.91778564453125,0.8247830867767334,0.3138403296470642,0.2212341278791427,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9177551269531,0.8322855830192566,0.3233314752578735,0.3083896040916443,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9179992675781,0.7763106822967529,0.2609334886074066,1.1850861310958862,287.91754150390625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2188415527344,286.915771484375,1.0,0.5322422981262207,1.0,1.0,0.0,1.0,-2.81910252571106,2.819096088409424,6.396204753400525e-06,2.180397748947144,0.8822687268257141,0.8822687268257141,0.0,129.0547637939453,118.0,27897.12109375,-0.0,1900.29052734375,1.0,283.1499938964844,286.0,293.18975830078125,295.0324401855469,293.1499938964844,293.1499938964844,283.1499938964844,15644.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720912754535675,1.0,0.0,0.0,2.344076633453369,2.3440866470336914,3.666375789634913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.07275390625,0.0,409.9221496582031,1895.4371337890625,0.0,1779.537841796875,0.5841916799545288,1.0,0.0,3.0,1.0,0.0
12392460,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8791809082031,0.8274226784706116,0.3081986010074615,0.2789610028266907,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8789978027344,0.8811577558517456,0.3751770853996277,0.356585294008255,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8791809082031,0.8321788311004639,0.3137148320674896,0.2210084348917007,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.879150390625,0.8400622010231018,0.3235170245170593,0.3083803951740265,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8793640136719,0.7833463549613953,0.260269433259964,1.1812204122543335,287.8789367675781,285.9054260253906,293.3794860839844,290.184814453125,293.3779602050781,297.21710205078125,286.8773193359375,1.0,0.5288881659507751,1.0,1.0,0.0,1.0,-2.816852807998657,2.8168466091156006,6.385919277818175e-06,2.1786205768585205,0.908960461616516,0.908960461616516,0.0,124.56192779541016,106.0,28475.73046875,-0.0,1875.145263671875,1.0,283.1499938964844,285.9568176269531,293.2230834960937,295.1009216308594,293.1499938964844,293.1499938964844,283.1499938964844,15725.4140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285656929016113,1.0,0.0,0.0,2.429017782211304,2.429028272628784,3.936903283374704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.140625,0.0,450.77294921875,1895.4371337890625,0.0,1843.064453125,0.6062735319137573,1.0,0.0,3.0,1.0,0.0
12392520,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8791809082031,0.8274226784706116,0.3081986010074615,0.2789610028266907,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8789978027344,0.8811577558517456,0.3751770853996277,0.356585294008255,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8791809082031,0.8321788311004639,0.3137148320674896,0.2210084348917007,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.879150390625,0.8400622010231018,0.3235170245170593,0.3083803951740265,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8793640136719,0.7833463549613953,0.260269433259964,1.1812204122543335,287.8789367675781,285.9054260253906,293.3794860839844,290.184814453125,293.3779602050781,297.21710205078125,286.8773193359375,1.0,0.5288881659507751,1.0,1.0,0.0,1.0,-2.816852807998657,2.8168466091156006,6.385919277818175e-06,2.1786205768585205,0.908960461616516,0.908960461616516,0.0,124.56192779541016,106.0,28475.73046875,-0.0,1875.145263671875,1.0,283.1499938964844,285.9568176269531,293.2230834960937,295.1009216308594,293.1499938964844,293.1499938964844,283.1499938964844,15725.4140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285656929016113,1.0,0.0,0.0,2.429017782211304,2.429028272628784,3.936903283374704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.140625,0.0,450.77294921875,1895.4371337890625,0.0,1843.064453125,0.6062735319137573,1.0,0.0,3.0,1.0,0.0
12392580,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8248291015625,0.8423352241516113,0.3091760575771332,0.2795712351799011,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8245849609375,0.8991336226463318,0.3770054578781128,0.3580099642276764,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8247985839844,0.8463309407234192,0.3135830760002136,0.220705047249794,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.82476806640625,0.8548645377159119,0.3236899971961975,0.3082573115825653,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8250427246094,0.7972517013549805,0.2596237063407898,1.1769380569458008,287.8244934082031,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2155456542969,286.8224792480469,1.0,0.5234512686729431,1.0,1.0,0.0,1.0,-2.813640117645264,2.813633680343628,6.371275503624929e-06,2.1760971546173096,0.9360873699188232,0.9360873699188232,0.0,116.95872497558594,94.0,29173.513671875,-0.0,1833.609619140625,1.0,283.1499938964844,285.89776611328125,293.2606201171875,295.1790771484375,293.1499938964844,293.1499938964844,283.1499938964844,16261.486328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736260175704956,1.0,0.0,0.0,2.5427634716033936,2.5427749156951904,4.314249508752255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.3837890625,0.0,512.0487670898438,1895.4371337890625,0.0,1907.8094482421875,0.6330001354217529,1.0,0.0,3.0,1.0,0.0
12392640,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8248291015625,0.8423352241516113,0.3091760575771332,0.2795712351799011,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8245849609375,0.8991336226463318,0.3770054578781128,0.3580099642276764,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8247985839844,0.8463309407234192,0.3135830760002136,0.220705047249794,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.82476806640625,0.8548645377159119,0.3236899971961975,0.3082573115825653,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8250427246094,0.7972517013549805,0.2596237063407898,1.1769380569458008,287.8244934082031,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2155456542969,286.8224792480469,1.0,0.5234512686729431,1.0,1.0,0.0,1.0,-2.813640117645264,2.813633680343628,6.371275503624929e-06,2.1760971546173096,0.9360873699188232,0.9360873699188232,0.0,116.95872497558594,94.0,29173.513671875,-0.0,1833.609619140625,1.0,283.1499938964844,285.89776611328125,293.2606201171875,295.1790771484375,293.1499938964844,293.1499938964844,283.1499938964844,16261.486328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736260175704956,1.0,0.0,0.0,2.5427634716033936,2.5427749156951904,4.314249508752255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.3837890625,0.0,512.0487670898438,1895.4371337890625,0.0,1907.8094482421875,0.6330001354217529,1.0,0.0,3.0,1.0,0.0
12392700,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7916564941406,0.8522607684135437,0.309631735086441,0.2798258662223816,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7913513183594,0.9111974239349364,0.3779123723506927,0.35869300365448,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7916259765625,0.8559133410453796,0.313498854637146,0.2205236554145813,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.79156494140625,0.8648740649223328,0.3237570524215698,0.3081541955471039,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919616699219,0.8065146803855896,0.2592938244342804,1.1746540069580078,287.7912292480469,285.76129150390625,293.4957275390625,290.2406616210937,293.49420166015625,297.2146301269531,286.78863525390625,1.0,0.520226240158081,1.0,1.0,0.0,1.0,-2.811680555343628,2.811674118041992,6.362359727063449e-06,2.1745612621307373,0.9497694373130798,0.9497694373130798,0.0,112.44788360595705,94.0,29571.1171875,-0.0,1808.9287109375,1.0,283.1499938964844,285.86187744140625,293.280517578125,295.22186279296875,293.1499938964844,293.1499938964844,283.1499938964844,16725.455078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402975559234619,1.0,0.0,0.0,2.612574338912964,2.612586259841919,4.554394479328039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.31298828125,0.0,553.0289916992188,1895.4371337890625,0.0,1942.1165771484373,0.646786093711853,1.0,0.0,3.0,1.0,0.0
12392760,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.76483154296875,0.8640800714492798,0.3100657761096954,0.2800435423851013,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7646179199219,0.9263818264007568,0.378813624382019,0.3593538403511047,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.76483154296875,0.8673845529556274,0.3134022951126098,0.2203210741281509,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7648010253906,0.8768057227134705,0.3238105475902557,0.3080220520496368,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7651062011719,0.8168813586235046,0.25895756483078,1.1722702980041504,287.7644958496094,285.713134765625,293.5345764160156,290.2592468261719,293.53302001953125,297.2135925292969,286.7623291015625,1.0,0.5167543888092041,1.0,1.0,0.0,1.0,-2.80946946144104,2.8094630241394043,6.352309810608858e-06,2.1728296279907227,0.9636586308479308,0.9636586308479308,0.0,107.62051391601562,82.0,29889.099609375,-0.0,1782.3780517578125,1.0,283.1499938964844,285.83319091796875,293.29962158203125,295.2609558105469,293.1499938964844,293.1499938964844,283.1499938964844,17024.673828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443685531616211,1.0,0.0,0.0,2.667980432510376,2.6679928302764893,4.749617517063598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.1845703125,0.0,586.68115234375,1895.4371337890625,0.0,1976.9326171875,0.6626209616661072,1.0,0.0,3.0,1.0,0.0
12392820,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7041015625,0.894753098487854,0.3108748495578766,0.28040412068367,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.703857421875,0.9633720517158508,0.3806033134460449,0.3606398701667785,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7041015625,0.8972625136375427,0.3131794929504394,0.2198770493268966,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7040405273437,0.90765118598938,0.3238830268383026,0.3077005743980407,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7043762207031,0.8421100378036499,0.2582696676254272,1.1673176288604736,287.7037658691406,285.6166687011719,293.61236572265625,290.2964172363281,293.6108093261719,297.2113952636719,286.7016296386719,1.0,0.5092677474021912,1.0,1.0,0.0,1.0,-2.8045766353607178,2.804570198059082,6.330102223728318e-06,2.168999433517456,0.9916982054710388,0.9916982054710388,0.0,97.2862319946289,70.0,30593.208984375,-0.0,1725.4366455078125,1.0,283.1499938964844,285.76763916015625,293.3373718261719,295.34161376953125,293.1499938964844,293.1499938964844,283.1499938964844,17947.205078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526192665100098,1.0,0.0,0.0,2.799011468887329,2.799025058746338,5.22760444710002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.310546875,0.0,672.8989868164062,1895.4371337890625,0.0,2048.154052734375,0.6937420964241028,1.0,0.0,3.0,1.0,0.0
12392880,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7041015625,0.894753098487854,0.3108748495578766,0.28040412068367,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.703857421875,0.9633720517158508,0.3806033134460449,0.3606398701667785,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7041015625,0.8972625136375427,0.3131794929504394,0.2198770493268966,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7040405273437,0.90765118598938,0.3238830268383026,0.3077005743980407,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7043762207031,0.8421100378036499,0.2582696676254272,1.1673176288604736,287.7037658691406,285.6166687011719,293.61236572265625,290.2964172363281,293.6108093261719,297.2113952636719,286.7016296386719,1.0,0.5092677474021912,1.0,1.0,0.0,1.0,-2.8045766353607178,2.804570198059082,6.330102223728318e-06,2.168999433517456,0.9916982054710388,0.9916982054710388,0.0,97.2862319946289,70.0,30593.208984375,-0.0,1725.4366455078125,1.0,283.1499938964844,285.76763916015625,293.3373718261719,295.34161376953125,293.1499938964844,293.1499938964844,283.1499938964844,17947.205078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526192665100098,1.0,0.0,0.0,2.799011468887329,2.799025058746338,5.22760444710002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.310546875,0.0,672.8989868164062,1895.4371337890625,0.0,2048.154052734375,0.6937420964241028,1.0,0.0,3.0,1.0,0.0
12392940,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6484069824219,0.9405431747436525,0.3116240799427032,0.2806919515132904,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.648193359375,0.9990000128746032,0.382401704788208,0.3594456017017364,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6483764648437,0.9423260688781738,0.3129367232322693,0.2194040268659591,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6483459472656,0.9542905688285828,0.3239264190196991,0.3073320984840393,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.64862060546875,0.878497302532196,0.2575729489326477,1.162239909172058,287.64813232421875,285.5200500488281,293.6902770996094,290.3335266113281,293.688720703125,297.2091064453125,286.6463317871094,1.0,0.5012235641479492,1.0,1.0,0.0,1.0,-2.798473596572876,2.79846715927124,6.302462224994088e-06,2.164224147796631,1.0,1.0,0.0,86.52859497070312,73.0,31231.59375,-0.0,1663.61572265625,1.0,283.1499938964844,285.70709228515625,293.3727722167969,295.4170837402344,293.1499938964844,293.1499938964844,283.1499938964844,19270.607421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605584263801575,1.0,0.0,0.0,2.923962354660034,2.9239771366119385,5.70475322092534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.80517578125,0.0,765.2123413085938,1895.4371337890625,0.0,2117.472412109375,0.7238106727600098,1.0,0.0,3.0,1.0,0.0
12393000,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6484069824219,0.9405431747436525,0.3116240799427032,0.2806919515132904,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.648193359375,0.9990000128746032,0.382401704788208,0.3594456017017364,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6483764648437,0.9423260688781738,0.3129367232322693,0.2194040268659591,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6483459472656,0.9542905688285828,0.3239264190196991,0.3073320984840393,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.64862060546875,0.878497302532196,0.2575729489326477,1.162239909172058,287.64813232421875,285.5200500488281,293.6902770996094,290.3335266113281,293.688720703125,297.2091064453125,286.6463317871094,1.0,0.5012235641479492,1.0,1.0,0.0,1.0,-2.798473596572876,2.79846715927124,6.302462224994088e-06,2.164224147796631,1.0,1.0,0.0,86.52859497070312,73.0,31231.59375,-0.0,1663.61572265625,1.0,283.1499938964844,285.70709228515625,293.3727722167969,295.4170837402344,293.1499938964844,293.1499938964844,283.1499938964844,19270.607421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605584263801575,1.0,0.0,0.0,2.923962354660034,2.9239771366119385,5.70475322092534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.80517578125,0.0,765.2123413085938,1895.4371337890625,0.0,2117.472412109375,0.7238106727600098,1.0,0.0,3.0,1.0,0.0
12393060,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59381103515625,0.9542686939239502,0.3122599720954895,0.2811968028545379,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5936889648437,0.9990000128746032,0.3858759105205536,0.34637451171875,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.59381103515625,0.9549326300621032,0.312628298997879,0.2191312909126281,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5937805175781,0.96657532453537,0.3239003121852875,0.3072279095649719,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5940246582031,0.8887242078781128,0.2568322122097015,1.1585086584091189,287.5935974121094,285.42333984375,293.7682800292969,290.3705139160156,293.7667236328125,297.21368408203125,286.5919189453125,1.0,0.4962941408157348,1.0,1.0,0.0,1.0,-2.7763559818267822,2.7763497829437256,6.203299108165084e-06,2.1471495628356934,1.0,1.0,0.0,83.23908233642578,93.0,31678.83203125,-0.0,1616.49853515625,1.0,283.1499938964844,285.650390625,293.4033203125,295.4779052734375,293.1499938964844,293.1499938964844,283.1499938964844,20727.08203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672366499900818,1.0,0.0,0.0,3.032445907592773,3.032461643218994,6.135916805760644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.16943359375,0.0,853.58349609375,1895.4371337890625,0.0,2176.339111328125,0.7503138184547424,1.0,0.0,3.0,1.0,0.0
12393120,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59381103515625,0.9542686939239502,0.3122599720954895,0.2811968028545379,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5936889648437,0.9990000128746032,0.3858759105205536,0.34637451171875,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.59381103515625,0.9549326300621032,0.312628298997879,0.2191312909126281,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5937805175781,0.96657532453537,0.3239003121852875,0.3072279095649719,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5940246582031,0.8887242078781128,0.2568322122097015,1.1585086584091189,287.5935974121094,285.42333984375,293.7682800292969,290.3705139160156,293.7667236328125,297.21368408203125,286.5919189453125,1.0,0.4962941408157348,1.0,1.0,0.0,1.0,-2.7763559818267822,2.7763497829437256,6.203299108165084e-06,2.1471495628356934,1.0,1.0,0.0,83.23908233642578,93.0,31678.83203125,-0.0,1616.49853515625,1.0,283.1499938964844,285.650390625,293.4033203125,295.4779052734375,293.1499938964844,293.1499938964844,283.1499938964844,20727.08203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672366499900818,1.0,0.0,0.0,3.032445907592773,3.032461643218994,6.135916805760644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.16943359375,0.0,853.58349609375,1895.4371337890625,0.0,2176.339111328125,0.7503138184547424,1.0,0.0,3.0,1.0,0.0
12393180,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.56695556640625,0.9479344487190248,0.3127914369106293,0.2817069590091705,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.56689453125,0.9990000128746032,0.3887466490268707,0.3533647954463959,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.56695556640625,0.9477888345718384,0.3124274015426636,0.219014972448349,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.56695556640625,0.9600667953491212,0.3239327073097229,0.3072882890701294,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5670166015625,0.8821051716804504,0.2563180029392242,1.1563280820846558,287.56689453125,285.3459167480469,293.8307189941406,290.3999938964844,293.82916259765625,297.21875,286.5664978027344,1.0,0.4987896382808685,1.0,1.0,0.0,1.0,-2.7826344966888428,2.782628297805786,6.230443887034198e-06,2.1515700817108154,1.0,1.0,0.0,84.75778198242188,93.0,32156.888671875,-0.0,1632.953125,1.0,283.1499938964844,285.6185607910156,293.4279479980469,295.5266418457031,293.1499938964844,293.1499938964844,283.1499938964844,21880.453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715654969215393,1.0,0.0,0.0,3.11567497253418,3.115691661834717,6.477353053924162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.1259765625,0.0,925.8131103515624,1895.4371337890625,0.0,2214.7529296875,0.7677496075630188,1.0,0.0,3.0,1.0,0.0
12393240,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655212402344,0.9441666007041932,0.3129366040229797,0.2818577289581299,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655212402344,0.9990000128746032,0.389170229434967,0.3573309779167175,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655212402344,0.9438134431838988,0.3123912513256073,0.2190056592226028,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655212402344,0.9563388228416444,0.3239546120166778,0.3073306679725647,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655517578125,0.8786545395851135,0.2562024593353271,1.1559196710586548,287.56549072265625,285.3265380859375,293.8463439941406,290.4073181152344,293.8447570800781,297.2186584472656,286.56549072265625,1.0,0.5001075267791748,1.0,1.0,0.0,1.0,-2.787126302719116,2.78712010383606,6.250439582800027e-06,2.1549808979034424,1.0,1.0,0.0,85.67449188232422,113.0,32274.060546875,-0.0,1643.9451904296875,1.0,283.1499938964844,285.6152038574219,293.4346008300781,295.5393981933594,293.1499938964844,293.1499938964844,283.1499938964844,22090.541015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726002335548401,1.0,0.0,0.0,3.130596876144409,3.1306138038635254,6.539546575368149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.5478515625,0.0,939.1790771484376,1895.4371337890625,0.0,2223.96337890625,0.7743209600448608,1.0,0.0,3.0,1.0,0.0
