time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393300,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5591125488281,0.9305489659309388,0.3133094012737274,0.2822877168655395,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55908203125,0.9983261823654176,0.3895710408687591,0.3690221905708313,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5591125488281,0.9296724796295166,0.3123178482055664,0.219026431441307,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5591125488281,0.9427610039711,0.3240254819393158,0.3074951469898224,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5591125488281,0.8668986558914185,0.255923330783844,1.155156493186951,287.55908203125,285.27813720703125,293.8853759765625,290.4256896972656,293.8838195800781,297.2152404785156,286.55908203125,1.0,0.5043858885765076,1.0,1.0,0.0,1.0,-2.801088571548462,2.8010823726654053,6.313466201390838e-06,2.165889024734497,1.0,1.0,0.0,88.98974609375,113.0,32653.181640625,-0.0,1680.4896240234375,1.0,283.1499938964844,285.6019592285156,293.45361328125,295.5781555175781,293.1499938964844,293.1499938964844,283.1499938964844,22861.166015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754003405570984,1.0,0.0,0.0,3.184733867645264,3.184751510620117,6.767677405150607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.8203125,0.0,988.75,1895.4371337890625,0.0,2248.942626953125,0.7847801446914673,1.0,0.0,3.0,1.0,0.0
12393360,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5539855957031,0.9028759598731996,0.3136356770992279,0.2828469276428222,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5539245605469,0.9765626192092896,0.389750212430954,0.3694918751716614,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5539855957031,0.9016954898834229,0.3122128248214721,0.2191559821367263,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5539855957031,0.913722276687622,0.3240638375282287,0.3078058958053589,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5540466308594,0.8439950346946716,0.255600094795227,1.1550401449203491,287.5539245605469,285.229736328125,293.9244079589844,290.4440002441406,293.9228515625,297.2098083496094,286.5534362792969,1.0,0.5090454816818237,1.0,1.0,0.0,1.0,-2.8026468753814697,2.802640438079834,6.320775355561636e-06,2.1672234535217285,1.0,1.0,0.0,95.63935089111328,133.0,32883.859375,-0.0,1714.6456298828125,1.0,283.1499938964844,285.5917358398437,293.4729309082031,295.61444091796875,293.1499938964844,293.1499938964844,283.1499938964844,23383.970703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783563733100891,1.0,0.0,0.0,3.2209434509277344,3.220961332321167,6.922444981682929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.1640625,0.0,1022.8604125976562,1895.4371337890625,0.0,2275.395751953125,0.7964421510696411,1.0,0.0,3.0,1.0,0.0
12393420,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.53564453125,0.8590279817581177,0.3141819536685943,0.2839398980140686,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5356140136719,0.9264573454856871,0.3908823728561401,0.3709537088871002,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53564453125,0.857227623462677,0.3119568526744842,0.2194345891475677,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.53564453125,0.8679426312446594,0.3240959644317627,0.3084542155265808,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53570556640625,0.8044944405555725,0.2549020648002624,1.1548584699630735,287.5356140136719,285.1329650878906,294.00244140625,290.4804382324219,294.0009155273437,297.2034912109375,286.53533935546875,1.0,0.5198326706886292,1.0,1.0,0.0,1.0,-2.8066115379333496,2.806605339050293,6.338556431728648e-06,2.170236825942993,1.0,1.0,0.0,111.09364318847656,153.0,33381.95703125,-0.0,1794.6087646484375,1.0,283.1499938964844,285.5650939941406,293.50848388671875,295.6817932128906,293.1499938964844,293.1499938964844,283.1499938964844,24626.244140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840623259544373,1.0,0.0,0.0,3.3053927421569824,3.3054115772247314,7.29020030121319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.87646484375,0.0,1105.443115234375,1895.4371337890625,0.0,2326.689208984375,0.8171376585960388,1.0,0.0,3.0,1.0,0.0
12393480,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.53564453125,0.8590279817581177,0.3141819536685943,0.2839398980140686,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5356140136719,0.9264573454856871,0.3908823728561401,0.3709537088871002,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53564453125,0.857227623462677,0.3119568526744842,0.2194345891475677,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.53564453125,0.8679426312446594,0.3240959644317627,0.3084542155265808,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53570556640625,0.8044944405555725,0.2549020648002624,1.1548584699630735,287.5356140136719,285.1329650878906,294.00244140625,290.4804382324219,294.0009155273437,297.2034912109375,286.53533935546875,1.0,0.5198326706886292,1.0,1.0,0.0,1.0,-2.8066115379333496,2.806605339050293,6.338556431728648e-06,2.170236825942993,1.0,1.0,0.0,111.09364318847656,153.0,33381.95703125,-0.0,1794.6087646484375,1.0,283.1499938964844,285.5650939941406,293.50848388671875,295.6817932128906,293.1499938964844,293.1499938964844,283.1499938964844,24626.244140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840623259544373,1.0,0.0,0.0,3.3053927421569824,3.3054115772247314,7.29020030121319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.87646484375,0.0,1105.443115234375,1895.4371337890625,0.0,2326.689208984375,0.8171376585960388,1.0,0.0,3.0,1.0,0.0
12393540,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.52130126953125,0.8256441354751587,0.3146250545978546,0.2850039899349212,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.52130126953125,0.8862170577049255,0.3924635052680969,0.3730450570583343,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52130126953125,0.82340008020401,0.3116629719734192,0.2197386920452118,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52130126953125,0.8332721590995789,0.3240868151187897,0.3091351091861725,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213317871094,0.7699207067489624,0.2541659772396087,1.1548324823379517,287.5212707519531,285.0362243652344,294.0804443359375,290.5166320800781,294.07891845703125,297.19976806640625,286.5211486816406,1.0,0.5318310856819153,1.0,1.0,0.0,1.0,-2.811556100845337,2.811549663543701,6.360818133543944e-06,2.174018383026123,1.0,1.0,0.0,128.5343017578125,141.0,33865.671875,-0.0,1885.8612060546875,1.0,283.1499938964844,285.5420227050781,293.54205322265625,295.7449035644531,293.1499938964844,293.1499938964844,283.1499938964844,25831.173828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891764640808105,1.0,0.0,0.0,3.385291337966919,3.3853111267089844,7.646899575775024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.50927734375,0.0,1187.5595703125,1895.4371337890625,0.0,2372.908203125,0.8367315530776978,1.0,0.0,3.0,1.0,0.0
12393600,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.52130126953125,0.8256441354751587,0.3146250545978546,0.2850039899349212,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.52130126953125,0.8862170577049255,0.3924635052680969,0.3730450570583343,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52130126953125,0.82340008020401,0.3116629719734192,0.2197386920452118,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52130126953125,0.8332721590995789,0.3240868151187897,0.3091351091861725,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213317871094,0.7699207067489624,0.2541659772396087,1.1548324823379517,287.5212707519531,285.0362243652344,294.0804443359375,290.5166320800781,294.07891845703125,297.19976806640625,286.5211486816406,1.0,0.5318310856819153,1.0,1.0,0.0,1.0,-2.811556100845337,2.811549663543701,6.360818133543944e-06,2.174018383026123,1.0,1.0,0.0,128.5343017578125,141.0,33865.671875,-0.0,1885.8612060546875,1.0,283.1499938964844,285.5420227050781,293.54205322265625,295.7449035644531,293.1499938964844,293.1499938964844,283.1499938964844,25831.173828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891764640808105,1.0,0.0,0.0,3.385291337966919,3.3853111267089844,7.646899575775024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.50927734375,0.0,1187.5595703125,1895.4371337890625,0.0,2372.908203125,0.8367315530776978,1.0,0.0,3.0,1.0,0.0
12393660,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.50701904296875,0.8170275688171387,0.3150235116481781,0.2855722904205322,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5069885253906,0.8770198225975037,0.3942168056964874,0.3748787045478821,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50701904296875,0.8141857981681824,0.3113745748996734,0.2196952700614929,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.50701904296875,0.8242902755737305,0.3240718841552734,0.3093374371528625,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5070495605469,0.7603767514228821,0.2534319460391998,1.1525657176971436,287.5069885253906,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.1972961425781,286.5067138671875,1.0,0.5347083210945129,1.0,1.0,0.0,1.0,-2.811915874481201,2.811909437179565,6.362530712067382e-06,2.174335241317749,1.0,1.0,0.0,134.15089416503906,129.0,34300.55859375,-0.0,1913.3544921875,1.0,283.1499938964844,285.5193786621094,293.575439453125,295.8056640625,293.1499938964844,293.1499938964844,283.1499938964844,27009.20703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937846779823303,1.0,0.0,0.0,3.4616241455078125,3.4616446495056152,7.995637361091212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.5458984375,0.0,1269.7174072265625,1895.4371337890625,0.0,2414.74169921875,0.8554612994194031,1.0,0.0,3.0,1.0,0.0
12393720,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.50701904296875,0.8170275688171387,0.3150235116481781,0.2855722904205322,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5069885253906,0.8770198225975037,0.3942168056964874,0.3748787045478821,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50701904296875,0.8141857981681824,0.3113745748996734,0.2196952700614929,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.50701904296875,0.8242902755737305,0.3240718841552734,0.3093374371528625,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5070495605469,0.7603767514228821,0.2534319460391998,1.1525657176971436,287.5069885253906,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.1972961425781,286.5067138671875,1.0,0.5347083210945129,1.0,1.0,0.0,1.0,-2.811915874481201,2.811909437179565,6.362530712067382e-06,2.174335241317749,1.0,1.0,0.0,134.15089416503906,129.0,34300.55859375,-0.0,1913.3544921875,1.0,283.1499938964844,285.5193786621094,293.575439453125,295.8056640625,293.1499938964844,293.1499938964844,283.1499938964844,27009.20703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937846779823303,1.0,0.0,0.0,3.4616241455078125,3.4616446495056152,7.995637361091212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.5458984375,0.0,1269.7174072265625,1895.4371337890625,0.0,2414.74169921875,0.8554612994194031,1.0,0.0,3.0,1.0,0.0
12393780,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4924011230469,0.820347249507904,0.3154558539390564,0.2858791649341583,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49237060546875,0.8818750381469727,0.3960958421230316,0.376542329788208,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4924011230469,0.8169970512390137,0.3111641407012939,0.2194786369800567,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.49237060546875,0.8272807002067566,0.3241178095340729,0.3092893958091736,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.492431640625,0.7626034617424011,0.2527737617492676,1.1491702795028689,287.4923400878906,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.1960144042969,286.4920959472656,1.0,0.5329423546791077,1.0,1.0,0.0,1.0,-2.8098864555358887,2.809880018234253,6.353293429128826e-06,2.1727399826049805,1.0,1.0,0.0,132.1674346923828,117.0,34700.703125,-0.0,1900.6309814453125,1.0,283.1499938964844,285.49713134765625,293.6083374023437,295.86334228515625,293.1499938964844,293.1499938964844,283.1499938964844,28167.94140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978402376174927,1.0,0.0,0.0,3.5350985527038574,3.535120248794556,8.33866238281189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.30908203125,0.0,1352.296875,1895.4371337890625,0.0,2451.6953125,0.8734972476959229,1.0,0.0,3.0,1.0,0.0
12393840,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4924011230469,0.820347249507904,0.3154558539390564,0.2858791649341583,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49237060546875,0.8818750381469727,0.3960958421230316,0.376542329788208,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4924011230469,0.8169970512390137,0.3111641407012939,0.2194786369800567,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.49237060546875,0.8272807002067566,0.3241178095340729,0.3092893958091736,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.492431640625,0.7626034617424011,0.2527737617492676,1.1491702795028689,287.4923400878906,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.1960144042969,286.4920959472656,1.0,0.5329423546791077,1.0,1.0,0.0,1.0,-2.8098864555358887,2.809880018234253,6.353293429128826e-06,2.1727399826049805,1.0,1.0,0.0,132.1674346923828,117.0,34700.703125,-0.0,1900.6309814453125,1.0,283.1499938964844,285.49713134765625,293.6083374023437,295.86334228515625,293.1499938964844,293.1499938964844,283.1499938964844,28167.94140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978402376174927,1.0,0.0,0.0,3.5350985527038574,3.535120248794556,8.33866238281189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.30908203125,0.0,1352.296875,1895.4371337890625,0.0,2451.6953125,0.8734972476959229,1.0,0.0,3.0,1.0,0.0
12393900,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4828796386719,0.824783444404602,0.3156841099262237,0.285982608795166,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4828186035156,0.8876378536224365,0.3970718085765838,0.3773458003997803,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4828796386719,0.8211983442306519,0.3110901713371277,0.219343826174736,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4828796386719,0.8315887451171875,0.3241668343544006,0.3092240393161773,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.48297119140625,0.7664927244186401,0.252477616071701,1.1473042964935305,287.4827880859375,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.1957092285156,286.48223876953125,1.0,0.5309473872184753,1.0,1.0,0.0,1.0,-2.8084936141967773,2.8084871768951416,6.346958343783626e-06,2.171645402908325,1.0,1.0,0.0,129.45887756347656,117.0,34919.18359375,-0.0,1885.45751953125,1.0,283.1499938964844,285.4833984375,293.6250915527344,295.8929443359375,293.1499938964844,293.1499938964844,283.1499938964844,28870.10546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997065186500549,1.0,0.0,0.0,3.578888416290283,3.57891058921814,8.546526260033716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.921875,0.0,1403.1754150390625,1895.4371337890625,0.0,2468.741943359375,0.8814416527748108,1.0,0.0,3.0,1.0,0.0
12393960,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4786071777344,0.8307135701179504,0.3159192204475403,0.2860592603683471,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47857666015625,0.895248532295227,0.3980689346790313,0.3781358897686004,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4786071777344,0.8268752694129944,0.3110363483428955,0.2191981375217437,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4786071777344,0.8374565243721008,0.3242330849170685,0.3091413676738739,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4786376953125,0.7719421982765198,0.2522032856941223,1.1453802585601809,287.47857666015625,284.95001220703125,294.3138122558594,290.6234741210937,294.312255859375,297.1955871582031,286.47833251953125,1.0,0.5284388661384583,1.0,1.0,0.0,1.0,-2.80694842338562,2.8069422245025635,6.339932951959781e-06,2.170430898666382,1.0,1.0,0.0,125.9637222290039,105.0,35079.62109375,-0.0,1866.294921875,1.0,283.1499938964844,285.4759216308594,293.6413879394531,295.9195861816406,293.1499938964844,293.1499938964844,283.1499938964844,29312.322265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014339804649353,1.0,0.0,0.0,3.606194019317627,3.606216430664064,8.677437222104345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.8974609375,0.0,1435.538330078125,1895.4371337890625,0.0,2484.542724609375,0.8909547328948975,1.0,0.0,3.0,1.0,0.0
12394020,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46588134765625,0.8470104932785034,0.3163985908031463,0.2861663103103637,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4658508300781,0.9164916276931764,0.4001140296459198,0.3797061145305633,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.46588134765625,0.8425344824790955,0.3109800517559051,0.2188988775014877,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46588134765625,0.8538498878479004,0.3244101107120514,0.3089579939842224,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4659118652344,0.7873322367668152,0.2517133355140686,1.1415075063705444,287.4658508300781,284.95001220703125,294.3912353515625,290.65838623046875,294.38970947265625,297.1957702636719,286.4656677246094,1.0,0.5223508477210999,1.0,1.0,0.0,1.0,-2.803729772567749,2.8037235736846924,6.325308731902624e-06,2.1678996086120605,1.0,1.0,0.0,117.33016204833984,93.0,35444.0,-0.0,1819.97705078125,1.0,283.1499938964844,285.4557800292969,293.6746826171875,295.9751281738281,293.1499938964844,293.1499938964844,283.1499938964844,30447.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047091960906982,1.0,0.0,0.0,3.67534852027893,3.675371646881104,9.01343526038545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.7841796875,0.0,1519.7186279296875,1895.4371337890625,0.0,2514.557861328125,0.9079393744468688,1.0,0.0,3.0,1.0,0.0
12394080,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46588134765625,0.8470104932785034,0.3163985908031463,0.2861663103103637,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4658508300781,0.9164916276931764,0.4001140296459198,0.3797061145305633,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.46588134765625,0.8425344824790955,0.3109800517559051,0.2188988775014877,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46588134765625,0.8538498878479004,0.3244101107120514,0.3089579939842224,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4659118652344,0.7873322367668152,0.2517133355140686,1.1415075063705444,287.4658508300781,284.95001220703125,294.3912353515625,290.65838623046875,294.38970947265625,297.1957702636719,286.4656677246094,1.0,0.5223508477210999,1.0,1.0,0.0,1.0,-2.803729772567749,2.8037235736846924,6.325308731902624e-06,2.1678996086120605,1.0,1.0,0.0,117.33016204833984,93.0,35444.0,-0.0,1819.97705078125,1.0,283.1499938964844,285.4557800292969,293.6746826171875,295.9751281738281,293.1499938964844,293.1499938964844,283.1499938964844,30447.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047091960906982,1.0,0.0,0.0,3.67534852027893,3.675371646881104,9.01343526038545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.7841796875,0.0,1519.7186279296875,1895.4371337890625,0.0,2514.557861328125,0.9079393744468688,1.0,0.0,3.0,1.0,0.0
12394140,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4542541503906,0.870306670665741,0.3168804347515106,0.286226212978363,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4542541503906,0.947564423084259,0.4022161066532135,0.3812780678272247,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4542541503906,0.865023136138916,0.3109835982322693,0.2186025977134704,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4542541503906,0.8774259090423584,0.3246394395828247,0.3087711036205292,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.45428466796875,0.8089223504066467,0.251293271780014,1.137698531150818,287.4542541503906,284.95001220703125,294.4684753417969,290.69293212890625,294.4669189453125,297.1962890625,286.4541015625,1.0,0.5153336524963379,1.0,1.0,0.0,1.0,-2.800532341003418,2.8005261421203613,6.310793651209679e-06,2.165383100509644,1.0,1.0,0.0,107.29962158203124,81.0,35797.04296875,-0.0,1767.1260986328125,1.0,283.1499938964844,285.43670654296875,293.7080993652344,296.0301513671875,293.1499938964844,293.1499938964844,283.1499938964844,31574.896484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077654242515564,1.0,0.0,0.0,3.7427854537963854,3.742809772491455,9.347235163659208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.107421875,0.0,1604.916748046875,1895.4371337890625,0.0,2542.630126953125,0.9245051145553588,1.0,0.0,3.0,1.0,0.0
12394200,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4542541503906,0.870306670665741,0.3168804347515106,0.286226212978363,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4542541503906,0.947564423084259,0.4022161066532135,0.3812780678272247,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4542541503906,0.865023136138916,0.3109835982322693,0.2186025977134704,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4542541503906,0.8774259090423584,0.3246394395828247,0.3087711036205292,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.45428466796875,0.8089223504066467,0.251293271780014,1.137698531150818,287.4542541503906,284.95001220703125,294.4684753417969,290.69293212890625,294.4669189453125,297.1962890625,286.4541015625,1.0,0.5153336524963379,1.0,1.0,0.0,1.0,-2.800532341003418,2.8005261421203613,6.310793651209679e-06,2.165383100509644,1.0,1.0,0.0,107.29962158203124,81.0,35797.04296875,-0.0,1767.1260986328125,1.0,283.1499938964844,285.43670654296875,293.7080993652344,296.0301513671875,293.1499938964844,293.1499938964844,283.1499938964844,31574.896484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077654242515564,1.0,0.0,0.0,3.7427854537963854,3.742809772491455,9.347235163659208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.107421875,0.0,1604.916748046875,1895.4371337890625,0.0,2542.630126953125,0.9245051145553588,1.0,0.0,3.0,1.0,0.0
12394260,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4437255859375,0.9029455184936525,0.3173540234565735,0.2862507104873657,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4436950683594,0.9834998846054076,0.4043636918067932,0.3828634023666382,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4437255859375,0.8968854546546936,0.3110369741916656,0.2183191031217575,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4437255859375,0.9105851054191588,0.3249122202396393,0.3085952401161194,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4437255859375,0.8360260128974915,0.2509325444698334,1.1340153217315674,287.4436950683594,284.95001220703125,294.5454406738281,290.7270202636719,294.5439147949219,297.197021484375,286.443603515625,1.0,0.5077639818191528,1.0,1.0,0.0,1.0,-2.797488212585449,2.7974820137023926,6.296986157394713e-06,2.162985324859619,1.0,1.0,0.0,96.46918487548828,69.0,36140.80078125,-0.0,1710.811279296875,1.0,283.1499938964844,285.41864013671875,293.74139404296875,296.08453369140625,293.1499938964844,293.1499938964844,283.1499938964844,32696.9375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810663104057312,1.0,0.0,0.0,3.808706521987915,3.8087315559387207,9.679397408035584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.9375,0.0,1691.220947265625,1895.4371337890625,0.0,2569.30126953125,0.9407006502151488,1.0,0.0,3.0,1.0,0.0
12394320,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4437255859375,0.9029455184936525,0.3173540234565735,0.2862507104873657,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4436950683594,0.9834998846054076,0.4043636918067932,0.3828634023666382,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4437255859375,0.8968854546546936,0.3110369741916656,0.2183191031217575,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4437255859375,0.9105851054191588,0.3249122202396393,0.3085952401161194,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4437255859375,0.8360260128974915,0.2509325444698334,1.1340153217315674,287.4436950683594,284.95001220703125,294.5454406738281,290.7270202636719,294.5439147949219,297.197021484375,286.443603515625,1.0,0.5077639818191528,1.0,1.0,0.0,1.0,-2.797488212585449,2.7974820137023926,6.296986157394713e-06,2.162985324859619,1.0,1.0,0.0,96.46918487548828,69.0,36140.80078125,-0.0,1710.811279296875,1.0,283.1499938964844,285.41864013671875,293.74139404296875,296.08453369140625,293.1499938964844,293.1499938964844,283.1499938964844,32696.9375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810663104057312,1.0,0.0,0.0,3.808706521987915,3.8087315559387207,9.679397408035584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.9375,0.0,1691.220947265625,1895.4371337890625,0.0,2569.30126953125,0.9407006502151488,1.0,0.0,3.0,1.0,0.0
12394380,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.428955078125,0.9347426295280457,0.3177104294300079,0.2863227725028991,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4288330078125,0.9990000128746032,0.406712532043457,0.3726285099983215,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.428955078125,0.9272639751434326,0.3110744953155517,0.2181427925825119,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.428955078125,0.9430334568023682,0.3251390159130096,0.3085351884365082,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4291381835937,0.8601649403572083,0.2506153881549835,1.1312772035598757,287.4288024902344,284.95001220703125,294.6129150390625,290.7566223144531,294.61138916015625,297.1988525390625,286.4275207519531,1.0,0.5001491904258728,1.0,1.0,0.0,1.0,-2.781712055206299,2.781705856323242,6.226915047591319e-06,2.1511340141296387,1.0,1.0,0.0,88.47596740722656,69.0,36344.30078125,-0.0,1649.2093505859375,1.0,283.1499938964844,285.39764404296875,293.7702331542969,296.130126953125,293.1499938964844,293.1499938964844,283.1499938964844,33722.7578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130819201469421,1.0,0.0,0.0,3.8679914474487305,3.8680171966552734,9.983074278352433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.89306640625,0.0,1771.4315185546875,1895.4371337890625,0.0,2591.602783203125,0.952307939529419,1.0,0.0,3.0,1.0,0.0
12394440,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42578125,0.9381418824195862,0.3177453875541687,0.2863342761993408,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4256591796875,0.9990000128746032,0.4072625935077667,0.3691543936729431,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4258117675781,0.9306212067604064,0.3110706806182861,0.2181230187416076,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.42578125,0.9463643431663512,0.3251611888408661,0.3085327446460724,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.42596435546875,0.8627457618713379,0.2505656480789184,1.130937099456787,287.4256286621094,284.95001220703125,294.6221008300781,290.7606201171875,294.6205749511719,297.2000427246094,286.4242858886719,1.0,0.4989341199398041,1.0,1.0,0.0,1.0,-2.777132987976074,2.7771267890930176,6.20647278992692e-06,2.1476125717163086,1.0,1.0,0.0,87.6188735961914,57.0,36341.515625,-0.0,1638.37353515625,1.0,283.1499938964844,285.3943786621094,293.773681640625,296.134521484375,293.1499938964844,293.1499938964844,283.04998779296875,33814.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133462071418762,1.0,0.0,0.0,3.873265027999878,3.873290777206421,1.0010313644670532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.44775390625,0.0,1778.6868896484375,1895.4371337890625,0.0,2594.041748046875,0.9555631279945374,1.0,0.0,3.0,1.0,0.0
12394500,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3623352050781,0.9531407356262208,0.3177692890167236,0.2863253951072693,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36187744140625,0.9990000128746032,0.4101793766021728,0.3538461923599243,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3623962402344,0.9456793069839478,0.3109663426876068,0.2180098891258239,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3622741699219,0.9609100818634032,0.3251736760139465,0.3084840774536133,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3631591796875,0.8746694326400757,0.2503047883510589,1.1293972730636597,287.3616638183594,284.95001220703125,294.6603088378906,290.7772521972656,294.6587829589844,297.20758056640625,286.3568420410156,1.0,0.4935508668422699,1.0,1.0,0.0,1.0,-2.7566888332366943,2.7566826343536377,6.115417818364222e-06,2.131796836853028,1.0,1.0,0.0,83.90827941894531,57.0,36738.8125,-0.0,1590.99169921875,1.0,283.06475830078125,285.320556640625,293.80718994140625,296.2158508300781,293.1499938964844,293.1499938964844,283.04998779296875,34388.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172217607498169,1.0,0.0,0.0,3.905958890914917,3.905985355377197,1.0180019671679474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.18359375,0.0,1824.109619140625,1895.4371337890625,0.0,2629.85009765625,0.961672306060791,1.0,0.0,3.0,1.0,0.0
12394560,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3288269042969,0.9689024686813354,0.3176527917385101,0.2861557602882385,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.9990000128746032,0.4140045940876007,0.3372720181941986,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.328857421875,0.9618736505508424,0.3107534646987915,0.2178029417991638,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32879638671875,0.9760006070137024,0.3250861763954162,0.3083194494247436,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32916259765625,0.8885676264762878,0.2499810308218002,1.12748384475708,287.3285827636719,284.95001220703125,294.6984558105469,290.79376220703125,294.6968994140625,297.2187194824219,286.3265075683594,1.0,0.4876772165298462,1.0,1.0,0.0,1.0,-2.7338244915008545,2.733818292617798,6.014381597196916e-06,2.11410927772522,1.0,1.0,0.0,80.01197052001953,77.0,36726.2578125,-0.0,1539.96484375,1.0,283.052001953125,285.290283203125,293.816650390625,296.2157592773437,293.1499938964844,293.1499938964844,282.75,34752.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192908763885498,1.0,0.0,0.0,3.926603794097901,3.92663049697876,1.0287917575624306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.3681640625,0.0,1853.1868896484373,1895.4371337890625,0.0,2649.0009765625,0.9665840268135072,1.0,0.0,3.0,1.0,0.0
12394620,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12762451171875,0.9701421856880188,0.3167525827884674,0.2855347394943237,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275329589844,0.9990000128746032,0.4211528897285461,0.3352243602275848,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12762451171875,0.9630629420280457,0.3098146319389343,0.2172605544328689,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275939941406,0.9773736596107484,0.3244481682777405,0.3078536689281463,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278381347656,0.8893846869468689,0.2490288168191909,1.1236480474472046,287.1274719238281,284.95001220703125,294.7744140625,290.8263854980469,294.7728576660156,297.2375183105469,286.12652587890625,1.0,0.4868768155574798,1.0,1.0,0.0,1.0,-2.7247424125671387,2.724736452102661,5.973003226245055e-06,2.106386661529541,1.0,1.0,0.0,79.28186798095703,97.0,38169.3671875,-0.0,1523.7454833984375,1.0,282.7560119628906,285.0648803710937,293.8796081542969,296.3818664550781,293.1499938964844,293.1499938964844,282.45001220703125,35254.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334872722625732,1.0,0.0,0.0,3.954889297485352,3.95491623878479,1.04366688447044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.20361328125,0.0,1893.5245361328125,1895.4371337890625,0.0,2780.93212890625,0.9733132719993592,1.0,0.0,3.0,1.0,0.0
12394680,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12762451171875,0.9701421856880188,0.3167525827884674,0.2855347394943237,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275329589844,0.9990000128746032,0.4211528897285461,0.3352243602275848,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12762451171875,0.9630629420280457,0.3098146319389343,0.2172605544328689,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275939941406,0.9773736596107484,0.3244481682777405,0.3078536689281463,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278381347656,0.8893846869468689,0.2490288168191909,1.1236480474472046,287.1274719238281,284.95001220703125,294.7744140625,290.8263854980469,294.7728576660156,297.2375183105469,286.12652587890625,1.0,0.4868768155574798,1.0,1.0,0.0,1.0,-2.7247424125671387,2.724736452102661,5.973003226245055e-06,2.106386661529541,1.0,1.0,0.0,79.28186798095703,97.0,38169.3671875,-0.0,1523.7454833984375,1.0,282.7560119628906,285.0648803710937,293.8796081542969,296.3818664550781,293.1499938964844,293.1499938964844,282.45001220703125,35254.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334872722625732,1.0,0.0,0.0,3.954889297485352,3.95491623878479,1.04366688447044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.20361328125,0.0,1893.5245361328125,1895.4371337890625,0.0,2780.93212890625,0.9733132719993592,1.0,0.0,3.0,1.0,0.0
12394740,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496154785156,0.9463773369789124,0.3152499198913574,0.2844685614109039,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496154785156,0.9990000128746032,0.4235530495643616,0.3584043383598327,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496154785156,0.9385685920715332,0.3084153234958648,0.2164751887321472,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496154785156,0.9550455808639526,0.3233688473701477,0.3070912063121795,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496765136719,0.8681718707084656,0.2476923614740371,1.1188712120056152,286.9495849609375,284.95001220703125,294.8500061035156,290.8584289550781,294.8484802246094,297.2292175292969,285.94976806640625,1.0,0.4932926893234253,1.0,1.0,0.0,1.0,-2.7436954975128174,2.7436892986297607,6.055825451767305e-06,2.1207754611968994,1.0,1.0,0.0,84.25568389892578,117.0,39860.296875,-0.0,1573.918701171875,1.0,282.4559631347656,284.8556823730469,293.9189758300781,296.5240783691406,293.1499938964844,293.1499938964844,282.1499938964844,35556.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486959338188171,1.0,0.0,0.0,3.9717459678649902,3.971773147583008,1.0525825473450825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.4794921875,0.0,1917.83984375,1895.4371337890625,0.0,2923.05810546875,0.9773231148719788,1.0,0.0,3.0,1.0,0.0
12394800,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496154785156,0.9463773369789124,0.3152499198913574,0.2844685614109039,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496154785156,0.9990000128746032,0.4235530495643616,0.3584043383598327,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496154785156,0.9385685920715332,0.3084153234958648,0.2164751887321472,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496154785156,0.9550455808639526,0.3233688473701477,0.3070912063121795,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496765136719,0.8681718707084656,0.2476923614740371,1.1188712120056152,286.9495849609375,284.95001220703125,294.8500061035156,290.8584289550781,294.8484802246094,297.2292175292969,285.94976806640625,1.0,0.4932926893234253,1.0,1.0,0.0,1.0,-2.7436954975128174,2.7436892986297607,6.055825451767305e-06,2.1207754611968994,1.0,1.0,0.0,84.25568389892578,117.0,39860.296875,-0.0,1573.918701171875,1.0,282.4559631347656,284.8556823730469,293.9189758300781,296.5240783691406,293.1499938964844,293.1499938964844,282.1499938964844,35556.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486959338188171,1.0,0.0,0.0,3.9717459678649902,3.971773147583008,1.0525825473450825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.4794921875,0.0,1917.83984375,1895.4371337890625,0.0,2923.05810546875,0.9773231148719788,1.0,0.0,3.0,1.0,0.0
12394860,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79052734375,0.9077379703521729,0.3134174346923828,0.283183604478836,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906188964844,0.9990000128746032,0.4203729331493377,0.397669643163681,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79052734375,0.9009804725646972,0.3068060576915741,0.2156150639057159,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.79052734375,0.9167901873588562,0.3220619559288025,0.3062171339988708,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904663085937,0.8379437923431396,0.2460474818944931,1.1133350133895874,286.7906188964844,284.95001220703125,294.92529296875,290.8905639648437,294.9237976074219,297.19195556640625,285.7915344238281,1.0,0.5048879981040955,1.0,1.0,0.0,1.0,-2.780535221099853,2.780529022216797,6.2193203120841645e-06,2.1491494178771973,1.0,1.0,0.0,93.57296752929688,137.0,41722.40234375,-0.0,1671.6976318359375,1.0,282.1558837890625,284.6605834960937,293.953369140625,296.6685791015625,293.1499938964844,293.1499938964844,281.8500061035156,35735.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641484975814819,1.0,0.0,0.0,3.9817757606506334,3.981802940368652,1.057905478774046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.17236328125,0.0,1932.4058837890625,1895.4371337890625,0.0,3067.917724609375,0.979708731174469,1.0,0.0,3.0,1.0,0.0
12394920,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79052734375,0.9077379703521729,0.3134174346923828,0.283183604478836,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906188964844,0.9990000128746032,0.4203729331493377,0.397669643163681,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79052734375,0.9009804725646972,0.3068060576915741,0.2156150639057159,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.79052734375,0.9167901873588562,0.3220619559288025,0.3062171339988708,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904663085937,0.8379437923431396,0.2460474818944931,1.1133350133895874,286.7906188964844,284.95001220703125,294.92529296875,290.8905639648437,294.9237976074219,297.19195556640625,285.7915344238281,1.0,0.5048879981040955,1.0,1.0,0.0,1.0,-2.780535221099853,2.780529022216797,6.2193203120841645e-06,2.1491494178771973,1.0,1.0,0.0,93.57296752929688,137.0,41722.40234375,-0.0,1671.6976318359375,1.0,282.1558837890625,284.6605834960937,293.953369140625,296.6685791015625,293.1499938964844,293.1499938964844,281.8500061035156,35735.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641484975814819,1.0,0.0,0.0,3.9817757606506334,3.981802940368652,1.057905478774046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.17236328125,0.0,1932.4058837890625,1895.4371337890625,0.0,3067.917724609375,0.979708731174469,1.0,0.0,3.0,1.0,0.0
12394980,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6039123535156,0.8485652804374695,0.3111136257648468,0.2820132672786712,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60369873046875,0.9389097690582277,0.4162353873252868,0.3959986269474029,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6039428710937,0.8430470824241638,0.3048141300678253,0.2149032205343246,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6038818359375,0.8564066290855408,0.3203577697277069,0.3055265247821808,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041564941406,0.784834086894989,0.2439146488904953,1.108190894126892,286.60369873046875,284.95001220703125,295.0004577636719,290.9233703613281,294.9989624023437,297.14990234375,285.6024475097656,1.0,0.5164281725883484,1.0,1.0,0.0,1.0,-2.769362449645996,2.7693562507629395,6.170781034597894e-06,2.1411356925964355,1.0,1.0,0.0,113.4504623413086,140.0,43135.109375,-0.0,1748.9293212890625,1.0,281.8558654785156,284.4435729980469,293.982177734375,296.79571533203125,293.1499938964844,293.1499938964844,281.54998779296875,35843.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789772987365723,1.0,0.0,0.0,3.987737655639648,3.987765073776245,1.0610758636175888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.97705078125,0.0,1941.099365234375,1895.4371337890625,0.0,3206.99560546875,0.9811267852783204,1.0,0.0,3.0,1.0,0.0
12395040,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6039123535156,0.8485652804374695,0.3111136257648468,0.2820132672786712,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60369873046875,0.9389097690582277,0.4162353873252868,0.3959986269474029,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6039428710937,0.8430470824241638,0.3048141300678253,0.2149032205343246,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6038818359375,0.8564066290855408,0.3203577697277069,0.3055265247821808,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041564941406,0.784834086894989,0.2439146488904953,1.108190894126892,286.60369873046875,284.95001220703125,295.0004577636719,290.9233703613281,294.9989624023437,297.14990234375,285.6024475097656,1.0,0.5164281725883484,1.0,1.0,0.0,1.0,-2.769362449645996,2.7693562507629395,6.170781034597894e-06,2.1411356925964355,1.0,1.0,0.0,113.4504623413086,140.0,43135.109375,-0.0,1748.9293212890625,1.0,281.8558654785156,284.4435729980469,293.982177734375,296.79571533203125,293.1499938964844,293.1499938964844,281.54998779296875,35843.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789772987365723,1.0,0.0,0.0,3.987737655639648,3.987765073776245,1.0610758636175888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.97705078125,0.0,1941.099365234375,1895.4371337890625,0.0,3206.99560546875,0.9811267852783204,1.0,0.0,3.0,1.0,0.0
12395100,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566650390625,0.8324450254440308,0.3098209500312805,0.2812160849571228,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4550170898437,0.917216420173645,0.4151527881622314,0.3950711786746979,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4568176269531,0.8272964358329773,0.3037089705467224,0.2144006937742233,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564819335937,0.8401476144790649,0.3193927407264709,0.3049772977828979,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.7687063217163086,0.2427383363246917,1.1045901775360107,286.455078125,284.95001220703125,295.0379943847656,290.9400329589844,295.0364990234375,297.1360168457031,285.4454040527344,1.0,0.5199589729309082,1.0,1.0,0.0,1.0,-2.7617011070251465,2.76169490814209,6.136704087111866e-06,2.135220766067505,1.0,1.0,0.0,120.85810089111328,140.0,44331.70703125,-0.0,1772.2596435546875,1.0,281.59295654296875,284.2652893066406,294.0181579589844,296.954345703125,293.1499938964844,293.1499938964844,281.54998779296875,35879.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877902626991272,1.0,0.0,0.0,3.9897382259368896,3.9897656440734863,1.0621407682265271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.02734375,0.0,1944.0220947265625,1895.4371337890625,0.0,3289.536376953125,0.9816025495529176,1.0,0.0,3.0,1.0,0.0
12395160,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051818847656,0.8204856514930725,0.3084255158901214,0.2802073061466217,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049377441406,0.9023366570472716,0.4143330752849579,0.3943918943405151,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052124023437,0.8154899477958679,0.3025220930576324,0.213761955499649,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051513671875,0.8283452391624451,0.3183430731296539,0.3042471408843994,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40545654296875,0.7568764090538025,0.2414927333593368,1.1002411842346191,286.40496826171875,284.95001220703125,295.07550048828125,290.9568176269531,295.073974609375,297.1239929199219,285.403564453125,1.0,0.5226025581359863,1.0,1.0,0.0,1.0,-2.7528018951416016,2.752795696258545,6.097202913224464e-06,2.12833309173584,1.0,1.0,0.0,126.82793426513672,128.0,44452.4375,-0.0,1786.8211669921875,1.0,281.55572509765625,284.2200622558594,294.00445556640625,296.9004211425781,293.1499938964844,293.1499938964844,281.25,35906.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912482857704163,1.0,0.0,0.0,3.99127984046936,3.991307258605957,1.062961700881715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.5810546875,0.0,1946.2764892578125,1895.4371337890625,0.0,3321.879638671875,0.9819692373275756,1.0,0.0,3.0,1.0,0.0
