time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395220,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269287109375,0.8135132789611816,0.306514710187912,0.2786972820758819,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259521484375,0.8951311707496643,0.4134783148765564,0.3936815559864044,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269897460937,0.8085900545120239,0.3009024262428283,0.2127766013145446,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.226806640625,0.8218300342559814,0.3168953955173492,0.3030758798122406,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279968261719,0.7501373291015625,0.2398044914007187,1.0935202836990356,286.2260131835937,284.95001220703125,295.12518310546875,290.9793701171875,295.1236572265625,297.1105651855469,285.22052001953125,1.0,0.5223432183265686,1.0,1.0,0.0,1.0,-2.739468812942505,2.739462852478028,6.038328592694597e-06,2.1180458068847656,1.0,1.0,0.0,129.710693359375,128.0,45669.265625,-0.0,1780.12646484375,1.0,281.2723083496094,284.0151062011719,294.040771484375,297.040283203125,293.1499938964844,293.1499938964844,281.25,35934.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900515079498291,1.0,0.0,0.0,3.992793560028076,3.992820978164673,1.063768195308512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.451171875,0.0,1948.49169921875,1895.4371337890625,0.0,3408.385009765625,0.982329249382019,1.0,0.0,3.0,1.0,0.0
12395280,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020874023437,0.8119792938232422,0.3055465817451477,0.2778118848800659,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.8940117955207825,0.4131132960319519,0.3932934999465942,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021179199219,0.8071336150169373,0.3000806272029876,0.2121967375278473,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020568847656,0.8205518126487732,0.3161542415618896,0.3023730218410492,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.202392578125,0.7486557364463806,0.2389454692602157,1.0896707773208618,286.20184326171875,284.95001220703125,295.150390625,290.99090576171875,295.1488647460937,297.1044616699219,285.2001953125,1.0,0.5213495492935181,1.0,1.0,0.0,1.0,-2.7317709922790527,2.731765031814575,6.004417627991643e-06,2.112083196640014,1.0,1.0,0.0,129.8561248779297,116.0,45699.61328125,-0.0,1769.2049560546875,1.0,281.2557373046875,283.9935302734375,294.0296936035156,297.0025634765625,293.1499938964844,293.1499938964844,280.95001220703125,35944.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016500115394592,1.0,0.0,0.0,3.993383407592773,3.99341082572937,1.0640824257279746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.544921875,0.0,1949.3553466796875,1895.4371337890625,0.0,3418.960205078125,0.9824694991111756,1.0,0.0,3.0,1.0,0.0
12395340,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8131967782974243,0.3025894165039062,0.2751071453094482,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8975878953933716,0.4120537936687469,0.3921958208084106,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8087431192398071,0.297585517168045,0.2104092538356781,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8223763704299927,0.3138848841190338,0.3001718521118164,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.749483048915863,0.2363742142915725,1.0777963399887085,285.9947814941406,284.95001220703125,295.2244873046875,291.0252685546875,295.22296142578125,297.0880126953125,284.992919921875,1.0,0.5160318613052368,1.0,1.0,0.0,1.0,-2.7081398963928223,2.708134174346924,5.900936685065972e-06,2.09378981590271,1.0,1.0,0.0,126.71765899658205,116.0,46890.03515625,-0.0,1719.4505615234375,1.0,280.9559936523437,283.764404296875,294.0586853027344,297.10565185546875,293.1499938964844,293.1499938964844,280.95001220703125,35966.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108471870422364,1.0,0.0,0.0,3.994624137878418,3.994651556015015,1.0647437420630013e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.0517578125,0.0,1951.1728515625,1895.4371337890625,0.0,3504.464111328125,0.9827646017074584,1.0,0.0,3.0,1.0,0.0
12395400,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8132380843162537,0.3025647699832916,0.2750816345214844,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8976567983627319,0.4120464324951172,0.3921853303909302,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8087887763977051,0.2975645959377289,0.210392341017723,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8224226236343384,0.3138657212257385,0.3001508414745331,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7495182156562805,0.2363521456718444,1.0776848793029783,285.99444580078125,284.95001220703125,295.22515869140625,291.0256042480469,295.2236022949219,297.087890625,284.9926452636719,1.0,0.5159706473350525,1.0,1.0,0.0,1.0,-2.7079169750213623,2.707911252975464,5.8999639804824255e-06,2.0936167240142822,1.0,1.0,0.0,126.6705322265625,104.0,46889.765625,-0.0,1718.9041748046875,1.0,280.9557800292969,283.7640991210937,294.0583801269531,297.10479736328125,293.1499938964844,293.1499938964844,280.6499938964844,35967.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910845160484314,1.0,0.0,0.0,3.994632482528688,3.994659900665283,1.06474828953651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.38232421875,0.0,1951.185302734375,1895.4371337890625,0.0,3504.445556640625,0.9827666282653807,1.0,0.0,3.0,1.0,0.0
12395460,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78387451171875,0.820396900177002,0.299496591091156,0.272144466638565,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835388183594,0.9087870717048644,0.410951554775238,0.3909463286399841,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839050292969,0.8164403438568115,0.294988602399826,0.2084449529647827,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838439941406,0.8301863074302673,0.3114967346191406,0.2977147102355957,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.7559453248977661,0.2337316423654556,1.0649220943450928,285.7835693359375,284.95001220703125,295.2997741699219,291.0608215332031,295.2982177734375,297.07305908203125,284.7816467285156,1.0,0.5080763697624207,1.0,1.0,0.0,1.0,-2.6822948455810547,2.682288885116577,5.788775069959229e-06,2.073775053024292,1.0,1.0,0.0,119.98754119873048,92.0,48033.109375,-0.0,1650.844970703125,1.0,280.6558837890625,283.5321655273437,294.08941650390625,297.2069091796875,293.1499938964844,293.1499938964844,280.3500061035156,35980.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919202446937561,1.0,0.0,0.0,3.995374202728272,3.995401620864868,1.065143692358106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.64111328125,0.0,1952.2723388671875,1895.4371337890625,0.0,3581.796142578125,0.9829429984092712,1.0,0.0,3.0,1.0,0.0
12395520,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78387451171875,0.820396900177002,0.299496591091156,0.272144466638565,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835388183594,0.9087870717048644,0.410951554775238,0.3909463286399841,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839050292969,0.8164403438568115,0.294988602399826,0.2084449529647827,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838439941406,0.8301863074302673,0.3114967346191406,0.2977147102355957,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.7559453248977661,0.2337316423654556,1.0649220943450928,285.7835693359375,284.95001220703125,295.2997741699219,291.0608215332031,295.2982177734375,297.07305908203125,284.7816467285156,1.0,0.5080763697624207,1.0,1.0,0.0,1.0,-2.6822948455810547,2.682288885116577,5.788775069959229e-06,2.073775053024292,1.0,1.0,0.0,119.98754119873048,92.0,48033.109375,-0.0,1650.844970703125,1.0,280.6558837890625,283.5321655273437,294.08941650390625,297.2069091796875,293.1499938964844,293.1499938964844,280.3500061035156,35980.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919202446937561,1.0,0.0,0.0,3.995374202728272,3.995401620864868,1.065143692358106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.64111328125,0.0,1952.2723388671875,1895.4371337890625,0.0,3581.796142578125,0.9829429984092712,1.0,0.0,3.0,1.0,0.0
12395580,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083374023437,0.8269014358520508,0.2976305186748504,0.2703629434108734,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6069030761719,0.9191185235977172,0.410258948802948,0.3901738226413727,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6084289550781,0.823189914226532,0.2934307157993316,0.2072620242834091,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6081237792969,0.8371766805648804,0.3100535273551941,0.2962208688259125,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098937988281,0.7620807886123657,0.2321648299694061,1.0571966171264648,285.6070251464844,284.95001220703125,295.3440246582031,291.0819702148437,295.34246826171875,297.06494140625,284.5992431640625,1.0,0.50261390209198,1.0,1.0,0.0,1.0,-2.6667261123657227,2.666720390319824,5.721733941754792e-06,2.061720132827759,1.0,1.0,0.0,114.96491241455078,92.0,49129.3984375,0.0,1605.70166015625,1.0,280.37939453125,283.3303527832031,294.1304626464844,297.354736328125,293.1499938964844,293.1499938964844,280.3500061035156,35985.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261282682418824,1.0,0.0,0.0,3.995662927627564,3.99569034576416,1.065297624336381e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.9580078125,0.0,1952.6954345703125,1895.4371337890625,0.0,3645.602783203125,0.9830116629600524,1.0,0.0,3.0,1.0,0.0
12395640,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5694885253906,0.8320218324661255,0.2963384389877319,0.2690544426441192,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5691223144531,0.927415132522583,0.4097660183906555,0.3895556926727295,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5694885253906,0.828464150428772,0.2923532724380493,0.2063993066549301,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5694274902344,0.842738687992096,0.3090485632419586,0.2951275110244751,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5698547363281,0.76703280210495,0.2310861051082611,1.0516782999038696,285.56915283203125,284.95001220703125,295.374267578125,291.0965270996094,295.3727111816406,297.0594787597656,284.567138671875,1.0,0.4986138045787811,1.0,1.0,0.0,1.0,-2.6554291248321533,2.655423641204834,5.673321084032068e-06,2.0529680252075195,1.0,1.0,0.0,111.29492950439452,80.0,49134.890625,0.0,1573.13720703125,1.0,280.3556823730469,283.2975769042969,294.1221008300781,297.3085632324219,293.1499938964844,293.1499938964844,280.04998779296875,35988.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269102215766908,1.0,0.0,0.0,3.995814561843872,3.9958419799804688,1.065378455678001e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.95263671875,0.0,1952.9178466796875,1895.4371337890625,0.0,3652.787841796875,0.9830477237701416,1.0,0.0,3.0,1.0,0.0
12395700,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4124755859375,0.8396934866905212,0.2947429716587066,0.2675014734268188,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.410400390625,0.939458668231964,0.4091480672359466,0.3888428807258606,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41259765625,0.8362762331962585,0.2910279333591461,0.2053707689046859,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.41217041015625,0.8510453104972839,0.3078060150146484,0.2938142120838165,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4147033691406,0.7744976282119751,0.2297655791044235,1.045027494430542,285.41064453125,284.95001220703125,295.4114685058594,291.11456298828125,295.4098815917969,297.05328369140625,284.3995056152344,1.0,0.4934841990470886,1.0,1.0,0.0,1.0,-2.6419005393981934,2.641895055770874,5.6156145546992775e-06,2.0424861907958984,1.0,1.0,0.0,106.44019317626952,80.0,50179.2578125,0.0,1532.409912109375,1.0,280.0927734375,283.11151123046875,294.1619873046875,297.46539306640625,293.1499938964844,293.1499938964844,280.04998779296875,35991.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327846765518188,1.0,0.0,0.0,3.995962142944336,3.9959895610809326,1.065457240656542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.28955078125,0.0,1953.1343994140625,1895.4371337890625,0.0,3706.63916015625,0.9830828309059144,1.0,0.0,3.0,1.0,0.0
12395760,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3522644042969,0.8484066128730774,0.2930857539176941,0.2658374011516571,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.35186767578125,0.9524240493774414,0.4084654748439789,0.3880161345005035,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.352294921875,0.8451329469680786,0.2896551489830017,0.2042771577835083,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3522033691406,0.8605276942253113,0.3065123558044433,0.2924136817455292,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3526611328125,0.7829983830451965,0.2284133583307266,1.038103103637695,285.3519287109375,284.95001220703125,295.4486083984375,291.1327209472656,295.4470520019531,297.0468444824219,284.3497619628906,1.0,0.4881229400634765,1.0,1.0,0.0,1.0,-2.6275904178619385,2.62758469581604,5.554905783355935e-06,2.0314042568206787,1.0,1.0,0.0,101.4561538696289,68.0,50195.45703125,0.0,1490.4326171875,1.0,280.0556945800781,283.0609130859375,294.1555480957031,297.40887451171875,293.1499938964844,293.1499938964844,279.75,35993.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340335130691528,1.0,0.0,0.0,3.996075868606568,3.996103525161743,1.0655178357410475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.00146484375,0.0,1953.3011474609373,1895.4371337890625,0.0,3718.05615234375,0.9831098914146424,1.0,0.0,3.0,1.0,0.0
12395820,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13214111328125,0.8713333010673523,0.2897758483886719,0.2625289857387543,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1317138671875,0.9809830784797668,0.4070426821708679,0.3863371014595032,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1321716308594,0.8683196902275085,0.2868940532207489,0.2020920813083648,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.132080078125,0.8851743936538696,0.3038927614688873,0.2895942032337188,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1325988769531,0.8048115968704224,0.2257108986377716,1.0242754220962524,285.1317749023437,284.95001220703125,295.5228271484375,291.1693420410156,295.521240234375,297.0331726074219,284.1294860839844,1.0,0.4769122302532196,1.0,1.0,0.0,1.0,-2.598968505859375,2.598963022232056,5.434453669295181e-06,2.009229898452759,1.0,1.0,0.0,90.96173095703124,56.0,51216.09765625,0.0,1405.43359375,1.0,279.7557678222656,282.82208251953125,294.1896057128906,297.5077209472656,293.1499938964844,293.1499938964844,279.45001220703125,35995.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406238198280334,1.0,0.0,0.0,3.9962310791015625,3.996258497238159,1.065600599758909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.6103515625,0.0,1953.5286865234373,1895.4371337890625,0.0,3778.115478515625,0.9831467866897584,1.0,0.0,3.0,1.0,0.0
12395880,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13214111328125,0.8713333010673523,0.2897758483886719,0.2625289857387543,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1317138671875,0.9809830784797668,0.4070426821708679,0.3863371014595032,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1321716308594,0.8683196902275085,0.2868940532207489,0.2020920813083648,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.132080078125,0.8851743936538696,0.3038927614688873,0.2895942032337188,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1325988769531,0.8048115968704224,0.2257108986377716,1.0242754220962524,285.1317749023437,284.95001220703125,295.5228271484375,291.1693420410156,295.521240234375,297.0331726074219,284.1294860839844,1.0,0.4769122302532196,1.0,1.0,0.0,1.0,-2.598968505859375,2.598963022232056,5.434453669295181e-06,2.009229898452759,1.0,1.0,0.0,90.96173095703124,56.0,51216.09765625,0.0,1405.43359375,1.0,279.7557678222656,282.82208251953125,294.1896057128906,297.5077209472656,293.1499938964844,293.1499938964844,279.45001220703125,35995.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406238198280334,1.0,0.0,0.0,3.9962310791015625,3.996258497238159,1.065600599758909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.6103515625,0.0,1953.5286865234373,1895.4371337890625,0.0,3778.115478515625,0.9831467866897584,1.0,0.0,3.0,1.0,0.0
12395940,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9001159667969,0.8873725533485413,0.2863849699497223,0.2593293190002441,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89959716796875,0.9974201917648317,0.4060352146625519,0.3848142325878143,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.900146484375,0.8847531080245972,0.2840212881565094,0.1999650746583938,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8999938964844,0.9024667739868164,0.3011454343795776,0.2868368327617645,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.90093994140625,0.8188139796257019,0.2229311466217041,1.0109628438949585,284.8995056152344,284.95001220703125,295.596923828125,291.20635986328125,295.5953063964844,297.0212097167969,283.89605712890625,1.0,0.4640861451625824,1.0,1.0,0.0,1.0,-2.5439839363098145,2.543978691101074,5.222105755819939e-06,1.974359393119812,0.998860776424408,0.998860776424408,0.0,83.71577453613281,44.0,52001.53515625,0.0,1317.1280517578125,1.0,279.455810546875,282.572021484375,294.2239074707031,297.6014709472656,293.1499938964844,293.1499938964844,279.1499938964844,36027.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466873407363892,1.0,0.0,0.0,3.99566388130188,3.995691299438477,1.0652981927705696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.56689453125,0.0,1953.0382080078125,1895.4371337890625,0.0,3833.070556640625,0.9830276370048524,1.0,0.0,3.0,1.0,0.0
12396000,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9001159667969,0.8873725533485413,0.2863849699497223,0.2593293190002441,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89959716796875,0.9974201917648317,0.4060352146625519,0.3848142325878143,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.900146484375,0.8847531080245972,0.2840212881565094,0.1999650746583938,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8999938964844,0.9024667739868164,0.3011454343795776,0.2868368327617645,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.90093994140625,0.8188139796257019,0.2229311466217041,1.0109628438949585,284.8995056152344,284.95001220703125,295.596923828125,291.20635986328125,295.5953063964844,297.0212097167969,283.89605712890625,1.0,0.4640861451625824,1.0,1.0,0.0,1.0,-2.5439839363098145,2.543978691101074,5.222105755819939e-06,1.974359393119812,0.998860776424408,0.998860776424408,0.0,83.71577453613281,44.0,52001.53515625,0.0,1317.1280517578125,1.0,279.455810546875,282.572021484375,294.2239074707031,297.6014709472656,293.1499938964844,293.1499938964844,279.1499938964844,36027.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466873407363892,1.0,0.0,0.0,3.99566388130188,3.995691299438477,1.0652981927705696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.56689453125,0.0,1953.0382080078125,1895.4371337890625,0.0,3833.070556640625,0.9830276370048524,1.0,0.0,3.0,1.0,0.0
12396060,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6434326171875,0.9203499555587769,0.2828180491924286,0.2558569312095642,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.642822265625,0.9990000128746032,0.4085636436939239,0.3465354144573211,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6434326171875,0.9178860187530518,0.2809573113918304,0.197621688246727,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6432800292969,0.939070165157318,0.2981997430324554,0.2837786376476288,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.64422607421875,0.8451895117759705,0.2200411409139633,0.9965566992759703,284.6427917480469,284.95001220703125,295.6708679199219,291.24371337890625,295.6692199707031,297.0252380371094,283.6382141113281,1.0,0.4502415060997009,1.0,1.0,0.0,1.0,-2.4974966049194336,2.4974915981292725,5.018800948164426e-06,1.930963516235352,0.9927395582199096,0.9927395582199096,0.0,73.4800033569336,47.0,52516.140625,0.0,1202.166259765625,1.0,279.15582275390625,282.30712890625,294.2528686523437,297.66754150390625,293.1499938964844,293.1499938964844,278.8500061035156,36188.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510787725448608,1.0,0.0,0.0,3.989416122436523,3.98944354057312,1.0619692147884052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.123046875,0.0,1946.12939453125,1895.4371337890625,0.0,3872.67529296875,0.9817004203796388,1.0,0.0,3.0,1.0,0.0
12396120,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6434326171875,0.9203499555587769,0.2828180491924286,0.2558569312095642,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.642822265625,0.9990000128746032,0.4085636436939239,0.3465354144573211,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6434326171875,0.9178860187530518,0.2809573113918304,0.197621688246727,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6432800292969,0.939070165157318,0.2981997430324554,0.2837786376476288,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.64422607421875,0.8451895117759705,0.2200411409139633,0.9965566992759703,284.6427917480469,284.95001220703125,295.6708679199219,291.24371337890625,295.6692199707031,297.0252380371094,283.6382141113281,1.0,0.4502415060997009,1.0,1.0,0.0,1.0,-2.4974966049194336,2.4974915981292725,5.018800948164426e-06,1.930963516235352,0.9927395582199096,0.9927395582199096,0.0,73.4800033569336,47.0,52516.140625,0.0,1202.166259765625,1.0,279.15582275390625,282.30712890625,294.2528686523437,297.66754150390625,293.1499938964844,293.1499938964844,278.8500061035156,36188.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510787725448608,1.0,0.0,0.0,3.989416122436523,3.98944354057312,1.0619692147884052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.123046875,0.0,1946.12939453125,1895.4371337890625,0.0,3872.67529296875,0.9817004203796388,1.0,0.0,3.0,1.0,0.0
12396180,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3915405273437,0.9361968636512756,0.2792460024356842,0.2525171041488647,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3911437988281,0.9990000128746032,0.4136130809783935,0.3273142576217651,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3915405273437,0.934194266796112,0.2777710556983948,0.1953180432319641,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.39141845703125,0.9554256796836852,0.2951178550720215,0.2807633280754089,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.39215087890625,0.8570687770843506,0.2171293944120407,0.9828565716743468,284.3910522460937,284.95001220703125,295.7446594238281,291.2814025878906,295.74298095703125,297.0408630371094,283.38775634765625,1.0,0.4399454891681671,1.0,1.0,0.0,1.0,-2.4475200176239014,2.44751524925232,4.819356490770588e-06,1.8919347524642944,0.9832491874694824,0.9832491874694824,0.0,68.36429595947266,65.0,53036.984375,0.0,1122.154541015625,1.0,278.8558654785156,282.0481262207031,294.282958984375,297.7272644042969,293.1499938964844,293.1499938964844,278.54998779296875,36397.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537681937217712,1.0,0.0,0.0,3.975522518157959,3.975549936294556,1.0545852546783865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.30078125,0.0,1929.62255859375,1895.4371337890625,0.0,3896.844970703125,0.9786791801452636,1.0,0.0,3.0,1.0,0.0
12396240,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3915405273437,0.9361968636512756,0.2792460024356842,0.2525171041488647,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3911437988281,0.9990000128746032,0.4136130809783935,0.3273142576217651,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3915405273437,0.934194266796112,0.2777710556983948,0.1953180432319641,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.39141845703125,0.9554256796836852,0.2951178550720215,0.2807633280754089,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.39215087890625,0.8570687770843506,0.2171293944120407,0.9828565716743468,284.3910522460937,284.95001220703125,295.7446594238281,291.2814025878906,295.74298095703125,297.0408630371094,283.38775634765625,1.0,0.4399454891681671,1.0,1.0,0.0,1.0,-2.4475200176239014,2.44751524925232,4.819356490770588e-06,1.8919347524642944,0.9832491874694824,0.9832491874694824,0.0,68.36429595947266,65.0,53036.984375,0.0,1122.154541015625,1.0,278.8558654785156,282.0481262207031,294.282958984375,297.7272644042969,293.1499938964844,293.1499938964844,278.54998779296875,36397.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537681937217712,1.0,0.0,0.0,3.975522518157959,3.975549936294556,1.0545852546783865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.30078125,0.0,1929.62255859375,1895.4371337890625,0.0,3896.844970703125,0.9786791801452636,1.0,0.0,3.0,1.0,0.0
12396300,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.22918701171875,0.9344040751457214,0.2775373458862304,0.2509926855564117,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.22760009765625,0.9990000128746032,0.4157803356647491,0.3269545435905456,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.229248046875,0.9325782060623168,0.2762123346328735,0.1942347586154937,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2287292480469,0.954054057598114,0.2935962975025177,0.2793376743793487,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.231689453125,0.8555675745010376,0.2157211005687713,0.976524293422699,284.2272644042969,284.95001220703125,295.7815246582031,291.3003234863281,295.7798156738281,297.0472717285156,283.2151794433594,1.0,0.4382447302341461,1.0,1.0,0.0,1.0,-2.434611558914185,2.4346067905426025,4.768101916852174e-06,1.881633996963501,0.9768484234809875,0.9768484234809875,0.0,67.8709945678711,65.0,53917.125,0.0,1105.4169921875,1.0,278.5933532714844,281.8599548339844,294.3232421875,297.8723449707031,293.1499938964844,293.1499938964844,278.54998779296875,36521.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571605920791626,1.0,0.0,0.0,3.9655191898345934,3.965546369552612,1.0492848332432914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.77197265625,0.0,1917.5850830078125,1895.4371337890625,0.0,3927.2353515625,0.9764667749404908,1.0,0.0,3.0,1.0,0.0
12396360,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1765441894531,0.9258615374565125,0.275802344083786,0.2494500279426574,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1763916015625,0.9990000128746032,0.4168083071708679,0.3327063322067261,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1765441894531,0.9242790937423706,0.2746880650520324,0.1931663900613784,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.176513671875,0.9461610317230223,0.292067676782608,0.2779106497764587,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1767578125,0.8489924073219299,0.2143130004405975,0.9703081250190736,284.1763916015625,284.95001220703125,295.8183288574219,291.3193359375,295.816650390625,297.0478820800781,283.1757507324219,1.0,0.4383606314659118,1.0,1.0,0.0,1.0,-2.4291908740997314,2.4291861057281494,4.746607373817824e-06,1.8772785663604736,0.9711204767227172,0.9711204767227172,0.0,68.70391845703125,83.0,53965.23828125,0.0,1102.7425537109375,1.0,278.555908203125,281.81988525390625,294.3218994140625,297.8131103515625,293.1499938964844,293.1499938964844,278.25,36630.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956556797027588,1.0,0.0,0.0,3.953012466430664,3.9530396461486816,1.042676558427047e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.421875,0.0,1902.24658203125,1895.4371337890625,0.0,3921.834228515625,0.973734974861145,1.0,0.0,3.0,1.0,0.0
12396420,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0021057128906,0.8981212973594666,0.2723695635795593,0.2465490251779556,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.002197265625,0.9990000128746032,0.4148604273796081,0.3571066856384277,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0021057128906,0.8973393440246582,0.271833062171936,0.1912749260663986,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0021057128906,0.9173383712768556,0.2891408503055572,0.2752979397773742,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.00201416015625,0.8271916508674622,0.2115643918514251,0.9587915539741516,284.002197265625,284.95001220703125,295.8918762207031,291.3575134277344,295.89019775390625,297.0315246582031,283.0032653808594,1.0,0.4432018399238586,1.0,1.0,0.0,1.0,-2.4357552528381348,2.4357504844665527,4.77182902614004e-06,1.8821219205856323,0.9569594264030457,0.9569594264030457,0.0,73.40433502197266,86.0,55253.97265625,0.0,1129.6922607421875,1.0,278.2562255859375,281.6233215332031,294.3686828613281,297.9335327148437,293.1499938964844,293.1499938964844,278.1499938964844,36873.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611588716506958,1.0,0.0,0.0,3.921525239944458,3.921551942825317,1.026132167680771e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.677734375,0.0,1863.7750244140625,1895.4371337890625,0.0,3962.909423828125,0.9667813181877136,1.0,0.0,3.0,1.0,0.0
12396480,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0021057128906,0.8981212973594666,0.2723695635795593,0.2465490251779556,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.002197265625,0.9990000128746032,0.4148604273796081,0.3571066856384277,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0021057128906,0.8973393440246582,0.271833062171936,0.1912749260663986,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0021057128906,0.9173383712768556,0.2891408503055572,0.2752979397773742,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.00201416015625,0.8271916508674622,0.2115643918514251,0.9587915539741516,284.002197265625,284.95001220703125,295.8918762207031,291.3575134277344,295.89019775390625,297.0315246582031,283.0032653808594,1.0,0.4432018399238586,1.0,1.0,0.0,1.0,-2.4357552528381348,2.4357504844665527,4.77182902614004e-06,1.8821219205856323,0.9569594264030457,0.9569594264030457,0.0,73.40433502197266,86.0,55253.97265625,0.0,1129.6922607421875,1.0,278.2562255859375,281.6233215332031,294.3686828613281,297.9335327148437,293.1499938964844,293.1499938964844,278.1499938964844,36873.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611588716506958,1.0,0.0,0.0,3.921525239944458,3.921551942825317,1.026132167680771e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.677734375,0.0,1863.7750244140625,1895.4371337890625,0.0,3962.909423828125,0.9667813181877136,1.0,0.0,3.0,1.0,0.0
12396540,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9749755859375,0.876781702041626,0.2693421542644501,0.2438790500164032,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9753112792969,0.9990000128746032,0.4091761410236358,0.3789670765399933,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9749755859375,0.8767105340957642,0.2694410979747772,0.1896383166313171,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9750366210937,0.8953073620796204,0.2866905629634857,0.2730165123939514,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.97467041015625,0.8088585734367371,0.2090896964073181,0.948092520236969,283.9752197265625,284.95001220703125,295.9652709960937,291.3958435058594,295.9635925292969,297.0030822753906,282.9770812988281,1.0,0.4471142590045929,1.0,1.0,0.0,1.0,-2.4412596225738525,2.4412548542022705,4.793567768501816e-06,1.886466383934021,0.9436630606651306,0.9436630606651306,0.0,77.88650512695312,89.0,55800.515625,0.0,1154.6380615234375,1.0,278.1522216796875,281.58428955078125,294.3953552246094,297.9744567871094,293.1499938964844,293.1499938964844,278.1499938964844,37027.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614328145980836,1.0,0.0,0.0,3.883859157562256,3.883885622024536,1.00651482171088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.869140625,0.0,1817.42626953125,1895.4371337890625,0.0,3965.347900390625,0.9584025144577026,1.0,0.0,3.0,1.0,0.0
12396600,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9749755859375,0.876781702041626,0.2693421542644501,0.2438790500164032,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9753112792969,0.9990000128746032,0.4091761410236358,0.3789670765399933,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9749755859375,0.8767105340957642,0.2694410979747772,0.1896383166313171,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9750366210937,0.8953073620796204,0.2866905629634857,0.2730165123939514,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.97467041015625,0.8088585734367371,0.2090896964073181,0.948092520236969,283.9752197265625,284.95001220703125,295.9652709960937,291.3958435058594,295.9635925292969,297.0030822753906,282.9770812988281,1.0,0.4471142590045929,1.0,1.0,0.0,1.0,-2.4412596225738525,2.4412548542022705,4.793567768501816e-06,1.886466383934021,0.9436630606651306,0.9436630606651306,0.0,77.88650512695312,89.0,55800.515625,0.0,1154.6380615234375,1.0,278.1522216796875,281.58428955078125,294.3953552246094,297.9744567871094,293.1499938964844,293.1499938964844,278.1499938964844,37027.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614328145980836,1.0,0.0,0.0,3.883859157562256,3.883885622024536,1.00651482171088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.869140625,0.0,1817.42626953125,1895.4371337890625,0.0,3965.347900390625,0.9584025144577026,1.0,0.0,3.0,1.0,0.0
12396660,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.008056640625,0.8535232543945312,0.2668327093124389,0.241749495267868,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0082092285156,0.9848674535751344,0.4037414193153381,0.3838888108730316,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.008056640625,0.8541004657745361,0.26755490899086,0.1884189397096634,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0080871582031,0.8717557191848755,0.2848151922225952,0.2713604569435119,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0079040527344,0.7867189645767212,0.2070328891277313,0.939543843269348,284.0081787109375,284.95001220703125,296.0385437011719,291.434326171875,296.036865234375,296.9833679199219,283.0090637207031,1.0,0.4499113857746124,1.0,1.0,0.0,1.0,-2.4312124252319336,2.431207656860352,4.754425845021615e-06,1.8788013458251955,0.9313638210296632,0.9313638210296632,0.0,83.5215072631836,92.0,55720.7421875,0.0,1166.2628173828125,1.0,278.1500549316406,281.6141662597656,294.42486572265625,297.99249267578125,293.1499938964844,293.1499938964844,278.1499938964844,37112.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592928290367126,1.0,0.0,0.0,3.842846393585205,3.842872381210327,9.85369979389361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.90234375,0.0,1767.2528076171875,1895.4371337890625,0.0,3946.279296875,0.9492381811141968,1.0,0.0,3.0,1.0,0.0
12396720,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.008056640625,0.8535232543945312,0.2668327093124389,0.241749495267868,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0082092285156,0.9848674535751344,0.4037414193153381,0.3838888108730316,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.008056640625,0.8541004657745361,0.26755490899086,0.1884189397096634,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0080871582031,0.8717557191848755,0.2848151922225952,0.2713604569435119,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0079040527344,0.7867189645767212,0.2070328891277313,0.939543843269348,284.0081787109375,284.95001220703125,296.0385437011719,291.434326171875,296.036865234375,296.9833679199219,283.0090637207031,1.0,0.4499113857746124,1.0,1.0,0.0,1.0,-2.4312124252319336,2.431207656860352,4.754425845021615e-06,1.8788013458251955,0.9313638210296632,0.9313638210296632,0.0,83.5215072631836,92.0,55720.7421875,0.0,1166.2628173828125,1.0,278.1500549316406,281.6141662597656,294.42486572265625,297.99249267578125,293.1499938964844,293.1499938964844,278.1499938964844,37112.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592928290367126,1.0,0.0,0.0,3.842846393585205,3.842872381210327,9.85369979389361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.90234375,0.0,1767.2528076171875,1895.4371337890625,0.0,3946.279296875,0.9492381811141968,1.0,0.0,3.0,1.0,0.0
12396780,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0313415527344,0.8353896141052246,0.2646420001983642,0.2399296164512634,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0316162109375,0.9646750688552856,0.4015037715435028,0.3813464641571045,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0313415527344,0.8365285396575928,0.2659622430801391,0.1874265819787979,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0313720703125,0.8532722592353821,0.2832657694816589,0.2700552642345428,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0310974121094,0.7688835859298706,0.2052893638610839,0.9324517250061036,284.03155517578125,284.95001220703125,296.1116638183594,291.4729309082031,296.1099853515625,296.9818115234375,283.0329284667969,1.0,0.4514791071414947,1.0,1.0,0.0,1.0,-2.414383888244629,2.414379119873047,4.688712579081766e-06,1.8656827211380005,0.9192649722099304,0.9192649722099304,0.0,88.62525177001953,95.0,55498.32421875,0.0,1168.0623779296875,1.0,278.1499938964844,281.6397705078125,294.4599914550781,298.0126342773437,293.1499938964844,293.1499938964844,278.1499938964844,37184.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566649198532104,1.0,0.0,0.0,3.799026727676392,3.799052476882935,9.63025968303555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.0458984375,0.0,1714.6016845703125,1895.4371337890625,0.0,3922.8017578125,0.9394492506980896,1.0,0.0,3.0,1.0,0.0
12396840,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0313415527344,0.8353896141052246,0.2646420001983642,0.2399296164512634,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0316162109375,0.9646750688552856,0.4015037715435028,0.3813464641571045,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0313415527344,0.8365285396575928,0.2659622430801391,0.1874265819787979,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0313720703125,0.8532722592353821,0.2832657694816589,0.2700552642345428,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0310974121094,0.7688835859298706,0.2052893638610839,0.9324517250061036,284.03155517578125,284.95001220703125,296.1116638183594,291.4729309082031,296.1099853515625,296.9818115234375,283.0329284667969,1.0,0.4514791071414947,1.0,1.0,0.0,1.0,-2.414383888244629,2.414379119873047,4.688712579081766e-06,1.8656827211380005,0.9192649722099304,0.9192649722099304,0.0,88.62525177001953,95.0,55498.32421875,0.0,1168.0623779296875,1.0,278.1499938964844,281.6397705078125,294.4599914550781,298.0126342773437,293.1499938964844,293.1499938964844,278.1499938964844,37184.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566649198532104,1.0,0.0,0.0,3.799026727676392,3.799052476882935,9.63025968303555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.0458984375,0.0,1714.6016845703125,1895.4371337890625,0.0,3922.8017578125,0.9394492506980896,1.0,0.0,3.0,1.0,0.0
12396900,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0460205078125,0.8288443684577942,0.2636603116989136,0.2391020208597183,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0463562011719,0.9569305777549744,0.4010021984577179,0.380810409784317,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0460205078125,0.8302469253540039,0.2652624547481537,0.1869830638170242,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.04608154296875,0.8467115759849548,0.2825850546360016,0.2694743573665619,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0457458496094,0.7624508738517761,0.2045206725597381,0.929282009601593,284.0462646484375,284.95001220703125,296.148193359375,291.4922180175781,296.146484375,296.98406982421875,283.0478210449219,1.0,0.4521089494228363,1.0,1.0,0.0,1.0,-2.407705545425415,2.407700777053833,4.66270057586371e-06,1.8604416847229004,0.9133882522583008,0.9133882522583008,0.0,90.6379165649414,95.0,55410.91015625,0.0,1168.6502685546875,1.0,278.1499938964844,281.655029296875,294.4787292480469,298.0251159667969,293.1499938964844,293.1499938964844,278.1499938964844,37212.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552785754203796,1.0,0.0,0.0,3.7763144969940186,3.7763400077819824,9.515456440567504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.4296875,0.0,1687.6787109375,1895.4371337890625,0.0,3910.388916015625,0.9343751072883606,1.0,0.0,3.0,1.0,0.0
12396960,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0622253417969,0.8231847882270813,0.2627425789833069,0.2383274585008621,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0625915527344,0.9501779079437256,0.4007145762443542,0.3805219829082489,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0622253417969,0.8248507380485535,0.2646180987358093,0.1865738779306411,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0622863769531,0.8411369919776917,0.2819565832614898,0.2689370810985565,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0619201660156,0.7569663524627686,0.203809455037117,0.9263454079627992,284.0625,284.95001220703125,296.1846618652344,291.51153564453125,296.1829833984375,296.9872741699219,283.0641784667969,1.0,0.4526892900466919,1.0,1.0,0.0,1.0,-2.401762247085572,2.4017577171325684,4.639603957912186e-06,1.855771541595459,0.9076362252235411,0.9076362252235411,0.0,92.44652557373048,83.0,55333.46875,0.0,1169.2376708984375,1.0,278.1499938964844,281.6715393066406,294.498046875,298.0390625,293.1499938964844,293.1499938964844,278.1499938964844,37234.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539244174957277,1.0,0.0,0.0,3.753192901611328,3.753218173980713,9.39929009291518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.05859375,0.0,1660.536376953125,1895.4371337890625,0.0,3898.24658203125,0.9292099475860596,1.0,0.0,3.0,1.0,0.0
12397020,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0960388183594,0.8260594606399536,0.2611103057861328,0.2367433607578277,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0964660644531,0.9560467004776,0.4005494713783264,0.3801752030849457,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0960388183594,0.8282484412193298,0.2635083794593811,0.1857093125581741,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0961303710937,0.8447691202163696,0.2808656990528106,0.2677877843379974,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0955810546875,0.759748101234436,0.2025657296180725,0.9201788306236268,284.09637451171875,284.95001220703125,296.2575378417969,291.5502014160156,296.2558288574219,296.9955749511719,283.0981140136719,1.0,0.448965311050415,1.0,1.0,0.0,1.0,-2.389615535736084,2.389611005783081,4.592635832523229e-06,1.8462543487548828,0.8964793086051941,0.8964793086051941,0.0,90.15277862548828,71.0,55170.734375,0.0,1146.0230712890625,1.0,278.1499938964844,281.705810546875,294.5372619628906,298.0685119628906,293.1499938964844,293.1499938964844,278.45001220703125,37268.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513378739356996,1.0,0.0,0.0,3.706015348434448,3.706040143966675,9.164477887679824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.0244140625,0.0,1606.023193359375,1895.4371337890625,0.0,3875.006591796875,0.9186754822731018,1.0,0.0,3.0,1.0,0.0
