time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397080,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0960388183594,0.8260594606399536,0.2611103057861328,0.2367433607578277,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0964660644531,0.9560467004776,0.4005494713783264,0.3801752030849457,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0960388183594,0.8282484412193298,0.2635083794593811,0.1857093125581741,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0961303710937,0.8447691202163696,0.2808656990528106,0.2677877843379974,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0955810546875,0.759748101234436,0.2025657296180725,0.9201788306236268,284.09637451171875,284.95001220703125,296.2575378417969,291.5502014160156,296.2558288574219,296.9955749511719,283.0981140136719,1.0,0.448965311050415,1.0,1.0,0.0,1.0,-2.389615535736084,2.389611005783081,4.592635832523229e-06,1.8462543487548828,0.8964793086051941,0.8964793086051941,0.0,90.15277862548828,71.0,55170.734375,0.0,1146.0230712890625,1.0,278.1499938964844,281.705810546875,294.5372619628906,298.0685119628906,293.1499938964844,293.1499938964844,278.45001220703125,37268.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513378739356996,1.0,0.0,0.0,3.706015348434448,3.706040143966675,9.164477887679824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.0244140625,0.0,1606.023193359375,1895.4371337890625,0.0,3875.006591796875,0.9186754822731018,1.0,0.0,3.0,1.0,0.0
12397140,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3309631347656,0.8414889574050903,0.2603859901428222,0.235585018992424,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3319091796875,0.9769249558448792,0.4014608561992645,0.3804611265659332,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3309936523437,0.8442041277885437,0.2631629407405853,0.1851049661636352,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3311767578125,0.8616727590560913,0.2804975509643554,0.2669597566127777,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3301696777344,0.7748059630393982,0.2019228190183639,0.9152054786682128,284.3316955566406,284.95001220703125,296.33026123046875,291.5887756347656,296.3285522460937,297.0110778808594,283.335693359375,1.0,0.4426783323287964,1.0,1.0,0.0,1.0,-2.380865812301636,2.380861282348633,4.558735781756695e-06,1.83927857875824,0.8900485634803772,0.8900485634803772,0.0,83.56832885742188,59.0,54024.1875,0.0,1109.4296875,1.0,278.4422302246094,281.9599914550781,294.5460510253906,297.9662475585937,293.1499938964844,293.1499938964844,278.75,37072.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396824836730956,1.0,0.0,0.0,3.664942979812622,3.6649672985076895,8.962470587903226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.2373046875,0.0,1557.9158935546875,1895.4371337890625,0.0,3769.55712890625,0.9093855023384094,1.0,0.0,3.0,1.0,0.0
12397200,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3309631347656,0.8414889574050903,0.2603859901428222,0.235585018992424,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3319091796875,0.9769249558448792,0.4014608561992645,0.3804611265659332,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3309936523437,0.8442041277885437,0.2631629407405853,0.1851049661636352,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3311767578125,0.8616727590560913,0.2804975509643554,0.2669597566127777,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3301696777344,0.7748059630393982,0.2019228190183639,0.9152054786682128,284.3316955566406,284.95001220703125,296.33026123046875,291.5887756347656,296.3285522460937,297.0110778808594,283.335693359375,1.0,0.4426783323287964,1.0,1.0,0.0,1.0,-2.380865812301636,2.380861282348633,4.558735781756695e-06,1.83927857875824,0.8900485634803772,0.8900485634803772,0.0,83.56832885742188,59.0,54024.1875,0.0,1109.4296875,1.0,278.4422302246094,281.9599914550781,294.5460510253906,297.9662475585937,293.1499938964844,293.1499938964844,278.75,37072.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396824836730956,1.0,0.0,0.0,3.664942979812622,3.6649672985076895,8.962470587903226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.2373046875,0.0,1557.9158935546875,1895.4371337890625,0.0,3769.55712890625,0.9093855023384094,1.0,0.0,3.0,1.0,0.0
12397260,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5768737792969,0.8677976727485657,0.2605030536651611,0.2352438569068908,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5775451660156,0.9990000128746032,0.403532475233078,0.3768987655639648,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.576904296875,0.8711091876029968,0.2635858356952667,0.1850570887327194,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5770263671875,0.8900064826011658,0.2808966934680938,0.2668697237968445,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.57623291015625,0.8000918030738831,0.2019500136375427,0.9131926894187928,284.577392578125,284.95001220703125,296.40283203125,291.6272888183594,296.401123046875,297.0336608886719,283.579345703125,1.0,0.4348683357238769,1.0,1.0,0.0,1.0,-2.371450662612915,2.371446132659912,4.522589733824134e-06,1.831873774528504,0.8870111107826233,0.8870111107826233,0.0,75.22373962402344,47.0,52910.63671875,0.0,1066.2138671875,1.0,278.74176025390625,282.21807861328125,294.5853271484375,297.9309387207031,293.1499938964844,293.1499938964844,279.04998779296875,36781.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928718328475952,1.0,0.0,0.0,3.6347172260284415,3.634741306304932,8.815248406790488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.4541015625,0.0,1522.0565185546875,1895.4371337890625,0.0,3669.387939453125,0.9024413228034972,1.0,0.0,3.0,1.0,0.0
12397320,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5768737792969,0.8677976727485657,0.2605030536651611,0.2352438569068908,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5775451660156,0.9990000128746032,0.403532475233078,0.3768987655639648,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.576904296875,0.8711091876029968,0.2635858356952667,0.1850570887327194,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5770263671875,0.8900064826011658,0.2808966934680938,0.2668697237968445,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.57623291015625,0.8000918030738831,0.2019500136375427,0.9131926894187928,284.577392578125,284.95001220703125,296.40283203125,291.6272888183594,296.401123046875,297.0336608886719,283.579345703125,1.0,0.4348683357238769,1.0,1.0,0.0,1.0,-2.371450662612915,2.371446132659912,4.522589733824134e-06,1.831873774528504,0.8870111107826233,0.8870111107826233,0.0,75.22373962402344,47.0,52910.63671875,0.0,1066.2138671875,1.0,278.74176025390625,282.21807861328125,294.5853271484375,297.9309387207031,293.1499938964844,293.1499938964844,279.04998779296875,36781.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928718328475952,1.0,0.0,0.0,3.6347172260284415,3.634741306304932,8.815248406790488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.4541015625,0.0,1522.0565185546875,1895.4371337890625,0.0,3669.387939453125,0.9024413228034972,1.0,0.0,3.0,1.0,0.0
12397380,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7765197753906,0.8937756419181824,0.2608901560306549,0.235323965549469,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7767944335937,0.9990000128746032,0.4102680087089538,0.3456940948963165,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7765197753906,0.8976574540138245,0.2643200159072876,0.1853531002998352,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7765808105469,0.9183365702629088,0.2816159129142761,0.2672549188137054,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.77618408203125,0.8230606317520142,0.2022991776466369,0.913325309753418,284.7767639160156,284.95001220703125,296.47528076171875,291.6656799316406,296.4735412597656,297.07476806640625,283.7778015136719,1.0,0.4245345294475555,1.0,1.0,0.0,1.0,-2.337208271026612,2.3372039794921875,4.393369636090938e-06,1.805480480194092,0.8863286375999451,0.8863286375999451,0.0,68.13807678222656,50.0,51446.08203125,0.0,1000.0768432617188,1.0,279.04156494140625,282.44000244140625,294.6236572265625,297.88494873046875,293.1499938964844,293.1499938964844,279.3500061035156,36487.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181172847747804,1.0,0.0,0.0,3.615729093551636,3.615752935409546,8.723385462872102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.828125,0.0,1498.98828125,1895.4371337890625,0.0,3571.7734375,0.8979910612106323,1.0,0.0,3.0,1.0,0.0
12397440,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7765197753906,0.8937756419181824,0.2608901560306549,0.235323965549469,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7767944335937,0.9990000128746032,0.4102680087089538,0.3456940948963165,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7765197753906,0.8976574540138245,0.2643200159072876,0.1853531002998352,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7765808105469,0.9183365702629088,0.2816159129142761,0.2672549188137054,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.77618408203125,0.8230606317520142,0.2022991776466369,0.913325309753418,284.7767639160156,284.95001220703125,296.47528076171875,291.6656799316406,296.4735412597656,297.07476806640625,283.7778015136719,1.0,0.4245345294475555,1.0,1.0,0.0,1.0,-2.337208271026612,2.3372039794921875,4.393369636090938e-06,1.805480480194092,0.8863286375999451,0.8863286375999451,0.0,68.13807678222656,50.0,51446.08203125,0.0,1000.0768432617188,1.0,279.04156494140625,282.44000244140625,294.6236572265625,297.88494873046875,293.1499938964844,293.1499938964844,279.3500061035156,36487.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181172847747804,1.0,0.0,0.0,3.615729093551636,3.615752935409546,8.723385462872102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.828125,0.0,1498.98828125,1895.4371337890625,0.0,3571.7734375,0.8979910612106323,1.0,0.0,3.0,1.0,0.0
12397500,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.914794921875,0.905087947845459,0.2611375749111175,0.2354203313589096,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9170837402344,0.9990000128746032,0.4153904020786285,0.3334417045116424,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9149169921875,0.9094467759132384,0.2647455930709839,0.1855563074350357,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9154663085937,0.9316741228103638,0.2820384204387665,0.2675274610519409,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9121398925781,0.832507848739624,0.2025668025016784,0.9138984084129332,284.9169616699219,284.95001220703125,296.5114440917969,291.684814453125,296.5097045898437,297.10601806640625,283.9297790527344,1.0,0.4209178388118744,1.0,1.0,0.0,1.0,-2.3238513469696045,2.3238470554351807,4.342929514677962e-06,1.7948689460754397,0.8874346613883972,0.8874346613883972,0.0,65.4931869506836,50.0,50343.00390625,0.0,975.6170654296876,1.0,279.2977294921875,282.6108093261719,294.6190490722656,297.7569580078125,293.1499938964844,293.1499938964844,279.3500061035156,36330.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103498458862304,1.0,0.0,0.0,3.610039234161377,3.610063076019287,8.695952260495687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.73388671875,0.0,1491.612548828125,1895.4371337890625,0.0,3499.849853515625,0.8966495394706726,1.0,0.0,3.0,1.0,0.0
12397560,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9775085449219,0.9156705737113952,0.2614846527576446,0.2356557846069336,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9778747558594,0.9990000128746032,0.4209016859531402,0.3234349489212036,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9775390625,0.9205848574638368,0.2652698755264282,0.1858567893505096,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9776306152344,0.9431997537612916,0.2825576364994049,0.26792773604393,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9770202636719,0.8408352732658386,0.2029409259557724,0.9150938391685486,284.9778747558594,284.95001220703125,296.547607421875,291.7038879394531,296.5458679199219,297.140625,283.9800109863281,1.0,0.418082445859909,1.0,1.0,0.0,1.0,-2.3143861293792725,2.3143818378448486,4.307438302930677e-06,1.7873865365982056,0.8882853388786316,0.8882853388786316,0.0,63.4412727355957,53.0,50181.63671875,0.0,957.7409057617188,1.0,279.34149169921875,282.6626281738281,294.6589660644531,297.8357238769531,293.1499938964844,293.1499938964844,279.6499938964844,36183.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066729545593262,1.0,0.0,0.0,3.607905864715576,3.6079297065734863,8.685677812536596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.27880859375,0.0,1488.1949462890625,1895.4371337890625,0.0,3465.701904296875,0.8960312604904175,1.0,0.0,3.0,1.0,0.0
12397620,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1890563964844,0.933380961418152,0.2622742354869842,0.2362291514873504,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1893920898437,0.9990000128746032,0.4320588111877441,0.3085936307907104,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1890563964844,0.9389187693595886,0.2664611637592315,0.1865708827972412,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1891784667969,0.9607309103012084,0.2837434113025665,0.2688883543014526,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1885070800781,0.8546075820922852,0.2038832902908325,0.9185157418251038,285.189453125,284.95001220703125,296.6197814941406,291.7418518066406,296.6180419921875,297.2084655761719,284.1920166015625,1.0,0.4144370555877685,1.0,1.0,0.0,1.0,-2.3033607006073,2.303356409072876,4.266137239028467e-06,1.778584599494934,0.8931479454040527,0.8931479454040527,0.0,60.58893585205078,71.0,49144.5078125,0.0,935.2789306640624,1.0,279.6413879394531,282.88983154296875,294.7000427246094,297.8072814941406,293.1499938964844,293.1499938964844,279.95001220703125,35861.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895816445350647,1.0,0.0,0.0,3.6121068000793457,3.6121304035186768,8.70591577495361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.1279296875,0.0,1490.3939208984375,1895.4371337890625,0.0,3364.55712890625,0.8967419862747192,1.0,0.0,3.0,1.0,0.0
12397680,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1890563964844,0.933380961418152,0.2622742354869842,0.2362291514873504,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1893920898437,0.9990000128746032,0.4320588111877441,0.3085936307907104,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1890563964844,0.9389187693595886,0.2664611637592315,0.1865708827972412,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1891784667969,0.9607309103012084,0.2837434113025665,0.2688883543014526,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1885070800781,0.8546075820922852,0.2038832902908325,0.9185157418251038,285.189453125,284.95001220703125,296.6197814941406,291.7418518066406,296.6180419921875,297.2084655761719,284.1920166015625,1.0,0.4144370555877685,1.0,1.0,0.0,1.0,-2.3033607006073,2.303356409072876,4.266137239028467e-06,1.778584599494934,0.8931479454040527,0.8931479454040527,0.0,60.58893585205078,71.0,49144.5078125,0.0,935.2789306640624,1.0,279.6413879394531,282.88983154296875,294.7000427246094,297.8072814941406,293.1499938964844,293.1499938964844,279.95001220703125,35861.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895816445350647,1.0,0.0,0.0,3.6121068000793457,3.6121304035186768,8.70591577495361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.1279296875,0.0,1490.3939208984375,1895.4371337890625,0.0,3364.55712890625,0.8967419862747192,1.0,0.0,3.0,1.0,0.0
12397740,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4246826171875,0.9271119832992554,0.263288289308548,0.237118199467659,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42529296875,0.9990000128746032,0.4415166676044464,0.3151651918888092,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4247436523437,0.9332520961761476,0.2679509222507477,0.1875796765089035,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4249267578125,0.9553086161613464,0.2852288484573364,0.2702497839927673,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.423828125,0.8504094481468201,0.2051224708557129,0.9239254593849182,285.4253845214844,284.95001220703125,296.6918334960937,291.7795715332031,296.6900939941406,297.26446533203125,284.4300537109375,1.0,0.4189062416553497,1.0,1.0,0.0,1.0,-2.3216371536254883,2.3216328620910645,4.33310970038292e-06,1.79227876663208,0.9012811183929444,0.9012811183929444,0.0,62.22258758544922,89.0,48553.125,0.0,960.4022216796876,1.0,279.94146728515625,283.1342468261719,294.74578857421875,297.8047180175781,293.1499938964844,293.1499938964844,279.6499938964844,35524.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864814639091492,1.0,0.0,0.0,3.628726720809937,3.628750562667847,8.786215062173142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.248046875,0.0,1506.0941162109375,1895.4371337890625,0.0,3277.287353515625,0.9002236127853394,1.0,0.0,3.0,1.0,0.0
12397800,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4246826171875,0.9271119832992554,0.263288289308548,0.237118199467659,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42529296875,0.9990000128746032,0.4415166676044464,0.3151651918888092,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4247436523437,0.9332520961761476,0.2679509222507477,0.1875796765089035,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4249267578125,0.9553086161613464,0.2852288484573364,0.2702497839927673,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.423828125,0.8504094481468201,0.2051224708557129,0.9239254593849182,285.4253845214844,284.95001220703125,296.6918334960937,291.7795715332031,296.6900939941406,297.26446533203125,284.4300537109375,1.0,0.4189062416553497,1.0,1.0,0.0,1.0,-2.3216371536254883,2.3216328620910645,4.33310970038292e-06,1.79227876663208,0.9012811183929444,0.9012811183929444,0.0,62.22258758544922,89.0,48553.125,0.0,960.4022216796876,1.0,279.94146728515625,283.1342468261719,294.74578857421875,297.8047180175781,293.1499938964844,293.1499938964844,279.6499938964844,35524.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864814639091492,1.0,0.0,0.0,3.628726720809937,3.628750562667847,8.786215062173142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.248046875,0.0,1506.0941162109375,1895.4371337890625,0.0,3277.287353515625,0.9002236127853394,1.0,0.0,3.0,1.0,0.0
12397860,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.294189453125,0.9007041454315186,0.263230413198471,0.2375837564468383,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2943420410156,0.9990000128746032,0.4454362392425537,0.3412576615810394,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2942199707031,0.906808853149414,0.2685989737510681,0.188397079706192,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.29425048828125,0.9284923672676086,0.2859534621238708,0.2714033126831054,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2940979003906,0.8306787610054016,0.2057467401027679,0.9287309646606444,285.2943420410156,284.95001220703125,296.76373291015625,291.8169250488281,296.76202392578125,297.2725524902344,284.2957763671875,1.0,0.4293067753314972,1.0,1.0,0.0,1.0,-2.361668825149536,2.361664295196533,4.483229531615507e-06,1.823103308677673,0.9047850370407104,0.9047850370407104,0.0,68.02871704101562,107.0,50426.578125,0.0,1025.666259765625,1.0,279.65789794921875,282.9633178710937,294.8671569824219,298.109375,293.1499938964844,293.1499938964844,279.3500061035156,35544.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006823301315308,1.0,0.0,0.0,3.646402597427368,3.6464266777038574,8.87202077137772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.7900390625,0.0,1525.764404296875,1895.4371337890625,0.0,3409.943603515625,0.9041589498519896,1.0,0.0,3.0,1.0,0.0
12397920,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.294189453125,0.9007041454315186,0.263230413198471,0.2375837564468383,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2943420410156,0.9990000128746032,0.4454362392425537,0.3412576615810394,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2942199707031,0.906808853149414,0.2685989737510681,0.188397079706192,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.29425048828125,0.9284923672676086,0.2859534621238708,0.2714033126831054,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2940979003906,0.8306787610054016,0.2057467401027679,0.9287309646606444,285.2943420410156,284.95001220703125,296.76373291015625,291.8169250488281,296.76202392578125,297.2725524902344,284.2957763671875,1.0,0.4293067753314972,1.0,1.0,0.0,1.0,-2.361668825149536,2.361664295196533,4.483229531615507e-06,1.823103308677673,0.9047850370407104,0.9047850370407104,0.0,68.02871704101562,107.0,50426.578125,0.0,1025.666259765625,1.0,279.65789794921875,282.9633178710937,294.8671569824219,298.109375,293.1499938964844,293.1499938964844,279.3500061035156,35544.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006823301315308,1.0,0.0,0.0,3.646402597427368,3.6464266777038574,8.87202077137772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.7900390625,0.0,1525.764404296875,1895.4371337890625,0.0,3409.943603515625,0.9041589498519896,1.0,0.0,3.0,1.0,0.0
12397980,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1582336425781,0.8659068942070007,0.2622262835502624,0.2371421903371811,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1585693359375,0.9990000128746032,0.4427050054073334,0.3824301660060882,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15826416015625,0.8723164200782776,0.2682974338531494,0.1885472238063812,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1583251953125,0.891043484210968,0.2857599258422851,0.2717072963714599,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15802001953125,0.8010504841804504,0.2054561078548431,0.9298379421234132,285.15850830078125,284.95001220703125,296.83551025390625,291.8539428710937,296.8338317871094,297.234375,284.1606750488281,1.0,0.4437935650348663,1.0,1.0,0.0,1.0,-2.412468194961548,2.412463426589966,4.677807737607509e-06,1.862341046333313,0.9063676595687866,0.9063676595687866,0.0,77.59025573730469,110.0,52511.19921875,0.0,1120.5228271484375,1.0,279.35821533203125,282.7870788574219,294.9163818359375,298.30206298828125,293.1499938964844,293.1499938964844,279.04998779296875,35655.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161192774772644,1.0,0.0,0.0,3.6596767902374254,3.659700870513916,8.936732456277241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.38134765625,0.0,1541.375244140625,1895.4371337890625,0.0,3553.30224609375,0.907200813293457,1.0,0.0,3.0,1.0,0.0
12398040,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1582336425781,0.8659068942070007,0.2622262835502624,0.2371421903371811,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1585693359375,0.9990000128746032,0.4427050054073334,0.3824301660060882,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15826416015625,0.8723164200782776,0.2682974338531494,0.1885472238063812,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1583251953125,0.891043484210968,0.2857599258422851,0.2717072963714599,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15802001953125,0.8010504841804504,0.2054561078548431,0.9298379421234132,285.15850830078125,284.95001220703125,296.83551025390625,291.8539428710937,296.8338317871094,297.234375,284.1606750488281,1.0,0.4437935650348663,1.0,1.0,0.0,1.0,-2.412468194961548,2.412463426589966,4.677807737607509e-06,1.862341046333313,0.9063676595687866,0.9063676595687866,0.0,77.59025573730469,110.0,52511.19921875,0.0,1120.5228271484375,1.0,279.35821533203125,282.7870788574219,294.9163818359375,298.30206298828125,293.1499938964844,293.1499938964844,279.04998779296875,35655.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161192774772644,1.0,0.0,0.0,3.6596767902374254,3.659700870513916,8.936732456277241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.38134765625,0.0,1541.375244140625,1895.4371337890625,0.0,3553.30224609375,0.907200813293457,1.0,0.0,3.0,1.0,0.0
12398100,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0486145019531,0.8520089983940125,0.2615425586700439,0.23675237596035,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.04608154296875,0.9990000128746032,0.4393165409564972,0.4010722637176513,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0484313964844,0.8585109710693359,0.2679752111434936,0.1884850859642028,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.04803466796875,0.8766400814056396,0.2854823172092438,0.2716670632362366,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.05059814453125,0.7878980040550232,0.2050675749778747,0.9292282462120056,285.0467529296875,284.95001220703125,296.871337890625,291.8722839355469,296.86968994140625,297.20538330078125,284.0378112792969,1.0,0.4498206675052643,1.0,1.0,0.0,1.0,-2.433554649353028,2.4335498809814453,4.7602029553672764e-06,1.8788222074508667,0.9059679508209229,0.9059679508209229,0.0,82.17658996582031,110.0,53952.35546875,0.0,1163.564453125,1.0,279.1009521484375,282.636474609375,294.9538879394531,298.4878234863281,293.1499938964844,293.1499938964844,279.04998779296875,35734.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252806901931764,1.0,0.0,0.0,3.6646008491516113,3.6646249294281006,8.960797117651964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.71875,0.0,1547.4771728515625,1895.4371337890625,0.0,3637.81005859375,0.9083194732666016,1.0,0.0,3.0,1.0,0.0
12398160,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0166931152344,0.8383853435516357,0.2606990039348602,0.2361988425254821,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01678466796875,0.996359646320343,0.4352569580078125,0.4145249724388122,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0166931152344,0.8449813723564148,0.267520010471344,0.1883211135864257,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0167236328125,0.8623817563056946,0.285067081451416,0.2714877128601074,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01666259765625,0.7746476531028748,0.2045165449380874,0.9278573393821716,285.0167541503906,284.95001220703125,296.9071350097656,291.8905029296875,296.9054870605469,297.1741027832031,284.0170288085937,1.0,0.4550758302211761,1.0,1.0,0.0,1.0,-2.4471774101257324,2.4471726417541504,4.814697149413405e-06,1.889926195144653,0.9060599207878112,0.9060599207878112,0.0,86.99613952636719,113.0,54395.3828125,0.0,1199.4017333984375,1.0,279.0580444335937,282.60498046875,294.94744873046875,298.4615173339844,293.1499938964844,293.1499938964844,278.75,35808.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299387335777284,1.0,0.0,0.0,3.667394876480103,3.667418956756592,8.974466823019611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.396484375,0.0,1551.16943359375,1895.4371337890625,0.0,3680.57958984375,0.909027934074402,1.0,0.0,3.0,1.0,0.0
12398220,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8131408691406,0.8069090247154236,0.2585782706737518,0.234893724322319,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.81256103515625,0.9586857557296752,0.4300640225410461,0.4091153740882873,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8131103515625,0.8143457770347595,0.2662343680858612,0.1878763437271118,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8130187988281,0.8306092619895935,0.2838476598262787,0.270951896905899,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8135986328125,0.7448570132255554,0.2030161619186401,0.9240209460258484,284.8127136230469,284.95001220703125,296.9786376953125,291.9266052246094,296.9769897460937,297.13262939453125,283.81060791015625,1.0,0.4618138372898102,1.0,1.0,0.0,1.0,-2.433182954788208,2.433178186416626,4.759507646667771e-06,1.8789364099502563,0.9026150703430176,0.9026150703430176,0.0,98.8332290649414,101.0,55485.37109375,0.0,1232.17529296875,1.0,278.75811767578125,282.3781433105469,294.9676208496094,298.5674743652344,293.1499938964844,293.1499938964844,278.45001220703125,36045.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94057297706604,1.0,0.0,0.0,3.66668438911438,3.666708469390869,8.970989711087896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.001953125,0.0,1552.153076171875,1895.4371337890625,0.0,3777.6533203125,0.909018874168396,1.0,0.0,3.0,1.0,0.0
12398280,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8131408691406,0.8069090247154236,0.2585782706737518,0.234893724322319,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.81256103515625,0.9586857557296752,0.4300640225410461,0.4091153740882873,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8131103515625,0.8143457770347595,0.2662343680858612,0.1878763437271118,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8130187988281,0.8306092619895935,0.2838476598262787,0.270951896905899,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8135986328125,0.7448570132255554,0.2030161619186401,0.9240209460258484,284.8127136230469,284.95001220703125,296.9786376953125,291.9266052246094,296.9769897460937,297.13262939453125,283.81060791015625,1.0,0.4618138372898102,1.0,1.0,0.0,1.0,-2.433182954788208,2.433178186416626,4.759507646667771e-06,1.8789364099502563,0.9026150703430176,0.9026150703430176,0.0,98.8332290649414,101.0,55485.37109375,0.0,1232.17529296875,1.0,278.75811767578125,282.3781433105469,294.9676208496094,298.5674743652344,293.1499938964844,293.1499938964844,278.45001220703125,36045.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94057297706604,1.0,0.0,0.0,3.66668438911438,3.666708469390869,8.970989711087896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.001953125,0.0,1552.153076171875,1895.4371337890625,0.0,3777.6533203125,0.909018874168396,1.0,0.0,3.0,1.0,0.0
12398340,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6054382324219,0.7971968054771423,0.2562122941017151,0.2329313606023788,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6048583984375,0.9470983743667604,0.4275710582733154,0.4064686596393585,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6054077148437,0.8057738542556763,0.2646673321723938,0.1869179159402847,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6053161621094,0.8224807381629944,0.2823180556297302,0.2696990966796875,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6058654785156,0.7368419170379639,0.2012709826231002,0.9170247316360474,284.6050109863281,284.95001220703125,297.04998779296875,291.9621887207031,297.04833984375,297.1107482910156,283.6029968261719,1.0,0.4611982405185699,1.0,1.0,0.0,1.0,-2.416586875915528,2.4165821075439453,4.694664767157519e-06,1.8659995794296265,0.8963453769683838,0.8963453769683838,0.0,101.60635375976562,89.0,56460.640625,0.0,1224.0521240234375,1.0,278.4581604003906,282.1529541015625,294.9871826171875,298.6505126953125,293.1499938964844,293.1499938964844,278.75,36330.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476635456085204,1.0,0.0,0.0,3.655302047729492,3.655326128005981,8.915379794416367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.72607421875,0.0,1541.55126953125,1895.4371337890625,0.0,3841.889404296875,0.9066654443740844,1.0,0.0,3.0,1.0,0.0
12398400,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6054382324219,0.7971968054771423,0.2562122941017151,0.2329313606023788,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6048583984375,0.9470983743667604,0.4275710582733154,0.4064686596393585,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6054077148437,0.8057738542556763,0.2646673321723938,0.1869179159402847,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6053161621094,0.8224807381629944,0.2823180556297302,0.2696990966796875,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6058654785156,0.7368419170379639,0.2012709826231002,0.9170247316360474,284.6050109863281,284.95001220703125,297.04998779296875,291.9621887207031,297.04833984375,297.1107482910156,283.6029968261719,1.0,0.4611982405185699,1.0,1.0,0.0,1.0,-2.416586875915528,2.4165821075439453,4.694664767157519e-06,1.8659995794296265,0.8963453769683838,0.8963453769683838,0.0,101.60635375976562,89.0,56460.640625,0.0,1224.0521240234375,1.0,278.4581604003906,282.1529541015625,294.9871826171875,298.6505126953125,293.1499938964844,293.1499938964844,278.75,36330.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476635456085204,1.0,0.0,0.0,3.655302047729492,3.655326128005981,8.915379794416367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.72607421875,0.0,1541.55126953125,1895.4371337890625,0.0,3841.889404296875,0.9066654443740844,1.0,0.0,3.0,1.0,0.0
12398460,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7484130859375,0.7950571179389954,0.2539909183979034,0.2311219274997711,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75067138671875,0.9456839561462402,0.4258003532886505,0.404862105846405,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7486267089844,0.8040924072265625,0.2627589106559753,0.1857851892709732,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7489624023437,0.8209946155548096,0.2803541719913482,0.2681504189968109,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.74676513671875,0.7347890734672546,0.1990333199501037,0.908824622631073,284.7500305175781,284.95001220703125,297.0924987792969,291.98297119140625,297.09088134765625,297.0924987792969,283.75750732421875,1.0,0.4584049582481384,1.0,1.0,0.0,1.0,-2.399421453475952,2.39941668510437,4.628353963198606e-06,1.85276460647583,0.8960431218147278,0.8960431218147278,0.0,101.06582641601562,89.0,55288.5234375,0.0,1201.785400390625,1.0,278.7161865234375,282.325927734375,294.93829345703125,298.432373046875,293.1499938964844,293.1499938964844,278.75,36281.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388481378555298,1.0,0.0,0.0,3.6484456062316895,3.6484696865081774,8.881964390639041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.01806640625,0.0,1533.544921875,1895.4371337890625,0.0,3761.966064453125,0.9051563143730164,1.0,0.0,3.0,1.0,0.0
12398520,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7803649902344,0.7962536215782166,0.253135472536087,0.2300899922847747,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7807922363281,0.9481701254844666,0.4253655970096588,0.4041232168674469,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7804260253906,0.8055115938186646,0.2620520293712616,0.1850992739200592,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7804870605469,0.8223210573196411,0.2795672714710235,0.2671634256839752,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7800598144531,0.7353584170341492,0.1979771703481674,0.9030714631080629,284.7806701660156,284.95001220703125,297.1206970214844,291.9964294433594,297.1190490722656,297.0872497558594,283.7818908691406,1.0,0.4558257162570953,1.0,1.0,0.0,1.0,-2.38836669921875,2.388361930847168,4.585604983731173e-06,1.844077229499817,0.8954856395721436,0.8954856395721436,0.0,99.60535430908205,77.0,55102.46484375,0.0,1183.0706787109375,1.0,278.7423400878906,282.3529357910156,294.9545593261719,298.4613952636719,293.1499938964844,293.1499938964844,279.04998779296875,36246.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355286955833436,1.0,0.0,0.0,3.6452090740203857,3.645232915878296,8.866213079272711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.1240234375,0.0,1529.68896484375,1895.4371337890625,0.0,3731.7109375,0.9043850898742676,1.0,0.0,3.0,1.0,0.0
12398580,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.98370361328125,0.8103921413421631,0.2523570358753204,0.2287242412567138,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.984375,0.967448115348816,0.4259105324745178,0.4038472175598144,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9837646484375,0.8195881843566895,0.2616198062896728,0.1842835396528244,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9838562011719,0.8359313011169434,0.2788774669170379,0.2658334672451019,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9831848144531,0.7462424635887146,0.1965074092149734,0.8934088945388794,284.98419189453125,284.95001220703125,297.19012451171875,292.0285949707031,297.1885070800781,297.0883483886719,283.9864807128906,1.0,0.4481634199619293,1.0,1.0,0.0,1.0,-2.3721957206726074,2.3721911907196045,4.523322331806412e-06,1.8313024044036863,0.8975540399551392,0.8975540399551392,0.0,92.34058380126952,65.0,53906.99609375,0.0,1135.2489013671875,1.0,279.0417175292969,282.5755310058594,294.98052978515625,298.3927001953125,293.1499938964844,293.1499938964844,279.3500061035156,36047.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231303334236144,1.0,0.0,0.0,3.6425912380218506,3.64261531829834,8.853483564053022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.84619140625,0.0,1525.2926025390625,1895.4371337890625,0.0,3618.0185546875,0.9036733508110046,1.0,0.0,3.0,1.0,0.0
12398640,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.98370361328125,0.8103921413421631,0.2523570358753204,0.2287242412567138,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.984375,0.967448115348816,0.4259105324745178,0.4038472175598144,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9837646484375,0.8195881843566895,0.2616198062896728,0.1842835396528244,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9838562011719,0.8359313011169434,0.2788774669170379,0.2658334672451019,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9831848144531,0.7462424635887146,0.1965074092149734,0.8934088945388794,284.98419189453125,284.95001220703125,297.19012451171875,292.0285949707031,297.1885070800781,297.0883483886719,283.9864807128906,1.0,0.4481634199619293,1.0,1.0,0.0,1.0,-2.3721957206726074,2.3721911907196045,4.523322331806412e-06,1.8313024044036863,0.8975540399551392,0.8975540399551392,0.0,92.34058380126952,65.0,53906.99609375,0.0,1135.2489013671875,1.0,279.0417175292969,282.5755310058594,294.98052978515625,298.3927001953125,293.1499938964844,293.1499938964844,279.3500061035156,36047.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231303334236144,1.0,0.0,0.0,3.6425912380218506,3.64261531829834,8.853483564053022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.84619140625,0.0,1525.2926025390625,1895.4371337890625,0.0,3618.0185546875,0.9036733508110046,1.0,0.0,3.0,1.0,0.0
12398700,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13134765625,0.8217228055000305,0.2524138987064361,0.2284632325172424,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1351623535156,0.9813822507858276,0.4267154335975647,0.4042488038539886,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1317138671875,0.8309733867645264,0.2618575692176819,0.1842068880796432,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1322631835937,0.8476088047027588,0.27898108959198,0.2656051814556122,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1285400390625,0.7562698721885681,0.1962122321128845,0.8905627131462097,285.134033203125,284.95001220703125,297.2243347167969,292.0438842773437,297.22271728515625,297.093505859375,284.1471252441406,1.0,0.4439827501773834,1.0,1.0,0.0,1.0,-2.36857533454895,2.368570804595948,4.509400696406374e-06,1.828421711921692,0.900209367275238,0.900209367275238,0.0,87.50894927978516,65.0,52949.08984375,0.0,1111.69189453125,1.0,279.2985534667969,282.7509155273437,294.97869873046875,298.2743835449219,293.1499938964844,293.1499938964844,279.3500061035156,35913.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157270193099976,1.0,0.0,0.0,3.644551992416382,3.644576072692871,8.863017342264357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.5869140625,0.0,1526.46923828125,1895.4371337890625,0.0,3549.673828125,0.9040585160255432,1.0,0.0,3.0,1.0,0.0
12398760,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1850280761719,0.8351823687553406,0.252687931060791,0.2284650802612304,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1836853027344,0.9958125948905944,0.4277835488319397,0.4049787819385528,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1849365234375,0.8448880314826965,0.2623203992843628,0.1843309700489044,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1847839355469,0.8621838092803955,0.2793089151382446,0.2656433284282684,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1856689453125,0.7689736485481262,0.1961385905742645,0.8889123797416687,285.1841735839844,284.95001220703125,297.2581787109375,292.0587158203125,297.2381286621094,297.1012878417969,284.17529296875,1.0,0.4396646320819855,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.367662191390991,2.0657033920288086,0.3019588589668274,1.5271068811416626,0.9023671746253968,0.9023671746253968,0.0,82.31189727783203,53.0,51945.08203125,0.0,1088.735595703125,1.0,279.3417053222656,282.75860595703125,295.0186462402344,298.3538818359375,293.1499938964844,293.1499938964844,279.04998779296875,35790.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128062129020692,1.0,0.0,0.0,3.649581909179688,3.6496057510375977,8.887497529030952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.87744140625,0.0,1531.1390380859375,1895.4371337890625,0.0,3522.627685546875,0.9050599932670592,1.0,0.0,3.0,1.0,0.0
12398820,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739807128906,0.8533786535263062,0.2511354982852936,0.2275396287441253,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6682434082031,0.9990000128746032,0.4297473132610321,0.3835600018501282,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67340087890625,0.8644796013832092,0.2615754306316376,0.1840742528438568,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6725158691406,0.8827210068702698,0.2784511148929596,0.2651394307613373,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6783752441406,0.7866016626358032,0.1949907690286636,0.884394645690918,284.6697998046875,284.95001220703125,297.32470703125,292.0868225097656,297.1859130859375,297.1069641113281,283.6453552246094,1.0,0.4290949404239654,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.334505319595337,0.8192235827445984,1.5152816772460938,0.2910255491733551,0.8952410817146301,0.8952410817146301,0.0,74.85904693603516,41.0,47156.80078125,0.0,1022.1986694335938,1.0,279.057861328125,282.179931640625,295.0516662597656,298.2738952636719,293.1499938964844,293.1499938964844,279.3500061035156,36191.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113471508026124,1.0,0.0,0.0,3.6457486152648926,3.645772695541382,8.868838108355703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.45703125,0.0,1529.8759765625,1895.4371337890625,0.0,3509.10205078125,0.90438312292099,1.0,0.0,3.0,1.0,0.0
12398880,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739807128906,0.8533786535263062,0.2511354982852936,0.2275396287441253,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6682434082031,0.9990000128746032,0.4297473132610321,0.3835600018501282,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67340087890625,0.8644796013832092,0.2615754306316376,0.1840742528438568,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6725158691406,0.8827210068702698,0.2784511148929596,0.2651394307613373,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6783752441406,0.7866016626358032,0.1949907690286636,0.884394645690918,284.6697998046875,284.95001220703125,297.32470703125,292.0868225097656,297.1859130859375,297.1069641113281,283.6453552246094,1.0,0.4290949404239654,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.334505319595337,0.8192235827445984,1.5152816772460938,0.2910255491733551,0.8952410817146301,0.8952410817146301,0.0,74.85904693603516,41.0,47156.80078125,0.0,1022.1986694335938,1.0,279.057861328125,282.179931640625,295.0516662597656,298.2738952636719,293.1499938964844,293.1499938964844,279.3500061035156,36191.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113471508026124,1.0,0.0,0.0,3.6457486152648926,3.645772695541382,8.868838108355703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.45703125,0.0,1529.8759765625,1895.4371337890625,0.0,3509.10205078125,0.90438312292099,1.0,0.0,3.0,1.0,0.0
