time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12398940,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.62945556640625,0.8733879327774048,0.2488613128662109,0.2251187115907669,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6293334960937,0.9990000128746032,0.4351386129856109,0.3538491427898407,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6294250488281,0.8862660527229309,0.260093092918396,0.1827935129404068,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6294250488281,0.9053781032562256,0.2768452763557434,0.2633197903633117,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6294860839844,0.8058506846427917,0.1933083981275558,0.8754982948303223,284.6293640136719,284.95001220703125,297.3896484375,292.1130065917969,297.1872253417969,297.1281433105469,283.6282653808594,1.0,0.4162359833717346,0.0,0.0,1.0,1.0,-2.281490564346313,1.3504777598427609e-05,2.281477212905884,-0.5156103372573853,0.8903210759162903,0.8903210759162903,0.0,67.29361724853516,44.0,43407.24609375,0.0,939.7586669921876,1.0,279.3420715332031,282.1997985839844,294.9379577636719,297.7561950683594,293.1499938964844,293.1499938964844,279.6499938964844,36380.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709391951560974,1.0,0.0,0.0,3.630188226699829,3.6302120685577393,8.793293204689689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.67431640625,0.0,1514.0718994140625,1895.4371337890625,0.0,3131.620361328125,0.9011067748069764,1.0,0.0,3.0,1.0,0.0
12399000,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.62945556640625,0.8733879327774048,0.2488613128662109,0.2251187115907669,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6293334960937,0.9990000128746032,0.4351386129856109,0.3538491427898407,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6294250488281,0.8862660527229309,0.260093092918396,0.1827935129404068,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6294250488281,0.9053781032562256,0.2768452763557434,0.2633197903633117,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6294860839844,0.8058506846427917,0.1933083981275558,0.8754982948303223,284.6293640136719,284.95001220703125,297.3896484375,292.1130065917969,297.1872253417969,297.1281433105469,283.6282653808594,1.0,0.4162359833717346,0.0,0.0,1.0,1.0,-2.281490564346313,1.3504777598427609e-05,2.281477212905884,-0.5156103372573853,0.8903210759162903,0.8903210759162903,0.0,67.29361724853516,44.0,43407.24609375,0.0,939.7586669921876,1.0,279.3420715332031,282.1997985839844,294.9379577636719,297.7561950683594,293.1499938964844,293.1499938964844,279.6499938964844,36380.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709391951560974,1.0,0.0,0.0,3.630188226699829,3.6302120685577393,8.793293204689689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.67431640625,0.0,1514.0718994140625,1895.4371337890625,0.0,3131.620361328125,0.9011067748069764,1.0,0.0,3.0,1.0,0.0
12399060,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7706604003906,0.8846492171287537,0.2483506649732589,0.2242923378944397,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7724914550781,0.9990000128746032,0.4405796825885772,0.3395052254199981,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7709350585937,0.8982816338539124,0.2598997354507446,0.1824033558368683,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7712707519531,0.9186044931411744,0.2764959037303924,0.2626692056655884,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.768798828125,0.8157374858856201,0.1927866786718368,0.8718303442001343,284.772216796875,284.95001220703125,297.427734375,292.1277770996094,297.2189025878906,297.15777587890625,283.7802734375,1.0,0.4105943441390991,0.0157110206782817,0.0157110206782817,1.0,1.0,-2.2576048374176025,1.6700863852747716e-05,2.257588148117065,-0.5105724334716797,0.8901740312576294,0.8901740312576294,0.0,63.92460632324219,44.0,42042.875,0.0,902.9483642578124,1.0,279.6138610839844,282.3748474121094,294.9359130859375,297.5906982421875,293.1499938964844,293.1499938964844,279.6499938964844,36304.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465344905853271,1.0,0.0,0.0,3.623051643371582,3.623075485229492,8.758754574955674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.17041015625,0.0,1505.65478515625,1895.4371337890625,0.0,2902.822998046875,0.8995032906532288,1.0,0.0,3.0,1.0,0.0
12399120,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8016357421875,0.8919628858566284,0.2482735216617584,0.2240837514400482,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8019104003906,0.9990000128746032,0.4446364641189575,0.3311344087123871,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8016967773437,0.9060406684875488,0.2600167691707611,0.1823767870664596,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8017272949219,0.9273515939712524,0.2764889895915985,0.2625228464603424,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8013610839844,0.821784496307373,0.1926371604204177,0.8705172538757324,284.8018798828125,284.95001220703125,297.4528503417969,292.13726806640625,297.2424621582031,297.1808776855469,283.8028259277344,1.0,0.4075131714344024,0.0262178555130958,0.0262178555130958,1.0,1.0,-2.245509386062622,5.339254857972264e-05,2.245455980300904,-0.5079312324523926,0.8897222876548767,0.8897222876548767,0.0,62.06967926025391,47.0,41804.22265625,0.0,884.01806640625,1.0,279.6415710449219,282.3998413085937,294.9867858886719,297.6531066894531,293.1499938964844,293.1499938964844,279.95001220703125,36258.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368166089057922,1.0,0.0,0.0,3.619749069213867,3.6197726726531982,8.742793511373748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.689453125,0.0,1501.6912841796875,1895.4371337890625,0.0,2811.98779296875,0.8987080454826355,1.0,0.0,3.0,1.0,0.0
12399180,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9969787597656,0.9084876775741576,0.2486143410205841,0.2241107523441314,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9973449707031,0.9990000128746032,0.4554034173488617,0.3141317069530487,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9970397949219,0.9249895215034484,0.2608606815338135,0.1827423870563507,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.99713134765625,0.9465794563293456,0.2769894897937774,0.2627053260803222,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9965209960937,0.8351356983184814,0.1927583366632461,0.8697193264961243,284.9973449707031,284.95001220703125,297.5141906738281,292.15972900390625,297.30377197265625,297.2420959472656,283.99920654296875,1.0,0.4019412398338318,0.0524357110261917,0.0524357110261917,1.0,1.0,-2.224808692932129,0.0006989251705817,2.224109649658203,-0.5028395056724548,0.891902506351471,0.891902506351471,0.0,58.53559112548828,50.0,40507.87890625,0.0,850.6947631835938,1.0,279.94146728515625,282.61529541015625,295.062255859375,297.6426696777344,293.1499938964844,293.1499938964844,280.25,36043.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814805805683136,1.0,0.0,0.0,3.6172397136688232,3.617263555526733,8.730676199775189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.08935546875,0.0,1497.3505859375,1895.4371337890625,0.0,2607.51806640625,0.8980058431625366,1.0,0.0,3.0,1.0,0.0
12399240,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9969787597656,0.9084876775741576,0.2486143410205841,0.2241107523441314,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9973449707031,0.9990000128746032,0.4554034173488617,0.3141317069530487,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9970397949219,0.9249895215034484,0.2608606815338135,0.1827423870563507,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.99713134765625,0.9465794563293456,0.2769894897937774,0.2627053260803222,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9965209960937,0.8351356983184814,0.1927583366632461,0.8697193264961243,284.9973449707031,284.95001220703125,297.5141906738281,292.15972900390625,297.30377197265625,297.2420959472656,283.99920654296875,1.0,0.4019412398338318,0.0524357110261917,0.0524357110261917,1.0,1.0,-2.224808692932129,0.0006989251705817,2.224109649658203,-0.5028395056724548,0.891902506351471,0.891902506351471,0.0,58.53559112548828,50.0,40507.87890625,0.0,850.6947631835938,1.0,279.94146728515625,282.61529541015625,295.062255859375,297.6426696777344,293.1499938964844,293.1499938964844,280.25,36043.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814805805683136,1.0,0.0,0.0,3.6172397136688232,3.617263555526733,8.730676199775189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.08935546875,0.0,1497.3505859375,1895.4371337890625,0.0,2607.51806640625,0.8980058431625366,1.0,0.0,3.0,1.0,0.0
12399300,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.138916015625,0.915943443775177,0.2489612847566604,0.224314883351326,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.14117431640625,0.9990000128746032,0.4608801007270813,0.3076293468475342,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1393737792969,0.9332450032234192,0.2614849805831909,0.1830909103155136,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1399230957031,0.9542936682701112,0.2774311602115631,0.2630098462104797,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1360168457031,0.8408260941505432,0.1930125653743744,0.8703449368476868,285.14129638671875,284.95001220703125,297.54412841796875,292.1702575683594,297.33404541015625,297.2724304199219,284.1551818847656,1.0,0.4001417756080627,0.0655446425080299,0.0655446425080299,1.0,1.0,-2.218775510787964,0.0021179718896746,2.2166574001312256,-0.5001308917999268,0.8945415019989014,0.8945415019989014,0.0,57.28097152709961,50.0,39516.55078125,0.0,840.2372436523438,1.0,280.1978454589844,282.7874755859375,295.0682678222656,297.5404968261719,293.1499938964844,293.1499938964844,280.25,35908.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044492602348328,1.0,0.0,0.0,3.619305372238159,3.619329214096069,8.740650514482695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.900390625,0.0,1498.6075439453125,1895.4371337890625,0.0,2512.17333984375,0.898411750793457,1.0,0.0,3.0,1.0,0.0
12399360,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2041320800781,0.922921895980835,0.2494524866342544,0.2246900498867035,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2044982910156,0.9990000128746032,0.4663690030574798,0.3021409511566162,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2041931152344,0.9406949281692504,0.2622630298137665,0.183573916554451,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.20428466796875,0.961006760597229,0.2780156433582306,0.2634837031364441,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2035827636719,0.846059262752533,0.1933984756469726,0.8716959357261658,285.2045288085937,284.95001220703125,297.5735778808594,292.18035888671875,297.3637390136719,297.3022155761719,284.2069396972656,1.0,0.3989171683788299,0.0680135488510131,0.0680135488510131,1.0,1.0,-2.215402126312256,0.0027107310015708,2.212691307067871,-0.4988259971141815,0.896929919719696,0.896929919719696,0.0,56.2890739440918,70.0,39425.734375,0.0,833.3191528320312,1.0,280.241455078125,282.838134765625,295.1183776855469,297.6351623535156,293.1499938964844,293.1499938964844,280.54998779296875,35778.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000178933143616,1.0,0.0,0.0,3.624591588973999,3.624615430831909,8.766201631260628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.61083984375,0.0,1503.4375,1895.4371337890625,0.0,2471.588623046875,0.8994669318199158,1.0,0.0,3.0,1.0,0.0
12399420,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4356994628906,0.9126058220863342,0.2506844997406006,0.2257649898529052,297.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4363708496094,0.9990000128746032,0.4755816459655761,0.3126148581504822,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4358215332031,0.9308584928512572,0.2641238272190094,0.1848364323377609,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4359741210937,0.95109224319458,0.2794663310050964,0.2648148536682129,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.434814453125,0.8383514285087585,0.1944269090890884,0.8762069344520569,285.4364013671875,284.95001220703125,297.6308898925781,292.1992492675781,297.4115295410156,297.3473815917969,284.4408569335937,1.0,0.4046566188335418,0.0729513615369796,0.0729513615369796,1.0,1.0,-2.237774610519409,0.0040290867909789,2.233745574951172,-0.5027757287025452,0.9051807522773744,0.9051807522773744,0.0,58.640663146972656,90.0,38750.65234375,0.0,863.4613647460938,1.0,280.5415954589844,283.07916259765625,295.1582946777344,297.6285705566406,293.1499938964844,293.1499938964844,280.25,35478.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789147675037384,1.0,0.0,0.0,3.642976760864258,3.643000602722168,8.855357691572863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.12158203125,0.0,1521.4725341796875,1895.4371337890625,0.0,2372.647216796875,0.9033753275871276,1.0,0.0,3.0,1.0,0.0
12399480,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4356994628906,0.9126058220863342,0.2506844997406006,0.2257649898529052,297.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4363708496094,0.9990000128746032,0.4755816459655761,0.3126148581504822,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4358215332031,0.9308584928512572,0.2641238272190094,0.1848364323377609,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4359741210937,0.95109224319458,0.2794663310050964,0.2648148536682129,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.434814453125,0.8383514285087585,0.1944269090890884,0.8762069344520569,285.4364013671875,284.95001220703125,297.6308898925781,292.1992492675781,297.4115295410156,297.3473815917969,284.4408569335937,1.0,0.4046566188335418,0.0729513615369796,0.0729513615369796,1.0,1.0,-2.237774610519409,0.0040290867909789,2.233745574951172,-0.5027757287025452,0.9051807522773744,0.9051807522773744,0.0,58.640663146972656,90.0,38750.65234375,0.0,863.4613647460938,1.0,280.5415954589844,283.07916259765625,295.1582946777344,297.6285705566406,293.1499938964844,293.1499938964844,280.25,35478.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789147675037384,1.0,0.0,0.0,3.642976760864258,3.643000602722168,8.855357691572863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.12158203125,0.0,1521.4725341796875,1895.4371337890625,0.0,2372.647216796875,0.9033753275871276,1.0,0.0,3.0,1.0,0.0
12399540,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.29107666015625,0.8839735984802246,0.2508794069290161,0.2265057563781738,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2910461425781,0.9990000128746032,0.4790031313896179,0.3436230719089508,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29107666015625,0.9005566239356995,0.2652150988578796,0.1859795451164245,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2910461425781,0.9188054203987122,0.2802004516124725,0.2660060822963714,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911376953125,0.8151432871818542,0.1948853284120559,0.8803898692131042,285.2910461425781,284.95001220703125,297.6860046386719,292.21649169921875,297.4208374023437,297.3436584472656,284.29156494140625,1.0,0.4168292284011841,0.0778891742229461,0.0778891742229461,1.0,1.0,-2.2837259769439697,0.0060019986703991,2.277724027633667,-0.5110310912132263,0.908562183380127,0.908562183380127,0.0,65.41988372802734,108.0,40408.171875,0.0,934.7149658203124,1.0,280.2577819824219,282.8964233398437,295.28179931640625,297.923095703125,293.1499938964844,293.1499938964844,279.95001220703125,35525.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806989848613739,1.0,0.0,0.0,3.661454677581787,3.661478519439697,8.945416993810795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.279296875,0.0,1542.387451171875,1895.4371337890625,0.0,2535.500732421875,0.907511293888092,1.0,0.0,3.0,1.0,0.0
12399600,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.29107666015625,0.8839735984802246,0.2508794069290161,0.2265057563781738,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2910461425781,0.9990000128746032,0.4790031313896179,0.3436230719089508,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29107666015625,0.9005566239356995,0.2652150988578796,0.1859795451164245,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2910461425781,0.9188054203987122,0.2802004516124725,0.2660060822963714,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911376953125,0.8151432871818542,0.1948853284120559,0.8803898692131042,285.2910461425781,284.95001220703125,297.6860046386719,292.21649169921875,297.4208374023437,297.3436584472656,284.29156494140625,1.0,0.4168292284011841,0.0778891742229461,0.0778891742229461,1.0,1.0,-2.2837259769439697,0.0060019986703991,2.277724027633667,-0.5110310912132263,0.908562183380127,0.908562183380127,0.0,65.41988372802734,108.0,40408.171875,0.0,934.7149658203124,1.0,280.2577819824219,282.8964233398437,295.28179931640625,297.923095703125,293.1499938964844,293.1499938964844,279.95001220703125,35525.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806989848613739,1.0,0.0,0.0,3.661454677581787,3.661478519439697,8.945416993810795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.279296875,0.0,1542.387451171875,1895.4371337890625,0.0,2535.500732421875,0.907511293888092,1.0,0.0,3.0,1.0,0.0
12399660,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1285095214844,0.8483719229698181,0.2499656081199646,0.2262069433927536,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.12847900390625,0.9990000128746032,0.4756470322608948,0.3883287608623504,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1285095214844,0.8646255731582642,0.2653427720069885,0.1864575892686844,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12847900390625,0.880354642868042,0.2799795269966125,0.2663298845291137,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1285705566406,0.7822144627571106,0.1944130361080169,0.8808715343475342,285.12847900390625,284.95001220703125,297.73883056640625,292.23211669921875,297.39117431640625,297.2901306152344,284.1290588378906,1.0,0.4326628446578979,0.0827767848968505,0.0827767848968505,1.0,1.0,-2.338606119155884,0.0088126743212342,2.3297934532165527,-0.5203440189361572,0.9095852375030518,0.9095852375030518,0.0,75.81182861328125,126.0,42144.12890625,0.0,1032.52587890625,1.0,279.95806884765625,282.70025634765625,295.31182861328125,298.08074951171875,293.1499938964844,293.1499938964844,279.6499938964844,35670.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264816403388977,1.0,0.0,0.0,3.674330949783325,3.6743550300598153,9.008444408209472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.40380859375,0.0,1557.9227294921875,1895.4371337890625,0.0,2715.7177734375,0.91048663854599,1.0,0.0,3.0,1.0,0.0
12399720,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1285095214844,0.8483719229698181,0.2499656081199646,0.2262069433927536,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.12847900390625,0.9990000128746032,0.4756470322608948,0.3883287608623504,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1285095214844,0.8646255731582642,0.2653427720069885,0.1864575892686844,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12847900390625,0.880354642868042,0.2799795269966125,0.2663298845291137,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1285705566406,0.7822144627571106,0.1944130361080169,0.8808715343475342,285.12847900390625,284.95001220703125,297.73883056640625,292.23211669921875,297.39117431640625,297.2901306152344,284.1290588378906,1.0,0.4326628446578979,0.0827767848968505,0.0827767848968505,1.0,1.0,-2.338606119155884,0.0088126743212342,2.3297934532165527,-0.5203440189361572,0.9095852375030518,0.9095852375030518,0.0,75.81182861328125,126.0,42144.12890625,0.0,1032.52587890625,1.0,279.95806884765625,282.70025634765625,295.31182861328125,298.08074951171875,293.1499938964844,293.1499938964844,279.6499938964844,35670.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264816403388977,1.0,0.0,0.0,3.674330949783325,3.6743550300598153,9.008444408209472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.40380859375,0.0,1557.9227294921875,1895.4371337890625,0.0,2715.7177734375,0.91048663854599,1.0,0.0,3.0,1.0,0.0
12399780,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9682312011719,0.8148020505905151,0.2485573589801788,0.2254610955715179,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.96826171875,0.9990000128746032,0.4664707481861114,0.440151035785675,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9682312011719,0.830825686454773,0.2650070190429687,0.1866200715303421,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9682312011719,0.8445268273353577,0.2792379856109619,0.2661833763122558,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96826171875,0.7496820688247681,0.1932846158742904,0.8786155581474304,284.9682312011719,284.95001220703125,297.7892150878906,292.24615478515625,297.3380126953125,297.2068176269531,283.9689636230469,1.0,0.4507729113101959,0.087664395570755,0.087664395570755,1.0,1.0,-2.3972649574279785,0.0127370189875364,2.384527921676636,-0.5293868780136108,0.9084782600402832,0.9084782600402832,0.0,89.09584045410156,114.0,43867.328125,0.0,1150.7969970703125,1.0,279.65802001953125,282.5073547363281,295.3153076171875,298.1938781738281,293.1499938964844,293.1499938964844,279.3500061035156,35855.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430175185203552,1.0,0.0,0.0,3.680342674255371,3.68036699295044,9.03794671103242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.19970703125,0.0,1566.09619140625,1895.4371337890625,0.0,2869.9208984375,0.9119558930397034,1.0,0.0,3.0,1.0,0.0
12399840,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9682312011719,0.8148020505905151,0.2485573589801788,0.2254610955715179,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.96826171875,0.9990000128746032,0.4664707481861114,0.440151035785675,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9682312011719,0.830825686454773,0.2650070190429687,0.1866200715303421,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9682312011719,0.8445268273353577,0.2792379856109619,0.2661833763122558,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96826171875,0.7496820688247681,0.1932846158742904,0.8786155581474304,284.9682312011719,284.95001220703125,297.7892150878906,292.24615478515625,297.3380126953125,297.2068176269531,283.9689636230469,1.0,0.4507729113101959,0.087664395570755,0.087664395570755,1.0,1.0,-2.3972649574279785,0.0127370189875364,2.384527921676636,-0.5293868780136108,0.9084782600402832,0.9084782600402832,0.0,89.09584045410156,114.0,43867.328125,0.0,1150.7969970703125,1.0,279.65802001953125,282.5073547363281,295.3153076171875,298.1938781738281,293.1499938964844,293.1499938964844,279.3500061035156,35855.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430175185203552,1.0,0.0,0.0,3.680342674255371,3.68036699295044,9.03794671103242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.19970703125,0.0,1566.09619140625,1895.4371337890625,0.0,2869.9208984375,0.9119558930397034,1.0,0.0,3.0,1.0,0.0
12399900,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.826171875,0.796676516532898,0.2476731389760971,0.2250351905822754,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8216247558594,0.9830232858657836,0.4613395035266876,0.4398687183856964,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8255310058594,0.8141112327575684,0.2646695077419281,0.1866623163223266,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8250427246094,0.827326774597168,0.2786705493927002,0.2660302221775055,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8292236328125,0.7340598702430725,0.19247967004776,0.8768371343612671,284.8231811523437,284.95001220703125,297.8134460449219,292.25262451171875,297.31103515625,297.1650390625,283.80914306640625,1.0,0.4549337327480316,0.0901081934571266,0.0901081934571266,1.0,1.0,-2.394326448440552,0.0148155568167567,2.3795108795166016,-0.526397705078125,0.906280755996704,0.906280755996704,0.0,96.21753692626952,114.0,44797.0859375,0.0,1176.411376953125,1.0,279.40045166015625,282.33056640625,295.33843994140625,298.34063720703125,293.1499938964844,293.1499938964844,279.3500061035156,35977.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524724245071411,1.0,0.0,0.0,3.6805689334869385,3.680593252182007,9.039058568305336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.828125,0.0,1567.271728515625,1895.4371337890625,0.0,2958.43310546875,0.9120440483093262,1.0,0.0,3.0,1.0,0.0
12399960,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.74871826171875,0.7851143479347229,0.2466108053922653,0.2243073433637619,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7475280761719,0.9685552716255188,0.4579679369926452,0.436094731092453,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.74853515625,0.803274393081665,0.2641772329807281,0.186490461230278,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7484130859375,0.8167704343795776,0.2779385447502136,0.265579879283905,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7494812011719,0.7243989109992981,0.1915413737297058,0.8737321496009827,284.7479248046875,284.95001220703125,297.8370361328125,292.2587280273437,297.2958068847656,297.13818359375,283.74432373046875,1.0,0.4568224251270294,0.0924778282642364,0.0924778282642364,1.0,1.0,-2.384330987930298,0.0169870592653751,2.36734390258789,-0.5214059352874756,0.904123842716217,0.904123842716217,0.0,100.76453399658205,102.0,44722.58984375,0.0,1183.4927978515625,1.0,279.3580322265625,282.2691650390625,295.3100280761719,298.2632751464844,293.1499938964844,293.1499938964844,279.04998779296875,36114.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561328649520874,1.0,0.0,0.0,3.6772985458374015,3.677322864532471,9.023002576213912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.20849609375,0.0,1564.6129150390625,1895.4371337890625,0.0,2992.74267578125,0.911436140537262,1.0,0.0,3.0,1.0,0.0
12400020,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5157775878906,0.77646404504776,0.2443615645170211,0.222454160451889,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5147399902344,0.957254946231842,0.4539466202259063,0.4317124783992767,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.515625,0.7956936359405518,0.2630738317966461,0.1858459562063217,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5155334472656,0.8090634346008301,0.276299238204956,0.2642204165458679,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5164794921875,0.7167976498603821,0.1895748823881149,0.8656620383262634,284.5151062011719,284.95001220703125,297.8822326660156,292.2698669433594,297.2826232910156,297.1077880859375,283.5118713378906,1.0,0.4558897018432617,0.0972170829772949,0.0972170829772949,1.0,1.0,-2.364738702774048,0.0220474321395158,2.342691421508789,-0.5119439959526062,0.8964831829071045,0.8964831829071045,0.0,103.32575988769533,90.0,45425.6171875,0.0,1171.460693359375,1.0,279.0580749511719,282.0267028808594,295.2992248535156,298.296875,293.1499938964844,293.1499938964844,279.3500061035156,36436.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643937110900879,1.0,0.0,0.0,3.662092447280884,3.662116765975952,8.948534855335311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.25048828125,0.0,1549.942138671875,1895.4371337890625,0.0,3070.2177734375,0.9082517623901368,1.0,0.0,3.0,1.0,0.0
12400080,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5157775878906,0.77646404504776,0.2443615645170211,0.222454160451889,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5147399902344,0.957254946231842,0.4539466202259063,0.4317124783992767,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.515625,0.7956936359405518,0.2630738317966461,0.1858459562063217,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5155334472656,0.8090634346008301,0.276299238204956,0.2642204165458679,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5164794921875,0.7167976498603821,0.1895748823881149,0.8656620383262634,284.5151062011719,284.95001220703125,297.8822326660156,292.2698669433594,297.2826232910156,297.1077880859375,283.5118713378906,1.0,0.4558897018432617,0.0972170829772949,0.0972170829772949,1.0,1.0,-2.364738702774048,0.0220474321395158,2.342691421508789,-0.5119439959526062,0.8964831829071045,0.8964831829071045,0.0,103.32575988769533,90.0,45425.6171875,0.0,1171.460693359375,1.0,279.0580749511719,282.0267028808594,295.2992248535156,298.296875,293.1499938964844,293.1499938964844,279.3500061035156,36436.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643937110900879,1.0,0.0,0.0,3.662092447280884,3.662116765975952,8.948534855335311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.25048828125,0.0,1549.942138671875,1895.4371337890625,0.0,3070.2177734375,0.9082517623901368,1.0,0.0,3.0,1.0,0.0
12400140,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68804931640625,0.781638503074646,0.2434347867965698,0.2210732251405716,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.68865966796875,0.9644458889961244,0.4530063569545746,0.429913729429245,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68817138671875,0.8022128343582153,0.2631192803382873,0.1854849606752395,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.688232421875,0.8147425055503845,0.2756274938583374,0.2631070017814636,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6876220703125,0.7207445502281189,0.1883762180805206,0.8583661913871765,284.6884765625,284.95001220703125,297.9246520996094,292.2796325683594,297.2870178222656,297.100830078125,283.690185546875,1.0,0.4510047435760498,0.1019563451409339,0.1019563451409339,1.0,1.0,-2.3503732681274414,0.028250889852643,2.32212233543396,-0.5026266574859619,0.8943367004394531,0.8943367004394531,0.0,99.52336883544922,78.0,44075.43359375,0.0,1139.9737548828125,1.0,279.3421936035156,282.22772216796875,295.2242431640625,298.0611877441406,293.1499938964844,293.1499938964844,279.6499938964844,36374.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488969802856445,1.0,0.0,0.0,3.647145986557007,3.647170066833496,8.875638286554022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.0048828125,0.0,1532.7957763671875,1895.4371337890625,0.0,2924.9404296875,0.9049067497253418,1.0,0.0,3.0,1.0,0.0
12400200,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68804931640625,0.781638503074646,0.2434347867965698,0.2210732251405716,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.68865966796875,0.9644458889961244,0.4530063569545746,0.429913729429245,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68817138671875,0.8022128343582153,0.2631192803382873,0.1854849606752395,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.688232421875,0.8147425055503845,0.2756274938583374,0.2631070017814636,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6876220703125,0.7207445502281189,0.1883762180805206,0.8583661913871765,284.6884765625,284.95001220703125,297.9246520996094,292.2796325683594,297.2870178222656,297.100830078125,283.690185546875,1.0,0.4510047435760498,0.1019563451409339,0.1019563451409339,1.0,1.0,-2.3503732681274414,0.028250889852643,2.32212233543396,-0.5026266574859619,0.8943367004394531,0.8943367004394531,0.0,99.52336883544922,78.0,44075.43359375,0.0,1139.9737548828125,1.0,279.3421936035156,282.22772216796875,295.2242431640625,298.0611877441406,293.1499938964844,293.1499938964844,279.6499938964844,36374.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488969802856445,1.0,0.0,0.0,3.647145986557007,3.647170066833496,8.875638286554022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.0048828125,0.0,1532.7957763671875,1895.4371337890625,0.0,2924.9404296875,0.9049067497253418,1.0,0.0,3.0,1.0,0.0
12400260,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89501953125,0.7995493412017822,0.2438244670629501,0.220884159207344,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89581298828125,0.985036849975586,0.4542073607444763,0.4303223192691803,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8951416015625,0.8206954002380371,0.264433205127716,0.1859825104475021,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89520263671875,0.8318977355957031,0.2761220335960388,0.2630201876163482,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8944396972656,0.7349205613136292,0.1881609261035919,0.8549168109893799,284.8955383300781,284.95001220703125,297.96417236328125,292.2881164550781,297.3032531738281,297.1101379394531,283.8978271484375,1.0,0.4443162381649017,0.1065265834331512,0.1065265834331512,1.0,1.0,-2.3469796180725098,0.0356128923594951,2.3113667964935303,-0.4945464730262756,0.8952547907829285,0.8952547907829285,0.0,91.44783020019533,66.0,42861.55859375,0.0,1103.85888671875,1.0,279.6416931152344,282.4530029296875,295.2257080078125,297.9667053222656,293.1499938964844,293.1499938964844,279.95001220703125,36177.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331271409988403,1.0,0.0,0.0,3.639670372009277,3.639694213867188,8.839290330797667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.48779296875,0.0,1523.0301513671875,1895.4371337890625,0.0,2777.5751953125,0.9031110405921936,1.0,0.0,3.0,1.0,0.0
12400320,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89501953125,0.7995493412017822,0.2438244670629501,0.220884159207344,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89581298828125,0.985036849975586,0.4542073607444763,0.4303223192691803,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8951416015625,0.8206954002380371,0.264433205127716,0.1859825104475021,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89520263671875,0.8318977355957031,0.2761220335960388,0.2630201876163482,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8944396972656,0.7349205613136292,0.1881609261035919,0.8549168109893799,284.8955383300781,284.95001220703125,297.96417236328125,292.2881164550781,297.3032531738281,297.1101379394531,283.8978271484375,1.0,0.4443162381649017,0.1065265834331512,0.1065265834331512,1.0,1.0,-2.3469796180725098,0.0356128923594951,2.3113667964935303,-0.4945464730262756,0.8952547907829285,0.8952547907829285,0.0,91.44783020019533,66.0,42861.55859375,0.0,1103.85888671875,1.0,279.6416931152344,282.4530029296875,295.2257080078125,297.9667053222656,293.1499938964844,293.1499938964844,279.95001220703125,36177.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331271409988403,1.0,0.0,0.0,3.639670372009277,3.639694213867188,8.839290330797667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.48779296875,0.0,1523.0301513671875,1895.4371337890625,0.0,2777.5751953125,0.9031110405921936,1.0,0.0,3.0,1.0,0.0
12400380,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0939025878906,0.8221145272254944,0.2448172271251678,0.2213566303253173,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0938415527344,0.9990000128746032,0.4572320878505707,0.4200628101825714,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0938720703125,0.8436411023139954,0.2663905322551727,0.1870107352733612,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0938720703125,0.8546668887138367,0.2772544622421264,0.2636339366436004,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0939025878906,0.7542479038238525,0.1885380297899246,0.8544759154319763,285.0938415527344,284.95001220703125,298.000732421875,292.2953796386719,297.32666015625,297.12921142578125,284.0944519042969,1.0,0.4362278878688812,0.1110968142747879,0.1110968142747879,1.0,1.0,-2.337096691131592,0.0439352132380008,2.293161392211914,-0.4843902587890625,0.8988352417945862,0.8988352417945862,0.0,82.65011596679688,54.0,41596.38671875,0.0,1057.7476806640625,1.0,279.941650390625,282.6682434082031,295.2440490722656,297.909423828125,293.1499938964844,293.1499938964844,280.25,35926.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82020503282547,1.0,0.0,0.0,3.641656637191773,3.6416804790496826,8.848940638017666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.9912109375,0.0,1523.3607177734375,1895.4371337890625,0.0,2657.468994140625,0.903380274772644,1.0,0.0,3.0,1.0,0.0
12400440,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0939025878906,0.8221145272254944,0.2448172271251678,0.2213566303253173,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0938415527344,0.9990000128746032,0.4572320878505707,0.4200628101825714,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0938720703125,0.8436411023139954,0.2663905322551727,0.1870107352733612,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0938720703125,0.8546668887138367,0.2772544622421264,0.2636339366436004,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0939025878906,0.7542479038238525,0.1885380297899246,0.8544759154319763,285.0938415527344,284.95001220703125,298.000732421875,292.2953796386719,297.32666015625,297.12921142578125,284.0944519042969,1.0,0.4362278878688812,0.1110968142747879,0.1110968142747879,1.0,1.0,-2.337096691131592,0.0439352132380008,2.293161392211914,-0.4843902587890625,0.8988352417945862,0.8988352417945862,0.0,82.65011596679688,54.0,41596.38671875,0.0,1057.7476806640625,1.0,279.941650390625,282.6682434082031,295.2440490722656,297.909423828125,293.1499938964844,293.1499938964844,280.25,35926.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82020503282547,1.0,0.0,0.0,3.641656637191773,3.6416804790496826,8.848940638017666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.9912109375,0.0,1523.3607177734375,1895.4371337890625,0.0,2657.468994140625,0.903380274772644,1.0,0.0,3.0,1.0,0.0
12400500,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2261657714844,0.8313172459602356,0.2453649640083313,0.2217016816139221,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.22967529296875,0.9990000128746032,0.4603990018367767,0.4059213995933532,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.22686767578125,0.8538802862167358,0.2674522697925567,0.1876320242881775,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2271423339844,0.8648505210876465,0.2779079973697662,0.2640916407108307,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2235107421875,0.7629189491271973,0.1888279020786285,0.8550177812576294,285.22857666015625,284.95001220703125,298.017822265625,292.298583984375,297.3434143066406,297.146240234375,284.2395935058594,1.0,0.4312488734722137,0.1133819371461868,0.1133819371461868,1.0,1.0,-2.3220667839050293,0.0481017455458641,2.2739648818969727,-0.4761476218700409,0.9019789695739746,0.9019789695739746,0.0,79.10371398925781,54.0,40426.33984375,0.0,1027.768798828125,1.0,280.19854736328125,282.8310852050781,295.22491455078125,297.7740173339844,293.1499938964844,293.1499938964844,280.25,35795.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811755359172821,1.0,0.0,0.0,3.645813465118408,3.6458373069763184,8.869153589330381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.04541015625,0.0,1526.9896240234375,1895.4371337890625,0.0,2579.367431640625,0.904255986213684,1.0,0.0,3.0,1.0,0.0
12400560,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2702331542969,0.8426288366317749,0.2459841519594192,0.2221280634403228,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.27032470703125,0.9990000128746032,0.4649722278118133,0.3895391821861267,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.270263671875,0.8665960431098938,0.2685971260070801,0.1883211582899093,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.270263671875,0.8775181770324707,0.2786416113376617,0.2646351754665375,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2701110839844,0.7737976312637329,0.1892042160034179,0.8559427857398987,285.2702941894531,284.95001220703125,298.0341186523437,292.3014831542969,297.3671569824219,297.1720275878906,284.2701416015625,1.0,0.4258444607257843,0.1155432760715484,0.1155432760715484,1.0,1.0,-2.3054940700531006,0.0521336682140827,2.2533605098724365,-0.4684026837348938,0.9045907258987428,0.9045907258987428,0.0,75.12569427490234,57.0,40097.08984375,0.0,994.668212890625,1.0,280.24169921875,282.86474609375,295.2518615722656,297.83270263671875,293.1499938964844,293.1499938964844,279.95001220703125,35684.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077513575553894,1.0,0.0,0.0,3.652742385864258,3.652766466140747,8.902897548068722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.955078125,0.0,1533.856201171875,1895.4371337890625,0.0,2542.5009765625,0.905692458152771,1.0,0.0,3.0,1.0,0.0
12400620,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0534362792969,0.8577720522880554,0.2459458261728286,0.2223255336284637,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0525817871094,0.9990000128746032,0.4745353460311889,0.3689183592796325,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0532531738281,0.8842584490776062,0.2698449194431305,0.1893181651830673,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0531616210937,0.8947164416313171,0.2791492342948913,0.2652668356895447,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05419921875,0.7885769009590149,0.1893780827522277,0.8568816781044006,285.05279541015625,284.95001220703125,298.0643310546875,292.3065185546875,297.41424560546875,297.2239685058594,284.04937744140625,1.0,0.4195009469985962,0.1198659613728523,0.1198659613728523,1.0,1.0,-2.284031629562378,0.0611234009265899,2.2229082584381104,-0.4547951817512512,0.9042952656745912,0.9042952656745912,0.0,70.3039779663086,60.0,40838.1328125,0.0,953.7335205078124,1.0,279.957763671875,282.6285095214844,295.3396911621094,298.0340576171875,293.1499938964844,293.1499938964844,279.6499938964844,35817.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188872933387756,1.0,0.0,0.0,3.6606216430664062,3.660645723342896,8.941347005020361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.82470703125,0.0,1543.6470947265625,1895.4371337890625,0.0,2645.263671875,0.9075137376785278,1.0,0.0,3.0,1.0,0.0
12400680,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0534362792969,0.8577720522880554,0.2459458261728286,0.2223255336284637,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0525817871094,0.9990000128746032,0.4745353460311889,0.3689183592796325,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0532531738281,0.8842584490776062,0.2698449194431305,0.1893181651830673,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0531616210937,0.8947164416313171,0.2791492342948913,0.2652668356895447,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05419921875,0.7885769009590149,0.1893780827522277,0.8568816781044006,285.05279541015625,284.95001220703125,298.0643310546875,292.3065185546875,297.41424560546875,297.2239685058594,284.04937744140625,1.0,0.4195009469985962,0.1198659613728523,0.1198659613728523,1.0,1.0,-2.284031629562378,0.0611234009265899,2.2229082584381104,-0.4547951817512512,0.9042952656745912,0.9042952656745912,0.0,70.3039779663086,60.0,40838.1328125,0.0,953.7335205078124,1.0,279.957763671875,282.6285095214844,295.3396911621094,298.0340576171875,293.1499938964844,293.1499938964844,279.6499938964844,35817.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188872933387756,1.0,0.0,0.0,3.6606216430664062,3.660645723342896,8.941347005020361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.82470703125,0.0,1543.6470947265625,1895.4371337890625,0.0,2645.263671875,0.9075137376785278,1.0,0.0,3.0,1.0,0.0
12400740,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.825927734375,0.8641728162765503,0.2447922378778457,0.2214137315750122,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8251647949219,0.9990000128746032,0.482144147157669,0.359222948551178,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8257141113281,0.8927934169769287,0.270110934972763,0.1895846426486969,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8256530761719,0.9025367498397828,0.2786489427089691,0.2649205327033996,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8265991210937,0.7951780557632446,0.1888552159070968,0.8548780679702759,284.8253479003906,284.95001220703125,298.0911560058594,292.3105163574219,297.4454650878906,297.2565612792969,283.8223571777344,1.0,0.4156933128833771,0.1241886466741561,0.1241886466741561,1.0,1.0,-2.268783569335937,0.0710097551345825,2.1977739334106445,-0.4415567219257355,0.90083646774292,0.90083646774292,0.0,67.96902465820312,63.0,41704.64453125,0.0,929.2839965820312,1.0,279.6581420898437,282.3857727050781,295.3510437011719,298.1147155761719,293.1499938964844,293.1499938964844,279.3500061035156,36054.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302668929100037,1.0,0.0,0.0,3.6594955921173096,3.659519672393799,8.935847972679767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.2490234375,0.0,1544.17041015625,1895.4371337890625,0.0,2750.93017578125,0.9074169397354126,1.0,0.0,3.0,1.0,0.0
