time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400800,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.825927734375,0.8641728162765503,0.2447922378778457,0.2214137315750122,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8251647949219,0.9990000128746032,0.482144147157669,0.359222948551178,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8257141113281,0.8927934169769287,0.270110934972763,0.1895846426486969,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8256530761719,0.9025367498397828,0.2786489427089691,0.2649205327033996,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8265991210937,0.7951780557632446,0.1888552159070968,0.8548780679702759,284.8253479003906,284.95001220703125,298.0911560058594,292.3105163574219,297.4454650878906,297.2565612792969,283.8223571777344,1.0,0.4156933128833771,0.1241886466741561,0.1241886466741561,1.0,1.0,-2.268783569335937,0.0710097551345825,2.1977739334106445,-0.4415567219257355,0.90083646774292,0.90083646774292,0.0,67.96902465820312,63.0,41704.64453125,0.0,929.2839965820312,1.0,279.6581420898437,282.3857727050781,295.3510437011719,298.1147155761719,293.1499938964844,293.1499938964844,279.3500061035156,36054.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302668929100037,1.0,0.0,0.0,3.6594955921173096,3.659519672393799,8.935847972679767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.2490234375,0.0,1544.17041015625,1895.4371337890625,0.0,2750.93017578125,0.9074169397354126,1.0,0.0,3.0,1.0,0.0
12400860,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6061096191406,0.8644344210624695,0.2431939393281936,0.2200408279895782,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6054382324219,0.9990000128746032,0.4875112771987915,0.3566705882549286,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6059265136719,0.8948678970336914,0.2699439525604248,0.189514011144638,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6058654785156,0.9037267565727234,0.2776312828063965,0.264043927192688,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.606689453125,0.7958675026893616,0.1879023611545562,0.8509498238563538,284.6055908203125,284.95001220703125,298.1145324707031,292.3135681152344,297.4615173339844,297.2705383300781,283.60302734375,1.0,0.4137116968631744,0.1283169835805893,0.1283169835805893,1.0,1.0,-2.258208990097046,0.0811540186405181,2.17705512046814,-0.4290890395641327,0.8944993019104004,0.8944993019104004,0.0,67.17256164550781,66.0,42579.5,0.0,915.6573486328124,1.0,279.35821533203125,282.1513671875,295.34552001953125,298.1648254394531,293.1499938964844,293.1499938964844,279.6499938964844,36341.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392958641052246,1.0,0.0,0.0,3.647742748260498,3.6477668285369873,8.878542985257809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.84033203125,0.0,1533.21484375,1895.4371337890625,0.0,2835.136962890625,0.9049826264381408,1.0,0.0,3.0,1.0,0.0
12400920,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6061096191406,0.8644344210624695,0.2431939393281936,0.2200408279895782,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6054382324219,0.9990000128746032,0.4875112771987915,0.3566705882549286,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6059265136719,0.8948678970336914,0.2699439525604248,0.189514011144638,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6058654785156,0.9037267565727234,0.2776312828063965,0.264043927192688,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.606689453125,0.7958675026893616,0.1879023611545562,0.8509498238563538,284.6055908203125,284.95001220703125,298.1145324707031,292.3135681152344,297.4615173339844,297.2705383300781,283.60302734375,1.0,0.4137116968631744,0.1283169835805893,0.1283169835805893,1.0,1.0,-2.258208990097046,0.0811540186405181,2.17705512046814,-0.4290890395641327,0.8944993019104004,0.8944993019104004,0.0,67.17256164550781,66.0,42579.5,0.0,915.6573486328124,1.0,279.35821533203125,282.1513671875,295.34552001953125,298.1648254394531,293.1499938964844,293.1499938964844,279.6499938964844,36341.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392958641052246,1.0,0.0,0.0,3.647742748260498,3.6477668285369873,8.878542985257809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.84033203125,0.0,1533.21484375,1895.4371337890625,0.0,2835.136962890625,0.9049826264381408,1.0,0.0,3.0,1.0,0.0
12400980,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7941589355469,0.8630897402763367,0.2427512407302856,0.2192588746547699,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7947998046875,0.9990000128746032,0.4924342632293701,0.3570736348628998,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7943420410156,0.8950246572494507,0.2707708179950714,0.1898249387741089,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7943725585937,0.9027785658836364,0.2774284780025482,0.2635408937931061,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7935791015625,0.7945883870124817,0.1874480694532394,0.8479287028312683,284.7946472167969,284.95001220703125,298.1343078613281,292.31573486328125,297.47625732421875,297.28369140625,283.79718017578125,1.0,0.4131702482700348,0.1324453204870224,0.1324453204870224,1.0,1.0,-2.253887176513672,0.0920340120792388,2.161853075027466,-0.4173164069652557,0.8938666582107544,0.8938666582107544,0.0,67.123291015625,69.0,41473.8046875,0.0,911.1535034179688,1.0,279.6421203613281,282.3637084960937,295.2641906738281,297.9396057128906,293.1499938964844,293.1499938964844,279.95001220703125,36243.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245074152946472,1.0,0.0,0.0,3.637556552886963,3.637580394744873,8.829025546219782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.72802734375,0.0,1521.183837890625,1895.4371337890625,0.0,2697.376708984375,0.90267676115036,1.0,0.0,3.0,1.0,0.0
12401040,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7941589355469,0.8630897402763367,0.2427512407302856,0.2192588746547699,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7947998046875,0.9990000128746032,0.4924342632293701,0.3570736348628998,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7943420410156,0.8950246572494507,0.2707708179950714,0.1898249387741089,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7943725585937,0.9027785658836364,0.2774284780025482,0.2635408937931061,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7935791015625,0.7945883870124817,0.1874480694532394,0.8479287028312683,284.7946472167969,284.95001220703125,298.1343078613281,292.31573486328125,297.47625732421875,297.28369140625,283.79718017578125,1.0,0.4131702482700348,0.1324453204870224,0.1324453204870224,1.0,1.0,-2.253887176513672,0.0920340120792388,2.161853075027466,-0.4173164069652557,0.8938666582107544,0.8938666582107544,0.0,67.123291015625,69.0,41473.8046875,0.0,911.1535034179688,1.0,279.6421203613281,282.3637084960937,295.2641906738281,297.9396057128906,293.1499938964844,293.1499938964844,279.95001220703125,36243.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245074152946472,1.0,0.0,0.0,3.637556552886963,3.637580394744873,8.829025546219782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.72802734375,0.0,1521.183837890625,1895.4371337890625,0.0,2697.376708984375,0.90267676115036,1.0,0.0,3.0,1.0,0.0
12401100,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9428100585937,0.8629810810089111,0.2429979294538498,0.2193445861339569,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9464111328125,0.9990000128746032,0.4951348304748535,0.3573489487171173,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9438781738281,0.8955888748168945,0.2716281712055206,0.1903201043605804,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.944091796875,0.9027299284934998,0.2777362167835235,0.2637027204036712,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.93963623046875,0.7943329811096191,0.1875159442424774,0.8477883338928223,284.94561767578125,284.95001220703125,298.1428527832031,292.3165283203125,297.4853210449219,297.2928161621094,283.9598999023437,1.0,0.413416177034378,0.1345094740390777,0.1345094740390777,1.0,1.0,-2.2549383640289307,0.0978084579110145,2.1571297645568848,-0.4117998480796814,0.8952722549438477,0.8952722549438477,0.0,67.20679473876953,69.0,40526.47265625,0.0,912.4851684570312,1.0,279.8984069824219,282.5423583984375,295.23260498046875,297.78680419921875,293.1499938964844,293.1499938964844,279.95001220703125,36132.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143956661224365,1.0,0.0,0.0,3.635251522064209,3.635275363922119,8.817839898256352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.2744140625,0.0,1517.809326171875,1895.4371337890625,0.0,2603.730224609375,0.9021278023719788,1.0,0.0,3.0,1.0,0.0
12401160,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0133972167969,0.8632220029830933,0.2434784173965454,0.2197060286998748,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0141296386719,0.9990000128746032,0.4980329573154449,0.3576365709304809,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0136413574219,0.8964762687683105,0.2727218568325043,0.191023051738739,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.013671875,0.9029814004898072,0.2782727479934692,0.2641288042068481,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0127258300781,0.794369101524353,0.1877614855766296,0.8485830426216125,285.01397705078125,284.95001220703125,298.1504211425781,292.3171081542969,297.4955749511719,297.3038330078125,284.0169372558594,1.0,0.4139853119850158,0.1364563852548599,0.1364563852548599,1.0,1.0,-2.258025884628296,0.1034910008311271,2.154534816741944,-0.4068238735198974,0.8964410424232483,0.8964410424232483,0.0,67.35218811035156,72.0,40470.70703125,0.0,916.0687866210938,1.0,279.9416198730469,282.59820556640625,295.2599182128906,297.8529357910156,293.1499938964844,293.1499938964844,280.25,36018.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096985220909119,1.0,0.0,0.0,3.6359403133392334,3.635964155197144,8.821182291285368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.37646484375,0.0,1517.7198486328125,1895.4371337890625,0.0,2560.41748046875,0.9021693468093872,1.0,0.0,3.0,1.0,0.0
12401220,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2364196777344,0.8632920384407043,0.2447511553764343,0.2207560390233993,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2371826171875,0.9990000128746032,0.5040903687477112,0.3592578470706939,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2366638183594,0.897803008556366,0.2752706110477447,0.1927166134119033,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2366943359375,0.9030390381813048,0.2797121107578277,0.2653753459453583,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2357177734375,0.7941462993621826,0.1885599792003631,0.8517337441444397,285.2370300292969,284.95001220703125,298.1627197265625,292.3177185058594,297.51629638671875,297.3269958496094,284.2400817871094,1.0,0.4159639179706573,0.1403501778841018,0.1403501778841018,1.0,1.0,-2.2685463428497314,0.1152786463499069,2.1532676219940186,-0.39739790558815,0.9020194411277772,0.9020194411277772,0.0,67.97215270996094,75.0,39580.5234375,0.0,928.8604125976562,1.0,280.2416381835937,282.83355712890625,295.2737731933594,297.807861328125,293.1499938964844,293.1499938964844,279.95001220703125,35742.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981261610984802,1.0,0.0,0.0,3.644598484039306,3.644622325897217,8.863243579071423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.27197265625,0.0,1525.2445068359375,1895.4371337890625,0.0,2454.30517578125,0.9039182662963868,1.0,0.0,3.0,1.0,0.0
12401280,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2364196777344,0.8632920384407043,0.2447511553764343,0.2207560390233993,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2371826171875,0.9990000128746032,0.5040903687477112,0.3592578470706939,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2366638183594,0.897803008556366,0.2752706110477447,0.1927166134119033,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2366943359375,0.9030390381813048,0.2797121107578277,0.2653753459453583,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2357177734375,0.7941462993621826,0.1885599792003631,0.8517337441444397,285.2370300292969,284.95001220703125,298.1627197265625,292.3177185058594,297.51629638671875,297.3269958496094,284.2400817871094,1.0,0.4159639179706573,0.1403501778841018,0.1403501778841018,1.0,1.0,-2.2685463428497314,0.1152786463499069,2.1532676219940186,-0.39739790558815,0.9020194411277772,0.9020194411277772,0.0,67.97215270996094,75.0,39580.5234375,0.0,928.8604125976562,1.0,280.2416381835937,282.83355712890625,295.2737731933594,297.807861328125,293.1499938964844,293.1499938964844,279.95001220703125,35742.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981261610984802,1.0,0.0,0.0,3.644598484039306,3.644622325897217,8.863243579071423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.27197265625,0.0,1525.2445068359375,1895.4371337890625,0.0,2454.30517578125,0.9039182662963868,1.0,0.0,3.0,1.0,0.0
12401340,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0620422363281,0.8601815104484558,0.2449721992015838,0.2213568836450576,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.06158447265625,0.9990000128746032,0.5087777972221375,0.3641900420188904,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0618896484375,0.8959248661994934,0.2769824564456939,0.1941754519939422,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0618896484375,0.8999846577644348,0.2804256081581116,0.2663794159889221,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0624694824219,0.7912755608558655,0.1888896524906158,0.854365348815918,285.0616760253906,284.95001220703125,298.17108154296875,292.3176574707031,297.5240478515625,297.33477783203125,284.0600891113281,1.0,0.4187874495983124,0.1442439705133438,0.1442439705133438,1.0,1.0,-2.281313419342041,0.1272691041231155,2.1540443897247314,-0.3882063925266266,0.9021559953689576,0.9021559953689576,0.0,69.3054428100586,78.0,40797.06640625,0.0,946.7947387695312,1.0,279.95782470703125,282.63055419921875,295.3708801269531,298.0531616210937,293.1499938964844,293.1499938964844,279.6499938964844,35831.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135073184967041,1.0,0.0,0.0,3.651884078979492,3.6519079208374015,8.898713872440567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.2021484375,0.0,1534.0006103515625,1895.4371337890625,0.0,2595.529052734375,0.9055737853050232,1.0,0.0,3.0,1.0,0.0
12401400,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0620422363281,0.8601815104484558,0.2449721992015838,0.2213568836450576,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.06158447265625,0.9990000128746032,0.5087777972221375,0.3641900420188904,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0618896484375,0.8959248661994934,0.2769824564456939,0.1941754519939422,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0618896484375,0.8999846577644348,0.2804256081581116,0.2663794159889221,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0624694824219,0.7912755608558655,0.1888896524906158,0.854365348815918,285.0616760253906,284.95001220703125,298.17108154296875,292.3176574707031,297.5240478515625,297.33477783203125,284.0600891113281,1.0,0.4187874495983124,0.1442439705133438,0.1442439705133438,1.0,1.0,-2.281313419342041,0.1272691041231155,2.1540443897247314,-0.3882063925266266,0.9021559953689576,0.9021559953689576,0.0,69.3054428100586,78.0,40797.06640625,0.0,946.7947387695312,1.0,279.95782470703125,282.63055419921875,295.3708801269531,298.0531616210937,293.1499938964844,293.1499938964844,279.6499938964844,35831.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135073184967041,1.0,0.0,0.0,3.651884078979492,3.6519079208374015,8.898713872440567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.2021484375,0.0,1534.0006103515625,1895.4371337890625,0.0,2595.529052734375,0.9055737853050232,1.0,0.0,3.0,1.0,0.0
12401460,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.860595703125,0.8522741198539734,0.2440772801637649,0.2208216935396194,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8600769042969,0.9990000128746032,0.5110854506492615,0.373725414276123,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86041259765625,0.8891022801399231,0.2777027189731598,0.1948709189891815,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86041259765625,0.8920443058013916,0.2801511883735657,0.2663927674293518,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8610534667969,0.7840244770050049,0.1884414553642273,0.8534975051879883,284.8601989746094,284.95001220703125,298.1754150390625,292.3169860839844,297.5147399902344,297.32159423828125,283.8583984375,1.0,0.4219864010810852,0.1479153484106063,0.1479153484106063,1.0,1.0,-2.2919352054595947,0.1382521539926529,2.153682947158813,-0.3795527219772339,0.8993484973907471,0.8993484973907471,0.0,71.50385284423828,81.0,41970.78515625,0.0,966.1044311523438,1.0,279.6582336425781,282.4081726074219,295.3780822753906,298.1544189453125,293.1499938964844,293.1499938964844,279.95001220703125,36032.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291797637939453,1.0,0.0,0.0,3.651500225067138,3.651524305343628,8.896844292394235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.70263671875,0.0,1535.0821533203125,1895.4371337890625,0.0,2740.8115234375,0.905617892742157,1.0,0.0,3.0,1.0,0.0
12401520,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.860595703125,0.8522741198539734,0.2440772801637649,0.2208216935396194,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8600769042969,0.9990000128746032,0.5110854506492615,0.373725414276123,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86041259765625,0.8891022801399231,0.2777027189731598,0.1948709189891815,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86041259765625,0.8920443058013916,0.2801511883735657,0.2663927674293518,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8610534667969,0.7840244770050049,0.1884414553642273,0.8534975051879883,284.8601989746094,284.95001220703125,298.1754150390625,292.3169860839844,297.5147399902344,297.32159423828125,283.8583984375,1.0,0.4219864010810852,0.1479153484106063,0.1479153484106063,1.0,1.0,-2.2919352054595947,0.1382521539926529,2.153682947158813,-0.3795527219772339,0.8993484973907471,0.8993484973907471,0.0,71.50385284423828,81.0,41970.78515625,0.0,966.1044311523438,1.0,279.6582336425781,282.4081726074219,295.3780822753906,298.1544189453125,293.1499938964844,293.1499938964844,279.95001220703125,36032.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291797637939453,1.0,0.0,0.0,3.651500225067138,3.651524305343628,8.896844292394235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.70263671875,0.0,1535.0821533203125,1895.4371337890625,0.0,2740.8115234375,0.905617892742157,1.0,0.0,3.0,1.0,0.0
12401580,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05615234375,0.8446527123451233,0.2440423965454101,0.2205294668674469,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05694580078125,0.9990000128746032,0.5129864811897278,0.3838241398334503,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.056396484375,0.8823316693305969,0.2791603803634643,0.1957126855850219,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0564270019531,0.8840245008468628,0.2804304361343384,0.2664713859558105,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0555419921875,0.7765640020370483,0.1882681399583816,0.8523151874542236,285.0567321777344,284.95001220703125,298.1755676269531,292.3157653808594,297.50616455078125,297.31036376953125,284.0595092773437,1.0,0.4254390299320221,0.1515867114067077,0.1515867114067077,1.0,1.0,-2.303396701812744,0.1489175260066986,2.1544790267944336,-0.3714751005172729,0.9022704362869264,0.9022704362869264,0.0,73.8902816772461,84.0,41058.3125,0.0,987.1929321289062,1.0,279.94219970703125,282.62384033203125,295.28436279296875,297.9343566894531,293.1499938964844,293.1499938964844,279.6499938964844,35889.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184813261032104,1.0,0.0,0.0,3.6545193195343018,3.654543399810791,8.911562190405675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.19384765625,0.0,1537.372314453125,1895.4371337890625,0.0,2641.505859375,0.9062278866767884,1.0,0.0,3.0,1.0,0.0
12401640,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05615234375,0.8446527123451233,0.2440423965454101,0.2205294668674469,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05694580078125,0.9990000128746032,0.5129864811897278,0.3838241398334503,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.056396484375,0.8823316693305969,0.2791603803634643,0.1957126855850219,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0564270019531,0.8840245008468628,0.2804304361343384,0.2664713859558105,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0555419921875,0.7765640020370483,0.1882681399583816,0.8523151874542236,285.0567321777344,284.95001220703125,298.1755676269531,292.3157653808594,297.50616455078125,297.31036376953125,284.0595092773437,1.0,0.4254390299320221,0.1515867114067077,0.1515867114067077,1.0,1.0,-2.303396701812744,0.1489175260066986,2.1544790267944336,-0.3714751005172729,0.9022704362869264,0.9022704362869264,0.0,73.8902816772461,84.0,41058.3125,0.0,987.1929321289062,1.0,279.94219970703125,282.62384033203125,295.28436279296875,297.9343566894531,293.1499938964844,293.1499938964844,279.6499938964844,35889.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184813261032104,1.0,0.0,0.0,3.6545193195343018,3.654543399810791,8.911562190405675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.19384765625,0.0,1537.372314453125,1895.4371337890625,0.0,2641.505859375,0.9062278866767884,1.0,0.0,3.0,1.0,0.0
12401700,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9364013671875,0.8416745066642761,0.244034543633461,0.2206863462924957,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.932861328125,0.9990000128746032,0.5137859582901001,0.3883992433547973,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9352722167969,0.8797512650489807,0.279918372631073,0.1963500380516052,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93524169921875,0.8807935118675232,0.2806077599525451,0.2667683959007263,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9391784667969,0.7735151648521423,0.1882074922323227,0.852517306804657,284.933837890625,284.95001220703125,298.174072265625,292.3149719238281,297.5013427734375,297.3046264648437,283.9218444824219,1.0,0.4273014664649963,0.153422400355339,0.153422400355339,1.0,1.0,-2.310446262359619,0.1542040854692459,2.1562423706054688,-0.3677532970905304,0.9010248780250548,0.9010248780250548,0.0,75.04650115966797,84.0,42067.95703125,0.0,999.0401000976562,1.0,279.6985778808594,282.46734619140625,295.35064697265625,298.14715576171875,293.1499938964844,293.1499938964844,279.6499938964844,35951.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254952430725098,1.0,0.0,0.0,3.655683517456055,3.655707597732544,8.917240279515681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.58056640625,0.0,1539.135498046875,1895.4371337890625,0.0,2706.5517578125,0.9064730405807496,1.0,0.0,3.0,1.0,0.0
12401760,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87994384765625,0.8378199934959412,0.2436978369951248,0.2205390334129333,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8794250488281,0.9990000128746032,0.5140873789787292,0.3938394784927368,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8797607421875,0.8762696385383606,0.2803937494754791,0.1967882513999939,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8797607421875,0.8767113089561462,0.2805272340774536,0.2668318450450897,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.88037109375,0.7697261571884155,0.1879579424858093,0.8519526720046997,284.87957763671875,284.95001220703125,298.1714782714844,292.31402587890625,297.492919921875,297.2945251464844,283.8780212402344,1.0,0.4291855096817016,0.1552004218101501,0.1552004218101501,1.0,1.0,-2.31673002243042,0.1591177284717559,2.1576123237609863,-0.3642250597476959,0.8999583125114441,0.8999583125114441,0.0,76.37382507324219,87.0,42213.3515625,0.0,1010.826416015625,1.0,279.65771484375,282.42120361328125,295.3511962890625,298.1254272460937,293.1499938964844,293.1499938964844,279.3500061035156,36036.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296756148338318,1.0,0.0,0.0,3.654188394546509,3.654212474822998,8.909947837310028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.34765625,0.0,1538.1094970703125,1895.4371337890625,0.0,2745.42626953125,0.9062260389328004,1.0,0.0,3.0,1.0,0.0
12401820,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.67974853515625,0.8288417458534241,0.2425335049629211,0.2197407335042953,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6791687011719,0.9990000128746032,0.5133699774742126,0.4062105119228363,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6795654296875,0.8679810166358948,0.2809021174907684,0.1973216086626052,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6795654296875,0.8672675490379333,0.2799124717712402,0.266501247882843,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6802062988281,0.7609962821006775,0.1870876997709274,0.8491191267967224,284.6793518066406,284.95001220703125,298.1629943847656,292.3118591308594,297.4689636230469,297.2660827636719,283.6776733398437,1.0,0.4329378306865692,0.1587564647197723,0.1587564647197723,1.0,1.0,-2.3274736404418945,0.1681660264730453,2.1593074798583984,-0.3575583100318908,0.8947431445121765,0.8947431445121765,0.0,79.34485626220703,90.0,43321.1171875,0.0,1033.89599609375,1.0,279.3582458496094,282.2015380859375,295.3590393066406,298.21795654296875,293.1499938964844,293.1499938964844,279.6499938964844,36275.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423061966896057,1.0,0.0,0.0,3.6448142528533936,3.644838094711304,8.864292340149404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.45849609375,0.0,1529.462890625,1895.4371337890625,0.0,2863.26953125,0.904287815093994,1.0,0.0,3.0,1.0,0.0
12401880,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.67974853515625,0.8288417458534241,0.2425335049629211,0.2197407335042953,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6791687011719,0.9990000128746032,0.5133699774742126,0.4062105119228363,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6795654296875,0.8679810166358948,0.2809021174907684,0.1973216086626052,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6795654296875,0.8672675490379333,0.2799124717712402,0.266501247882843,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6802062988281,0.7609962821006775,0.1870876997709274,0.8491191267967224,284.6793518066406,284.95001220703125,298.1629943847656,292.3118591308594,297.4689636230469,297.2660827636719,283.6776733398437,1.0,0.4329378306865692,0.1587564647197723,0.1587564647197723,1.0,1.0,-2.3274736404418945,0.1681660264730453,2.1593074798583984,-0.3575583100318908,0.8947431445121765,0.8947431445121765,0.0,79.34485626220703,90.0,43321.1171875,0.0,1033.89599609375,1.0,279.3582458496094,282.2015380859375,295.3590393066406,298.21795654296875,293.1499938964844,293.1499938964844,279.6499938964844,36275.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423061966896057,1.0,0.0,0.0,3.6448142528533936,3.644838094711304,8.864292340149404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.45849609375,0.0,1529.462890625,1895.4371337890625,0.0,2863.26953125,0.904287815093994,1.0,0.0,3.0,1.0,0.0
12401940,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8767395019531,0.821086585521698,0.2423381209373474,0.2193079441785812,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8776550292969,0.9990000128746032,0.5127927660942078,0.4178452491760254,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8770446777344,0.8610020875930786,0.2822771668434143,0.1981031596660614,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87701416015625,0.8590577244758606,0.2799857556819916,0.2663814127445221,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8760986328125,0.753287136554718,0.1866292506456375,0.8466241359710693,284.8773803710937,284.95001220703125,298.1499938964844,292.3092956542969,297.4507751464844,297.2462463378906,283.8802185058594,1.0,0.4366952180862427,0.1623125076293945,0.1623125076293945,1.0,1.0,-2.338724136352539,0.1764358133077621,2.1622884273529053,-0.3518595695495605,0.8952851295471191,0.8952851295471191,0.0,82.2470474243164,93.0,42343.9140625,0.0,1057.445068359375,1.0,279.64208984375,282.419921875,295.2724304199219,298.00030517578125,293.1499938964844,293.1499938964844,279.95001220703125,36145.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306242823600769,1.0,0.0,0.0,3.6382691860198975,3.638293027877808,8.832485605125839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.45947265625,0.0,1521.2403564453125,1895.4371337890625,0.0,2754.258056640625,0.9027708768844604,1.0,0.0,3.0,1.0,0.0
12402000,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8767395019531,0.821086585521698,0.2423381209373474,0.2193079441785812,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8776550292969,0.9990000128746032,0.5127927660942078,0.4178452491760254,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8770446777344,0.8610020875930786,0.2822771668434143,0.1981031596660614,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87701416015625,0.8590577244758606,0.2799857556819916,0.2663814127445221,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8760986328125,0.753287136554718,0.1866292506456375,0.8466241359710693,284.8773803710937,284.95001220703125,298.1499938964844,292.3092956542969,297.4507751464844,297.2462463378906,283.8802185058594,1.0,0.4366952180862427,0.1623125076293945,0.1623125076293945,1.0,1.0,-2.338724136352539,0.1764358133077621,2.1622884273529053,-0.3518595695495605,0.8952851295471191,0.8952851295471191,0.0,82.2470474243164,93.0,42343.9140625,0.0,1057.445068359375,1.0,279.64208984375,282.419921875,295.2724304199219,298.00030517578125,293.1499938964844,293.1499938964844,279.95001220703125,36145.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306242823600769,1.0,0.0,0.0,3.6382691860198975,3.638293027877808,8.832485605125839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.45947265625,0.0,1521.2403564453125,1895.4371337890625,0.0,2754.258056640625,0.9027708768844604,1.0,0.0,3.0,1.0,0.0
12402060,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.121826171875,0.8259708285331726,0.2473516911268234,0.2228370308876037,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1232604980469,0.9990000128746032,0.5189399123191833,0.416561871767044,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1222839355469,0.8674378395080566,0.2889725267887115,0.2019714713096618,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.12225341796875,0.8641874194145203,0.2854050993919372,0.2703898251056671,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1208190917969,0.7587928175926208,0.1915228217840194,0.8631131052970886,285.122802734375,284.95001220703125,298.13433837890625,292.3062438964844,297.4792175292969,297.2871398925781,284.1275634765625,1.0,0.4415378272533417,0.1658385396003723,0.1658385396003723,1.0,1.0,-2.3706719875335693,0.1865282356739044,2.184143543243408,-0.3491396307945251,0.899451732635498,0.899451732635498,0.0,82.92990112304688,96.0,41713.359375,0.0,1095.0179443359375,1.0,279.9416809082031,282.67413330078125,295.2622375488281,297.92340087890625,293.1499938964844,293.1499938964844,280.25,35885.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183589577674866,1.0,0.0,0.0,3.641390085220337,3.641413927078247,8.847645176501828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.0146484375,0.0,1522.75927734375,1895.4371337890625,0.0,2640.372802734375,0.9033020734786988,1.0,0.0,3.0,1.0,0.0
12402120,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.121826171875,0.8259708285331726,0.2473516911268234,0.2228370308876037,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1232604980469,0.9990000128746032,0.5189399123191833,0.416561871767044,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1222839355469,0.8674378395080566,0.2889725267887115,0.2019714713096618,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.12225341796875,0.8641874194145203,0.2854050993919372,0.2703898251056671,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1208190917969,0.7587928175926208,0.1915228217840194,0.8631131052970886,285.122802734375,284.95001220703125,298.13433837890625,292.3062438964844,297.4792175292969,297.2871398925781,284.1275634765625,1.0,0.4415378272533417,0.1658385396003723,0.1658385396003723,1.0,1.0,-2.3706719875335693,0.1865282356739044,2.184143543243408,-0.3491396307945251,0.899451732635498,0.899451732635498,0.0,82.92990112304688,96.0,41713.359375,0.0,1095.0179443359375,1.0,279.9416809082031,282.67413330078125,295.2622375488281,297.92340087890625,293.1499938964844,293.1499938964844,280.25,35885.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183589577674866,1.0,0.0,0.0,3.641390085220337,3.641413927078247,8.847645176501828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.0146484375,0.0,1522.75927734375,1895.4371337890625,0.0,2640.372802734375,0.9033020734786988,1.0,0.0,3.0,1.0,0.0
12402180,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.37255859375,0.8295056223869324,0.2508900165557861,0.2262558341026306,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.373779296875,0.9990000128746032,0.5260409712791443,0.4171775281429291,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729858398437,0.8726722598075867,0.2944172620773315,0.2059275358915329,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729248046875,0.8682065010070801,0.2896098494529724,0.2745833694934845,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3717041015625,0.7636033892631531,0.1952972561120987,0.8811078667640686,285.3734130859375,284.95001220703125,298.11798095703125,292.30255126953125,297.5052795410156,297.3257141113281,284.3775634765625,1.0,0.4473374783992767,0.1693645864725113,0.1693645864725113,1.0,1.0,-2.4069273471832275,0.1966669708490371,2.210260391235352,-0.3470929265022278,0.9070545434951782,0.9070545434951782,0.0,84.19528198242188,99.0,41168.515625,0.0,1140.7615966796875,1.0,280.2417297363281,282.92803955078125,295.27496337890625,297.8993530273437,293.1499938964844,293.1499938964844,279.95001220703125,35574.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101191520690918,1.0,0.0,0.0,3.6562752723693848,3.656299114227295,8.920127356759622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.857421875,0.0,1536.9718017578125,1895.4371337890625,0.0,2564.29052734375,0.9064193964004515,1.0,0.0,3.0,1.0,0.0
12402240,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.37255859375,0.8295056223869324,0.2508900165557861,0.2262558341026306,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.373779296875,0.9990000128746032,0.5260409712791443,0.4171775281429291,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729858398437,0.8726722598075867,0.2944172620773315,0.2059275358915329,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729248046875,0.8682065010070801,0.2896098494529724,0.2745833694934845,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3717041015625,0.7636033892631531,0.1952972561120987,0.8811078667640686,285.3734130859375,284.95001220703125,298.11798095703125,292.30255126953125,297.5052795410156,297.3257141113281,284.3775634765625,1.0,0.4473374783992767,0.1693645864725113,0.1693645864725113,1.0,1.0,-2.4069273471832275,0.1966669708490371,2.210260391235352,-0.3470929265022278,0.9070545434951782,0.9070545434951782,0.0,84.19528198242188,99.0,41168.515625,0.0,1140.7615966796875,1.0,280.2417297363281,282.92803955078125,295.27496337890625,297.8993530273437,293.1499938964844,293.1499938964844,279.95001220703125,35574.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101191520690918,1.0,0.0,0.0,3.6562752723693848,3.656299114227295,8.920127356759622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.857421875,0.0,1536.9718017578125,1895.4371337890625,0.0,2564.29052734375,0.9064193964004515,1.0,0.0,3.0,1.0,0.0
12402300,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2658386230469,0.8296414017677307,0.2520000338554382,0.2275616526603698,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2626037597656,0.9990000128746032,0.5289819240570068,0.4193642139434814,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.26470947265625,0.8735551238059998,0.2965433597564697,0.207628384232521,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2648010253906,0.8685081601142883,0.2911461293697357,0.2763092219829559,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.26812744140625,0.7643900513648987,0.1967010349035263,0.8884772658348083,285.2635498046875,284.95001220703125,298.10955810546875,292.30047607421875,297.51220703125,297.3372802734375,284.25360107421875,1.0,0.4503954946994781,0.1711276024580001,0.1711276024580001,1.0,1.0,-2.424095392227173,0.2017166763544082,2.222378730773926,-0.3458614349365234,0.908134698867798,0.908134698867798,0.0,85.22563934326172,99.0,42399.32421875,0.0,1164.6341552734375,1.0,279.998291015625,282.7808532714844,295.3602600097656,298.157470703125,293.1499938964844,293.1499938964844,279.95001220703125,35585.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207008242607117,1.0,0.0,0.0,3.6645679473876953,3.664592027664185,8.960636250776588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.8486328125,0.0,1546.322021484375,1895.4371337890625,0.0,2662.0634765625,0.9082241058349608,1.0,0.0,3.0,1.0,0.0
12402360,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2213134765625,0.8280344605445862,0.2525438666343689,0.2282967120409011,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2210693359375,0.9990000128746032,0.5310479402542114,0.4233531951904297,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2212219238281,0.8725982904434204,0.2981426417827606,0.2089234441518783,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2212219238281,0.8670312762260437,0.2921715676784515,0.277521550655365,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22149658203125,0.7635276913642883,0.1976764798164367,0.893884003162384,285.2211303710937,284.95001220703125,298.1009521484375,292.2982482910156,297.51239013671875,297.3401184082031,284.2206726074219,1.0,0.4534384310245514,0.1727873384952545,0.1727873384952545,1.0,1.0,-2.439281463623047,0.2064207047224044,2.232860803604126,-0.3445309698581695,0.909466564655304,0.909466564655304,0.0,86.60678100585938,102.0,42728.7890625,0.0,1187.9566650390625,1.0,279.9576110839844,282.7413024902344,295.3656005859375,298.160888671875,293.1499938964844,293.1499938964844,279.6499938964844,35626.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282924294471741,1.0,0.0,0.0,3.671020030975342,3.67104434967041,8.992217885861464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.568359375,0.0,1553.8704833984375,1895.4371337890625,0.0,2732.5556640625,0.909722089767456,1.0,0.0,3.0,1.0,0.0
12402420,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.037841796875,0.8219689130783081,0.2527218461036682,0.2288106828927993,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0374450683594,0.9990000128746032,0.5329182147979736,0.4344546496868133,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.8676450848579407,0.3004417717456817,0.2107974141836166,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.8610758185386658,0.2932747602462768,0.2789495587348938,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381164550781,0.7588574886322021,0.1987380683422088,0.9004205465316772,285.0375671386719,284.95001220703125,298.0832824707031,292.2934265136719,297.49908447265625,297.3282470703125,284.0366516113281,1.0,0.4593323767185211,0.176106795668602,0.176106795668602,1.0,1.0,-2.465060949325561,0.2153499275445938,2.249711036682129,-0.3413551747798919,0.9091376662254332,0.9091376662254332,0.0,89.97805786132812,105.0,44197.48046875,0.0,1232.4635009765625,1.0,279.65802001953125,282.5310974121094,295.3660583496094,298.2744445800781,293.1499938964844,293.1499938964844,279.3500061035156,35791.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461979031562805,1.0,0.0,0.0,3.679492473602295,3.6795167922973633,9.033772698785468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.8037109375,0.0,1564.652587890625,1895.4371337890625,0.0,2899.673095703125,0.9117220044136048,1.0,0.0,3.0,1.0,0.0
12402480,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.037841796875,0.8219689130783081,0.2527218461036682,0.2288106828927993,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0374450683594,0.9990000128746032,0.5329182147979736,0.4344546496868133,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.8676450848579407,0.3004417717456817,0.2107974141836166,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.8610758185386658,0.2932747602462768,0.2789495587348938,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381164550781,0.7588574886322021,0.1987380683422088,0.9004205465316772,285.0375671386719,284.95001220703125,298.0832824707031,292.2934265136719,297.49908447265625,297.3282470703125,284.0366516113281,1.0,0.4593323767185211,0.176106795668602,0.176106795668602,1.0,1.0,-2.465060949325561,0.2153499275445938,2.249711036682129,-0.3413551747798919,0.9091376662254332,0.9091376662254332,0.0,89.97805786132812,105.0,44197.48046875,0.0,1232.4635009765625,1.0,279.65802001953125,282.5310974121094,295.3660583496094,298.2744445800781,293.1499938964844,293.1499938964844,279.3500061035156,35791.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461979031562805,1.0,0.0,0.0,3.679492473602295,3.6795167922973633,9.033772698785468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.8037109375,0.0,1564.652587890625,1895.4371337890625,0.0,2899.673095703125,0.9117220044136048,1.0,0.0,3.0,1.0,0.0
12402540,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84881591796875,0.8139928579330444,0.2522189617156982,0.2286001145839691,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.848388671875,0.9990000128746032,0.5322756767272949,0.4476656019687652,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8486633300781,0.8608027100563049,0.3020254969596863,0.2120923101902008,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8486633300781,0.8532407879829407,0.2935799956321716,0.2795178890228271,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.84912109375,0.7521624565124512,0.1989694088697433,0.902855396270752,284.8485107421875,284.95001220703125,298.0650329589844,292.2880554199219,297.4735107421875,297.30059814453125,283.8474426269531,1.0,0.4648261666297912,0.1794262528419494,0.1794262528419494,1.0,1.0,-2.485847234725952,0.2237814217805862,2.262065887451172,-0.3375924527645111,0.9062407612800598,0.9062407612800598,0.0,93.7647476196289,108.0,45550.88671875,0.0,1273.4954833984375,1.0,279.3580017089844,282.3186340332031,295.3453063964844,298.3415832519531,293.1499938964844,293.1499938964844,279.04998779296875,36009.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602229356765747,1.0,0.0,0.0,3.679900646209717,3.679924964904785,9.035776429300312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.99169921875,0.0,1566.7606201171875,1895.4371337890625,0.0,3031.095703125,0.911956787109375,1.0,0.0,3.0,1.0,0.0
