time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402600,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84881591796875,0.8139928579330444,0.2522189617156982,0.2286001145839691,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.848388671875,0.9990000128746032,0.5322756767272949,0.4476656019687652,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8486633300781,0.8608027100563049,0.3020254969596863,0.2120923101902008,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8486633300781,0.8532407879829407,0.2935799956321716,0.2795178890228271,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.84912109375,0.7521624565124512,0.1989694088697433,0.902855396270752,284.8485107421875,284.95001220703125,298.0650329589844,292.2880554199219,297.4735107421875,297.30059814453125,283.8474426269531,1.0,0.4648261666297912,0.1794262528419494,0.1794262528419494,1.0,1.0,-2.485847234725952,0.2237814217805862,2.262065887451172,-0.3375924527645111,0.9062407612800598,0.9062407612800598,0.0,93.7647476196289,108.0,45550.88671875,0.0,1273.4954833984375,1.0,279.3580017089844,282.3186340332031,295.3453063964844,298.3415832519531,293.1499938964844,293.1499938964844,279.04998779296875,36009.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602229356765747,1.0,0.0,0.0,3.679900646209717,3.679924964904785,9.035776429300312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.99169921875,0.0,1566.7606201171875,1895.4371337890625,0.0,3031.095703125,0.911956787109375,1.0,0.0,3.0,1.0,0.0
12402660,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6591186523437,0.8051841855049133,0.2513540387153625,0.2280213236808776,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6586608886719,0.9990000128746032,0.529725968837738,0.4614702463150024,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.658935546875,0.8535789847373962,0.3032206594944,0.2130772471427917,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589660644531,0.8450297713279724,0.2934253513813019,0.2795988321304321,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6593933105469,0.7448720335960388,0.1986825764179229,0.902706265449524,284.6588134765625,284.95001220703125,298.0462646484375,292.2822265625,297.4419250488281,297.2652893066406,283.6578063964844,1.0,0.4698692262172699,0.182681605219841,0.182681605219841,1.0,1.0,-2.5028414726257324,0.231745645403862,2.2710957527160645,-0.3334726393222809,0.9008038640022278,0.9008038640022278,0.0,97.6721420288086,96.0,46814.1015625,0.0,1310.9715576171875,1.0,279.0580444335937,282.1079406738281,295.3271789550781,298.4014892578125,293.1499938964844,293.1499938964844,278.75,36263.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716102242469788,1.0,0.0,0.0,3.670912981033325,3.6709372997283936,8.991693221105379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.4296875,0.0,1558.5411376953125,1895.4371337890625,0.0,3137.914794921875,0.9101154804229736,1.0,0.0,3.0,1.0,0.0
12402720,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6591186523437,0.8051841855049133,0.2513540387153625,0.2280213236808776,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6586608886719,0.9990000128746032,0.529725968837738,0.4614702463150024,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.658935546875,0.8535789847373962,0.3032206594944,0.2130772471427917,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589660644531,0.8450297713279724,0.2934253513813019,0.2795988321304321,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6593933105469,0.7448720335960388,0.1986825764179229,0.902706265449524,284.6588134765625,284.95001220703125,298.0462646484375,292.2822265625,297.4419250488281,297.2652893066406,283.6578063964844,1.0,0.4698692262172699,0.182681605219841,0.182681605219841,1.0,1.0,-2.5028414726257324,0.231745645403862,2.2710957527160645,-0.3334726393222809,0.9008038640022278,0.9008038640022278,0.0,97.6721420288086,96.0,46814.1015625,0.0,1310.9715576171875,1.0,279.0580444335937,282.1079406738281,295.3271789550781,298.4014892578125,293.1499938964844,293.1499938964844,278.75,36263.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716102242469788,1.0,0.0,0.0,3.670912981033325,3.6709372997283936,8.991693221105379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.4296875,0.0,1558.5411376953125,1895.4371337890625,0.0,3137.914794921875,0.9101154804229736,1.0,0.0,3.0,1.0,0.0
12402780,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4573059082031,0.803835928440094,0.2502093315124511,0.227061852812767,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4565124511719,0.9990000128746032,0.5268401503562927,0.4617857336997986,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4570007324219,0.8542942404747009,0.3041512668132782,0.2137729972600937,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4570617675781,0.8444715142250061,0.2929231822490692,0.2792094647884369,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.457763671875,0.7440594434738159,0.1980364620685577,0.9002029895782471,284.4567565917969,284.95001220703125,298.0269775390625,292.2759704589844,297.41314697265625,297.2337646484375,283.4545288085937,1.0,0.4688952267169952,0.1859369575977325,0.1859369575977325,1.0,1.0,-2.499453067779541,0.2366145551204681,2.26283860206604,-0.3276548981666565,0.8926188349723816,0.8926188349723816,0.0,97.64846801757812,84.0,47791.01953125,0.0,1306.63232421875,1.0,278.7581481933594,281.8895874023437,295.3119812011719,298.4532165527344,293.1499938964844,293.1499938964844,279.04998779296875,36556.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812782764434814,1.0,0.0,0.0,3.651181221008301,3.65120530128479,8.895288488020014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.04248046875,0.0,1538.650634765625,1895.4371337890625,0.0,3228.558837890625,0.905899703502655,1.0,0.0,3.0,1.0,0.0
12402840,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4573059082031,0.803835928440094,0.2502093315124511,0.227061852812767,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4565124511719,0.9990000128746032,0.5268401503562927,0.4617857336997986,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4570007324219,0.8542942404747009,0.3041512668132782,0.2137729972600937,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4570617675781,0.8444715142250061,0.2929231822490692,0.2792094647884369,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.457763671875,0.7440594434738159,0.1980364620685577,0.9002029895782471,284.4567565917969,284.95001220703125,298.0269775390625,292.2759704589844,297.41314697265625,297.2337646484375,283.4545288085937,1.0,0.4688952267169952,0.1859369575977325,0.1859369575977325,1.0,1.0,-2.499453067779541,0.2366145551204681,2.26283860206604,-0.3276548981666565,0.8926188349723816,0.8926188349723816,0.0,97.64846801757812,84.0,47791.01953125,0.0,1306.63232421875,1.0,278.7581481933594,281.8895874023437,295.3119812011719,298.4532165527344,293.1499938964844,293.1499938964844,279.04998779296875,36556.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812782764434814,1.0,0.0,0.0,3.651181221008301,3.65120530128479,8.895288488020014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.04248046875,0.0,1538.650634765625,1895.4371337890625,0.0,3228.558837890625,0.905899703502655,1.0,0.0,3.0,1.0,0.0
12402900,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.578857421875,0.8059932589530945,0.2499908208847046,0.2266055941581726,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5827941894531,0.9990000128746032,0.526671290397644,0.4572579562664032,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5803527832031,0.8575195670127869,0.3049463331699371,0.2141340970993042,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.580078125,0.8469129800796509,0.2929182052612304,0.2789860069751739,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5765686035156,0.7459765672683716,0.197866141796112,0.8986667394638062,284.58154296875,284.95001220703125,298.0171813964844,292.2726745605469,297.4059143066406,297.2271423339844,283.5921936035156,1.0,0.4667780697345733,0.1875646412372589,0.1875646412372589,1.0,1.0,-2.491788387298584,0.2381075620651245,2.253680944442749,-0.3244633972644806,0.8913285732269287,0.8913285732269287,0.0,96.2862548828125,84.0,46673.1796875,0.0,1291.374267578125,1.0,279.0012512207031,282.0468139648437,295.234130859375,298.2077941894531,293.1499938964844,293.1499938964844,279.04998779296875,36532.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873482346534729,1.0,0.0,0.0,3.6406986713409424,3.640722751617432,8.844285730447154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.24365234375,0.0,1526.8199462890625,1895.4371337890625,0.0,3155.473876953125,0.9036046862602234,1.0,0.0,3.0,1.0,0.0
12402960,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.63140869140625,0.810691237449646,0.2502065002918243,0.2265706807374954,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6318664550781,0.9990000128746032,0.527928352355957,0.4492904245853424,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.631591796875,0.8633939027786255,0.3061614632606506,0.214804545044899,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6315612792969,0.8518357872962952,0.2932833731174469,0.2791092097759247,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.631103515625,0.7500548362731934,0.1979724168777465,0.8982524871826172,284.6317138671875,284.95001220703125,298.0072631835937,292.2693176269531,297.4054260253906,297.2292785644531,283.6328125,1.0,0.4638496041297912,0.1892235279083252,0.1892235279083252,1.0,1.0,-2.482632160186768,0.2394056469202041,2.2432265281677246,-0.321155846118927,0.8897616863250732,0.8897616863250732,0.0,94.05718994140624,87.0,46391.33203125,0.0,1270.717529296875,1.0,279.0422058105469,282.0923156738281,295.2257385253906,298.211181640625,293.1499938964844,293.1499938964844,279.3500061035156,36481.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684736490249634,1.0,0.0,0.0,3.632323026657105,3.632346868515015,8.803638138488168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.11474609375,0.0,1517.172607421875,1895.4371337890625,0.0,3108.491943359375,0.9016693830490112,1.0,0.0,3.0,1.0,0.0
12403020,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8331604003906,0.8173417448997498,0.2513260245323181,0.2272838950157165,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8339233398437,0.9990000128746032,0.533225953578949,0.4393863677978515,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.83349609375,0.872499942779541,0.30931356549263,0.2167631983757019,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8334045410156,0.8590843081474304,0.2947061955928802,0.2801404595375061,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83270263671875,0.756087064743042,0.1987709552049636,0.900508463382721,284.8337097167969,284.95001220703125,297.98712158203125,292.26226806640625,297.4175720214844,297.2506103515625,283.8359069824219,1.0,0.4617091715335846,0.1925413161516189,0.1925413161516189,1.0,1.0,-2.4778740406036377,0.2442551404237747,2.23361873626709,-0.3155891299247741,0.8898141980171204,0.8898141980171204,0.0,91.5371322631836,90.0,45101.08203125,0.0,1254.27734375,1.0,279.341552734375,282.3150939941406,295.2074584960937,298.0918884277344,293.1499938964844,293.1499938964844,279.6499938964844,36282.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543655276298523,1.0,0.0,0.0,3.620927572250366,3.620951175689697,8.748486948206846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.8212890625,0.0,1503.1575927734375,1895.4371337890625,0.0,2976.175048828125,0.8989973068237305,1.0,0.0,3.0,1.0,0.0
12403080,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8331604003906,0.8173417448997498,0.2513260245323181,0.2272838950157165,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8339233398437,0.9990000128746032,0.533225953578949,0.4393863677978515,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.83349609375,0.872499942779541,0.30931356549263,0.2167631983757019,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8334045410156,0.8590843081474304,0.2947061955928802,0.2801404595375061,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83270263671875,0.756087064743042,0.1987709552049636,0.900508463382721,284.8337097167969,284.95001220703125,297.98712158203125,292.26226806640625,297.4175720214844,297.2506103515625,283.8359069824219,1.0,0.4617091715335846,0.1925413161516189,0.1925413161516189,1.0,1.0,-2.4778740406036377,0.2442551404237747,2.23361873626709,-0.3155891299247741,0.8898141980171204,0.8898141980171204,0.0,91.5371322631836,90.0,45101.08203125,0.0,1254.27734375,1.0,279.341552734375,282.3150939941406,295.2074584960937,298.0918884277344,293.1499938964844,293.1499938964844,279.6499938964844,36282.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543655276298523,1.0,0.0,0.0,3.620927572250366,3.620951175689697,8.748486948206846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.8212890625,0.0,1503.1575927734375,1895.4371337890625,0.0,2976.175048828125,0.8989973068237305,1.0,0.0,3.0,1.0,0.0
12403140,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0461120605469,0.8224828839302063,0.2529803216457367,0.2286106646060943,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0469665527344,0.9990000128746032,0.5399543046951294,0.4332061409950256,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0465087890625,0.8800841569900513,0.3130747675895691,0.2192451804876327,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0464172363281,0.8648779988288879,0.2967342734336853,0.2818700075149536,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04559326171875,0.7610504627227783,0.2001246511936187,0.9057446122169496,285.0467224121094,284.95001220703125,297.9666442871094,292.2549133300781,297.4383239746094,297.2833251953125,284.04931640625,1.0,0.46161749958992,0.1958591043949127,0.1958591043949127,1.0,1.0,-2.483386278152466,0.2508992552757263,2.2324869632720947,-0.3103840947151184,0.8927950859069824,0.8927950859069824,0.0,90.26663208007812,93.0,44000.37109375,0.0,1255.547607421875,1.0,279.6414794921875,282.5433349609375,295.20855712890625,298.01812744140625,293.1499938964844,293.1499938964844,279.95001220703125,36016.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424267172813416,1.0,0.0,0.0,3.6194026470184326,3.619426250457764,8.741120041122485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.814453125,0.0,1499.5166015625,1895.4371337890625,0.0,2864.39599609375,0.8984759449958801,1.0,0.0,3.0,1.0,0.0
12403200,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0461120605469,0.8224828839302063,0.2529803216457367,0.2286106646060943,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0469665527344,0.9990000128746032,0.5399543046951294,0.4332061409950256,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0465087890625,0.8800841569900513,0.3130747675895691,0.2192451804876327,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0464172363281,0.8648779988288879,0.2967342734336853,0.2818700075149536,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04559326171875,0.7610504627227783,0.2001246511936187,0.9057446122169496,285.0467224121094,284.95001220703125,297.9666442871094,292.2549133300781,297.4383239746094,297.2833251953125,284.04931640625,1.0,0.46161749958992,0.1958591043949127,0.1958591043949127,1.0,1.0,-2.483386278152466,0.2508992552757263,2.2324869632720947,-0.3103840947151184,0.8927950859069824,0.8927950859069824,0.0,90.26663208007812,93.0,44000.37109375,0.0,1255.547607421875,1.0,279.6414794921875,282.5433349609375,295.20855712890625,298.01812744140625,293.1499938964844,293.1499938964844,279.95001220703125,36016.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424267172813416,1.0,0.0,0.0,3.6194026470184326,3.619426250457764,8.741120041122485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.814453125,0.0,1499.5166015625,1895.4371337890625,0.0,2864.39599609375,0.8984759449958801,1.0,0.0,3.0,1.0,0.0
12403260,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2639465332031,0.8262573480606079,0.2549452483654022,0.2302784770727157,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2648010253906,0.9990000128746032,0.5470258593559265,0.4299923479557037,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.26434326171875,0.8861532807350159,0.3172230422496795,0.2220454514026641,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.26422119140625,0.869238018989563,0.299137145280838,0.2840229272842407,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.26336669921875,0.7649288773536682,0.2018433958292007,0.9129266142845154,285.2645568847656,284.95001220703125,297.9458312988281,292.2472839355469,297.46075439453125,297.3183288574219,284.267333984375,1.0,0.4631444215774536,0.1991558969020843,0.1991558969020843,1.0,1.0,-2.496102809906006,0.2588782906532287,2.237224578857422,-0.3054306507110595,0.8987156748771667,0.8987156748771667,0.0,89.9319076538086,96.0,43060.30078125,0.0,1269.5615234375,1.0,279.9415283203125,282.7737731933594,295.2108459472656,297.9597473144531,293.1499938964844,293.1499938964844,280.25,35720.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325685262680054,1.0,0.0,0.0,3.628940582275391,3.6289641857147217,8.787250180830597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.46142578125,0.0,1507.7823486328125,1895.4371337890625,0.0,2772.36865234375,0.9004019498825073,1.0,0.0,3.0,1.0,0.0
12403320,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2639465332031,0.8262573480606079,0.2549452483654022,0.2302784770727157,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2648010253906,0.9990000128746032,0.5470258593559265,0.4299923479557037,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.26434326171875,0.8861532807350159,0.3172230422496795,0.2220454514026641,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.26422119140625,0.869238018989563,0.299137145280838,0.2840229272842407,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.26336669921875,0.7649288773536682,0.2018433958292007,0.9129266142845154,285.2645568847656,284.95001220703125,297.9458312988281,292.2472839355469,297.46075439453125,297.3183288574219,284.267333984375,1.0,0.4631444215774536,0.1991558969020843,0.1991558969020843,1.0,1.0,-2.496102809906006,0.2588782906532287,2.237224578857422,-0.3054306507110595,0.8987156748771667,0.8987156748771667,0.0,89.9319076538086,96.0,43060.30078125,0.0,1269.5615234375,1.0,279.9415283203125,282.7737731933594,295.2108459472656,297.9597473144531,293.1499938964844,293.1499938964844,280.25,35720.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325685262680054,1.0,0.0,0.0,3.628940582275391,3.6289641857147217,8.787250180830597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.46142578125,0.0,1507.7823486328125,1895.4371337890625,0.0,2772.36865234375,0.9004019498825073,1.0,0.0,3.0,1.0,0.0
12403380,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4835205078125,0.8288323879241943,0.2571310997009277,0.2321807742118835,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.484375,0.9990000128746032,0.5540242791175842,0.4292225837707519,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4839172363281,0.8908283114433289,0.321663498878479,0.2250780910253524,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4838256835937,0.8722715973854065,0.301805317401886,0.2864685654640198,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.48297119140625,0.7677655220031738,0.203815683722496,0.921457290649414,285.4841613769531,284.95001220703125,297.9247741699219,292.2394104003906,297.48114013671875,297.3508605957031,284.4869384765625,1.0,0.4659264981746673,0.2024526894092559,0.2024526894092559,1.0,1.0,-2.5142900943756104,0.2679973542690277,2.24629282951355,-0.3005445301532745,0.9075801372528076,0.9075801372528076,0.0,90.34420013427734,99.0,42245.31640625,0.0,1293.6478271484375,1.0,280.2416687011719,283.0044250488281,295.21075439453125,297.9081420898437,293.1499938964844,293.1499938964844,279.95001220703125,35417.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824247419834137,1.0,0.0,0.0,3.6497840881347656,3.649807929992676,8.88848262547981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.41015625,0.0,1528.5718994140625,1895.4371337890625,0.0,2694.962646484375,0.9048547744750975,1.0,0.0,3.0,1.0,0.0
12403440,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4835205078125,0.8288323879241943,0.2571310997009277,0.2321807742118835,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.484375,0.9990000128746032,0.5540242791175842,0.4292225837707519,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4839172363281,0.8908283114433289,0.321663498878479,0.2250780910253524,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4838256835937,0.8722715973854065,0.301805317401886,0.2864685654640198,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.48297119140625,0.7677655220031738,0.203815683722496,0.921457290649414,285.4841613769531,284.95001220703125,297.9247741699219,292.2394104003906,297.48114013671875,297.3508605957031,284.4869384765625,1.0,0.4659264981746673,0.2024526894092559,0.2024526894092559,1.0,1.0,-2.5142900943756104,0.2679973542690277,2.24629282951355,-0.3005445301532745,0.9075801372528076,0.9075801372528076,0.0,90.34420013427734,99.0,42245.31640625,0.0,1293.6478271484375,1.0,280.2416687011719,283.0044250488281,295.21075439453125,297.9081420898437,293.1499938964844,293.1499938964844,279.95001220703125,35417.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824247419834137,1.0,0.0,0.0,3.6497840881347656,3.649807929992676,8.88848262547981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.41015625,0.0,1528.5718994140625,1895.4371337890625,0.0,2694.962646484375,0.9048547744750975,1.0,0.0,3.0,1.0,0.0
12403500,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3669738769531,0.8293558955192566,0.2578454613685608,0.2330544739961624,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3636474609375,0.9990000128746032,0.5569307208061218,0.4299628734588623,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3653869628906,0.8923037648200989,0.3235468864440918,0.226556196808815,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3658142089844,0.8729819059371948,0.3028621673583984,0.2876563966274261,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.369140625,0.7685071229934692,0.2046241760253906,0.9257112741470336,285.3645324707031,284.95001220703125,297.9141540527344,292.2353820800781,297.48602294921875,297.36041259765625,284.3543395996094,1.0,0.4676764011383056,0.2041010856628418,0.2041010856628418,1.0,1.0,-2.5245440006256104,0.272843599319458,2.2517004013061523,-0.2980405986309051,0.9092305898666382,0.9092305898666382,0.0,90.85011291503906,99.0,43418.59765625,0.0,1308.541015625,1.0,279.9984741210937,282.8512878417969,295.288818359375,298.153564453125,293.1499938964844,293.1499938964844,279.95001220703125,35436.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339141011238098,1.0,0.0,0.0,3.660794734954834,3.6608188152313232,8.942193403527199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.62744140625,0.0,1540.9810791015625,1895.4371337890625,0.0,2784.911376953125,0.9072746634483336,1.0,0.0,3.0,1.0,0.0
12403560,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3154296875,0.8283793926239014,0.2580949664115906,0.2334676682949066,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3149719238281,0.9990000128746032,0.5590472221374512,0.4323620796203613,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.315185546875,0.8921442627906799,0.3249955475330353,0.227701798081398,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.31524658203125,0.8721606731414795,0.3035184442996979,0.2884549498558044,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.31573486328125,0.7678977847099304,0.2051336467266082,0.9286749958992004,285.3150939941406,284.95001220703125,297.9034729003906,292.2312927246094,297.4847106933594,297.3619079589844,284.3138427734375,1.0,0.469539076089859,0.2055903375148773,0.2055903375148773,1.0,1.0,-2.5338213443756104,0.2772926986217499,2.256528615951538,-0.2957042455673218,0.9111184477806092,0.9111184477806092,0.0,91.70855712890624,102.0,43691.11328125,0.0,1323.839111328125,1.0,279.957763671875,282.8058166503906,295.2904968261719,298.1480712890625,293.1499938964844,293.1499938964844,279.6499938964844,35483.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405817151069641,1.0,0.0,0.0,3.669885873794556,3.669909954071045,8.98666144166782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.82275390625,0.0,1551.5169677734375,1895.4371337890625,0.0,2847.150634765625,0.9093671441078186,1.0,0.0,3.0,1.0,0.0
12403620,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1200256347656,0.8237926363945007,0.257856160402298,0.2335357218980789,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1194763183594,0.9990000128746032,0.5612778663635254,0.4402846097946167,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1197509765625,0.8889114260673523,0.3271762430667877,0.2294329851865768,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11981201171875,0.8677057027816772,0.3040870428085327,0.2892929017543793,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.120361328125,0.7640940546989441,0.2055252790451049,0.9317126870155334,285.11962890625,284.95001220703125,297.8819885253906,292.2230224609375,297.4700927734375,297.349365234375,284.1181640625,1.0,0.4734289348125458,0.2085688412189483,0.2085688412189483,1.0,1.0,-2.550161123275757,0.2858853638172149,2.2642757892608643,-0.2908548414707184,0.9117950201034546,0.9117950201034546,0.0,94.09651947021484,105.0,45091.73828125,0.0,1354.835205078125,1.0,279.65802001953125,282.5867919921875,295.2884216308594,298.25250244140625,293.1499938964844,293.1499938964844,279.3500061035156,35660.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569222092628479,1.0,0.0,0.0,3.683241844177246,3.6832661628723145,9.052192240233126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.2138671875,0.0,1567.9017333984375,1895.4371337890625,0.0,3000.14306640625,0.912470519542694,1.0,0.0,3.0,1.0,0.0
12403680,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1200256347656,0.8237926363945007,0.257856160402298,0.2335357218980789,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1194763183594,0.9990000128746032,0.5612778663635254,0.4402846097946167,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1197509765625,0.8889114260673523,0.3271762430667877,0.2294329851865768,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11981201171875,0.8677057027816772,0.3040870428085327,0.2892929017543793,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.120361328125,0.7640940546989441,0.2055252790451049,0.9317126870155334,285.11962890625,284.95001220703125,297.8819885253906,292.2230224609375,297.4700927734375,297.349365234375,284.1181640625,1.0,0.4734289348125458,0.2085688412189483,0.2085688412189483,1.0,1.0,-2.550161123275757,0.2858853638172149,2.2642757892608643,-0.2908548414707184,0.9117950201034546,0.9117950201034546,0.0,94.09651947021484,105.0,45091.73828125,0.0,1354.835205078125,1.0,279.65802001953125,282.5867919921875,295.2884216308594,298.25250244140625,293.1499938964844,293.1499938964844,279.3500061035156,35660.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569222092628479,1.0,0.0,0.0,3.683241844177246,3.6832661628723145,9.052192240233126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.2138671875,0.0,1567.9017333984375,1895.4371337890625,0.0,3000.14306640625,0.912470519542694,1.0,0.0,3.0,1.0,0.0
12403740,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.92205810546875,0.8171988129615784,0.2570564448833465,0.2330147922039032,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9215087890625,0.9990000128746032,0.5612608790397644,0.450714498758316,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9217834472656,0.8834874033927917,0.3287799060344696,0.2307035475969314,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9218444824219,0.8611315488815308,0.3040081262588501,0.2894462347030639,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9223937988281,0.7582362294197083,0.2053010016679763,0.9317883849143982,284.9216613769531,284.95001220703125,297.8603820800781,292.2146301269531,297.444580078125,297.3227844238281,283.9201965332031,1.0,0.4773335456848144,0.2115473300218582,0.2115473300218582,1.0,1.0,-2.563870668411255,0.2941551804542541,2.269715547561645,-0.2857508361339569,0.9098072052001952,0.9098072052001952,0.0,97.03548431396484,108.0,46400.765625,0.0,1385.2066650390625,1.0,279.3579406738281,282.3675231933594,295.2672424316406,298.3159484863281,293.1499938964844,293.1499938964844,279.04998779296875,35888.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699933290481567,1.0,0.0,0.0,3.688169002532959,3.6881933212280273,9.076426863430244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.04833984375,0.0,1575.2039794921875,1895.4371337890625,0.0,3122.748046875,0.9137242436408995,1.0,0.0,3.0,1.0,0.0
12403800,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.92205810546875,0.8171988129615784,0.2570564448833465,0.2330147922039032,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9215087890625,0.9990000128746032,0.5612608790397644,0.450714498758316,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9217834472656,0.8834874033927917,0.3287799060344696,0.2307035475969314,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9218444824219,0.8611315488815308,0.3040081262588501,0.2894462347030639,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9223937988281,0.7582362294197083,0.2053010016679763,0.9317883849143982,284.9216613769531,284.95001220703125,297.8603820800781,292.2146301269531,297.444580078125,297.3227844238281,283.9201965332031,1.0,0.4773335456848144,0.2115473300218582,0.2115473300218582,1.0,1.0,-2.563870668411255,0.2941551804542541,2.269715547561645,-0.2857508361339569,0.9098072052001952,0.9098072052001952,0.0,97.03548431396484,108.0,46400.765625,0.0,1385.2066650390625,1.0,279.3579406738281,282.3675231933594,295.2672424316406,298.3159484863281,293.1499938964844,293.1499938964844,279.04998779296875,35888.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699933290481567,1.0,0.0,0.0,3.688169002532959,3.6881933212280273,9.076426863430244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.04833984375,0.0,1575.2039794921875,1895.4371337890625,0.0,3122.748046875,0.9137242436408995,1.0,0.0,3.0,1.0,0.0
12403860,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.72491455078125,0.809618353843689,0.2559543251991272,0.2321922332048416,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.724365234375,0.9990000128746032,0.5594948530197144,0.4622960984706878,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7246398925781,0.877203106880188,0.3300520777702331,0.2317203730344772,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7247009277344,0.853766143321991,0.3035451769828796,0.2892006635665893,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7252197265625,0.7515242695808411,0.2046724408864975,0.9299071431159972,284.7245178222656,284.95001220703125,297.83868408203125,292.2061462402344,297.4130249023437,297.2883605957031,283.7231750488281,1.0,0.4811265468597412,0.2144104242324829,0.2144104242324829,1.0,1.0,-2.5754659175872803,0.301953375339508,2.273512601852417,-0.2806522250175476,0.9051913022994996,0.9051913022994996,0.0,100.24790954589844,111.0,47627.828125,0.0,1414.3167724609375,1.0,279.0579528808594,282.1507263183594,295.248291015625,298.3729553222656,293.1499938964844,293.1499938964844,278.75,36148.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880822479724884,1.0,0.0,0.0,3.683471441268921,3.683495998382568,9.0533211505317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.75439453125,0.0,1571.845703125,1895.4371337890625,0.0,3224.288330078125,0.9128462076187134,1.0,0.0,3.0,1.0,0.0
12403920,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.72491455078125,0.809618353843689,0.2559543251991272,0.2321922332048416,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.724365234375,0.9990000128746032,0.5594948530197144,0.4622960984706878,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7246398925781,0.877203106880188,0.3300520777702331,0.2317203730344772,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7247009277344,0.853766143321991,0.3035451769828796,0.2892006635665893,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7252197265625,0.7515242695808411,0.2046724408864975,0.9299071431159972,284.7245178222656,284.95001220703125,297.83868408203125,292.2061462402344,297.4130249023437,297.2883605957031,283.7231750488281,1.0,0.4811265468597412,0.2144104242324829,0.2144104242324829,1.0,1.0,-2.5754659175872803,0.301953375339508,2.273512601852417,-0.2806522250175476,0.9051913022994996,0.9051913022994996,0.0,100.24790954589844,111.0,47627.828125,0.0,1414.3167724609375,1.0,279.0579528808594,282.1507263183594,295.248291015625,298.3729553222656,293.1499938964844,293.1499938964844,278.75,36148.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880822479724884,1.0,0.0,0.0,3.683471441268921,3.683495998382568,9.0533211505317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.75439453125,0.0,1571.845703125,1895.4371337890625,0.0,3224.288330078125,0.9128462076187134,1.0,0.0,3.0,1.0,0.0
12403980,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5313720703125,0.801433265209198,0.2546646296977997,0.2311872243881225,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5308837890625,0.9990000128746032,0.5563008189201355,0.4743041098117828,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5311279296875,0.8707234859466553,0.331110268831253,0.2325765192508697,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5311889648437,0.8462730646133423,0.302835613489151,0.2887026965618133,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5316467285156,0.7445993423461914,0.2037801146507263,0.9267355799674988,284.5310363769531,284.95001220703125,297.8169250488281,292.19757080078125,297.379150390625,297.2509460449219,283.5299072265625,1.0,0.4847518503665924,0.2172735184431076,0.2172735184431076,1.0,1.0,-2.5853073596954346,0.3095336258411407,2.275773763656616,-0.2753840088844299,0.8980160355567932,0.8980160355567932,0.0,103.58242797851562,114.0,48790.16015625,0.0,1441.890869140625,1.0,278.7580261230469,281.93896484375,295.2333679199219,298.42999267578125,293.1499938964844,293.1499938964844,279.04998779296875,36432.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903566002845764,1.0,0.0,0.0,3.66823935508728,3.6682636737823486,8.978599908004981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.4091796875,0.0,1556.80517578125,1895.4371337890625,0.0,3313.54248046875,0.9096301794052124,1.0,0.0,3.0,1.0,0.0
12404040,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5313720703125,0.801433265209198,0.2546646296977997,0.2311872243881225,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5308837890625,0.9990000128746032,0.5563008189201355,0.4743041098117828,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5311279296875,0.8707234859466553,0.331110268831253,0.2325765192508697,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5311889648437,0.8462730646133423,0.302835613489151,0.2887026965618133,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5316467285156,0.7445993423461914,0.2037801146507263,0.9267355799674988,284.5310363769531,284.95001220703125,297.8169250488281,292.19757080078125,297.379150390625,297.2509460449219,283.5299072265625,1.0,0.4847518503665924,0.2172735184431076,0.2172735184431076,1.0,1.0,-2.5853073596954346,0.3095336258411407,2.275773763656616,-0.2753840088844299,0.8980160355567932,0.8980160355567932,0.0,103.58242797851562,114.0,48790.16015625,0.0,1441.890869140625,1.0,278.7580261230469,281.93896484375,295.2333679199219,298.42999267578125,293.1499938964844,293.1499938964844,279.04998779296875,36432.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903566002845764,1.0,0.0,0.0,3.66823935508728,3.6682636737823486,8.978599908004981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.4091796875,0.0,1556.80517578125,1895.4371337890625,0.0,3313.54248046875,0.9096301794052124,1.0,0.0,3.0,1.0,0.0
12404100,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6648254394531,0.797700822353363,0.2544190585613251,0.2307870984077453,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6691589355469,0.9990000128746032,0.5548140406608582,0.4799728691577911,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6669006347656,0.8678881525993347,0.3320300877094269,0.2330779582262039,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.666259765625,0.8429028391838074,0.3027788698673248,0.2885113954544067,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6625366210937,0.7414429783821106,0.20352104306221,0.925220549106598,284.6678161621094,284.95001220703125,297.8060302734375,292.1932983398437,297.3666381835937,297.23779296875,283.6792297363281,1.0,0.4865174293518066,0.2187050580978393,0.2187050580978393,1.0,1.0,-2.5901880264282227,0.3133613467216491,2.2768266201019287,-0.2727365493774414,0.8974220156669617,0.8974220156669617,0.0,105.19022369384766,114.0,47821.89453125,0.0,1455.4376220703125,1.0,279.0016784667969,282.1046142578125,295.1581115722656,298.1938171386719,293.1499938964844,293.1499938964844,279.04998779296875,36396.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830739855766296,1.0,0.0,0.0,3.6603710651397705,3.660395383834839,8.940123734646477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.64599609375,0.0,1547.7154541015625,1895.4371337890625,0.0,3245.38134765625,0.9079097509384156,1.0,0.0,3.0,1.0,0.0
12404160,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7314147949219,0.7952324748039246,0.2546312510967254,0.2308540344238281,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7324523925781,0.9990000128746032,0.5538486838340759,0.4844670295715332,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7319030761719,0.8662574887275696,0.333407998085022,0.2339395433664322,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.73175048828125,0.8406175374984741,0.3031250834465027,0.2887228727340698,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7308654785156,0.7392417788505554,0.2035597711801529,0.9250333309173584,284.73211669921875,284.95001220703125,297.795166015625,292.1889953613281,297.35968017578125,297.2319030761719,283.73492431640625,1.0,0.4883418679237366,0.220102459192276,0.220102459192276,1.0,1.0,-2.596729755401612,0.3174819350242615,2.279247999191284,-0.2701760828495025,0.896663248538971,0.896663248538971,0.0,106.56690979003906,102.0,47763.05078125,0.0,1470.231201171875,1.0,279.0422668457031,282.1614074707031,295.1525573730469,298.2112731933594,293.1499938964844,293.1499938964844,279.3500061035156,36331.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789612054824829,1.0,0.0,0.0,3.654844284057617,3.6548683643341056,8.913146416489326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.076171875,0.0,1541.0501708984375,1895.4371337890625,0.0,3206.844970703125,0.9066031575202942,1.0,0.0,3.0,1.0,0.0
12404220,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94244384765625,0.799565851688385,0.2557102143764496,0.2315741926431656,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.943115234375,0.9990000128746032,0.554271936416626,0.4783422648906708,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9427795410156,0.8726917505264282,0.3368540108203888,0.2361353188753128,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.94268798828125,0.844956636428833,0.3044935166835785,0.2897425591945648,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94207763671875,0.7426157593727112,0.2041895985603332,0.9267378449440002,284.94293212890625,284.95001220703125,297.7734375,292.1804504394531,297.3575134277344,297.2353820800781,283.944580078125,1.0,0.4866993129253387,0.2228972613811493,0.2228972613811493,1.0,1.0,-2.596166610717773,0.3230676651000976,2.273098945617676,-0.2643704414367676,0.8982905745506287,0.8982905745506287,0.0,104.9766845703125,90.0,46594.12109375,0.0,1462.399658203125,1.0,279.3417663574219,282.3900451660156,295.1372985839844,298.1116638183594,293.1499938964844,293.1499938964844,279.6499938964844,36117.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867379367351532,1.0,0.0,0.0,3.649735450744629,3.649759531021118,8.88824558842316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.37451171875,0.0,1533.751220703125,1895.4371337890625,0.0,3098.2265625,0.9053197503089904,1.0,0.0,3.0,1.0,0.0
12404280,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94244384765625,0.799565851688385,0.2557102143764496,0.2315741926431656,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.943115234375,0.9990000128746032,0.554271936416626,0.4783422648906708,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9427795410156,0.8726917505264282,0.3368540108203888,0.2361353188753128,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.94268798828125,0.844956636428833,0.3044935166835785,0.2897425591945648,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94207763671875,0.7426157593727112,0.2041895985603332,0.9267378449440002,284.94293212890625,284.95001220703125,297.7734375,292.1804504394531,297.3575134277344,297.2353820800781,283.944580078125,1.0,0.4866993129253387,0.2228972613811493,0.2228972613811493,1.0,1.0,-2.596166610717773,0.3230676651000976,2.273098945617676,-0.2643704414367676,0.8982905745506287,0.8982905745506287,0.0,104.9766845703125,90.0,46594.12109375,0.0,1462.399658203125,1.0,279.3417663574219,282.3900451660156,295.1372985839844,298.1116638183594,293.1499938964844,293.1499938964844,279.6499938964844,36117.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867379367351532,1.0,0.0,0.0,3.649735450744629,3.649759531021118,8.88824558842316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.37451171875,0.0,1533.751220703125,1895.4371337890625,0.0,3098.2265625,0.9053197503089904,1.0,0.0,3.0,1.0,0.0
12404340,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1349182128906,0.8112828731536865,0.2572327852249145,0.2326922118663787,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.13531494140625,0.9990000128746032,0.5590957999229431,0.46040078997612,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1351318359375,0.8873377442359924,0.3408002257347107,0.2386777997016906,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1350402832031,0.8568838238716125,0.3063933849334717,0.2912525534629822,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1346435546875,0.7526671886444092,0.2053199559450149,0.9304733276367188,285.1351928710937,284.95001220703125,297.7518005371094,292.17193603515625,297.36944580078125,297.2569885253906,284.1361083984375,1.0,0.4816637635231018,0.2256920635700225,0.2256920635700225,1.0,1.0,-2.585317611694336,0.32662233710289,2.258695125579834,-0.2584344446659088,0.9023475646972656,0.9023475646972656,0.0,100.10625457763672,93.0,45287.20703125,0.0,1426.482666015625,1.0,279.6417541503906,282.60223388671875,295.1315002441406,298.0267639160156,293.1499938964844,293.1499938964844,279.3500061035156,35874.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567941188812256,1.0,0.0,0.0,3.653714656829834,3.653738498687744,8.907637152333336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.83447265625,0.0,1536.36328125,1895.4371337890625,0.0,2998.941650390625,0.9060433506965636,1.0,0.0,3.0,1.0,0.0
12404400,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1349182128906,0.8112828731536865,0.2572327852249145,0.2326922118663787,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.13531494140625,0.9990000128746032,0.5590957999229431,0.46040078997612,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1351318359375,0.8873377442359924,0.3408002257347107,0.2386777997016906,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1350402832031,0.8568838238716125,0.3063933849334717,0.2912525534629822,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1346435546875,0.7526671886444092,0.2053199559450149,0.9304733276367188,285.1351928710937,284.95001220703125,297.7518005371094,292.17193603515625,297.36944580078125,297.2569885253906,284.1361083984375,1.0,0.4816637635231018,0.2256920635700225,0.2256920635700225,1.0,1.0,-2.585317611694336,0.32662233710289,2.258695125579834,-0.2584344446659088,0.9023475646972656,0.9023475646972656,0.0,100.10625457763672,93.0,45287.20703125,0.0,1426.482666015625,1.0,279.6417541503906,282.60223388671875,295.1315002441406,298.0267639160156,293.1499938964844,293.1499938964844,279.3500061035156,35874.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567941188812256,1.0,0.0,0.0,3.653714656829834,3.653738498687744,8.907637152333336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.83447265625,0.0,1536.36328125,1895.4371337890625,0.0,2998.941650390625,0.9060433506965636,1.0,0.0,3.0,1.0,0.0
