time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404460,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9429016113281,0.8179539442062378,0.2576250433921814,0.2333220541477203,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94219970703125,0.9990000128746032,0.5650174617767334,0.4499913156032562,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9425048828125,0.8971415162086487,0.3436536788940429,0.2408715486526489,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9426574707031,0.8645563721656799,0.3074446320533752,0.2924641370773315,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9433288574219,0.7591931223869324,0.2059662193059921,0.9338783025741576,284.9423828125,284.95001220703125,297.7303161621094,292.1635437011719,297.379638671875,297.2765197753906,283.9403381347656,1.0,0.4796309769153595,0.2285207509994506,0.2285207509994506,1.0,1.0,-2.581737756729126,0.3317424356937408,2.249995231628418,-0.2527862787246704,0.9007307887077332,0.9007307887077332,0.0,97.44136810302734,96.0,46287.1640625,0.0,1410.02587890625,1.0,279.3577880859375,282.38800048828125,295.2005310058594,298.2264709472656,293.1499938964844,293.1499938964844,279.04998779296875,35992.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684307932853699,1.0,0.0,0.0,3.65492582321167,3.654949903488159,8.91354488885554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.6669921875,0.0,1538.6029052734375,1895.4371337890625,0.0,3108.090087890625,0.9063640236854552,1.0,0.0,3.0,1.0,0.0
12404520,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9429016113281,0.8179539442062378,0.2576250433921814,0.2333220541477203,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94219970703125,0.9990000128746032,0.5650174617767334,0.4499913156032562,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9425048828125,0.8971415162086487,0.3436536788940429,0.2408715486526489,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9426574707031,0.8645563721656799,0.3074446320533752,0.2924641370773315,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9433288574219,0.7591931223869324,0.2059662193059921,0.9338783025741576,284.9423828125,284.95001220703125,297.7303161621094,292.1635437011719,297.379638671875,297.2765197753906,283.9403381347656,1.0,0.4796309769153595,0.2285207509994506,0.2285207509994506,1.0,1.0,-2.581737756729126,0.3317424356937408,2.249995231628418,-0.2527862787246704,0.9007307887077332,0.9007307887077332,0.0,97.44136810302734,96.0,46287.1640625,0.0,1410.02587890625,1.0,279.3577880859375,282.38800048828125,295.2005310058594,298.2264709472656,293.1499938964844,293.1499938964844,279.04998779296875,35992.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684307932853699,1.0,0.0,0.0,3.65492582321167,3.654949903488159,8.91354488885554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.6669921875,0.0,1538.6029052734375,1895.4371337890625,0.0,3108.090087890625,0.9063640236854552,1.0,0.0,3.0,1.0,0.0
12404580,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.73651123046875,0.8185803294181824,0.2569300830364227,0.2328704595565796,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7358703613281,0.9990000128746032,0.5687240958213806,0.4480307698249817,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.73614501953125,0.9002313017845154,0.3454177677631378,0.2422333806753158,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7362670898437,0.8660047650337219,0.3074487745761871,0.2926576435565948,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7369079589844,0.760322630405426,0.2058471888303756,0.9340236783027648,284.7360534667969,284.95001220703125,297.708984375,292.1552734375,297.3766784667969,297.2790222167969,283.7342224121094,1.0,0.4792423248291015,0.2313494384288787,0.2313494384288787,1.0,1.0,-2.580881118774414,0.3374612331390381,2.243419885635376,-0.2470177412033081,0.8962083458900452,0.8962083458900452,0.0,96.936767578125,99.0,47343.85546875,0.0,1406.6553955078125,1.0,279.0582275390625,282.1632385253906,295.1986999511719,298.3061828613281,293.1499938964844,293.1499938964844,279.3500061035156,36213.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801463842391968,1.0,0.0,0.0,3.647793531417847,3.647817373275757,8.878789685695665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.111328125,0.0,1532.308837890625,1895.4371337890625,0.0,3217.952392578125,0.9049128890037536,1.0,0.0,3.0,1.0,0.0
12404640,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.73651123046875,0.8185803294181824,0.2569300830364227,0.2328704595565796,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7358703613281,0.9990000128746032,0.5687240958213806,0.4480307698249817,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.73614501953125,0.9002313017845154,0.3454177677631378,0.2422333806753158,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7362670898437,0.8660047650337219,0.3074487745761871,0.2926576435565948,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7369079589844,0.760322630405426,0.2058471888303756,0.9340236783027648,284.7360534667969,284.95001220703125,297.708984375,292.1552734375,297.3766784667969,297.2790222167969,283.7342224121094,1.0,0.4792423248291015,0.2313494384288787,0.2313494384288787,1.0,1.0,-2.580881118774414,0.3374612331390381,2.243419885635376,-0.2470177412033081,0.8962083458900452,0.8962083458900452,0.0,96.936767578125,99.0,47343.85546875,0.0,1406.6553955078125,1.0,279.0582275390625,282.1632385253906,295.1986999511719,298.3061828613281,293.1499938964844,293.1499938964844,279.3500061035156,36213.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801463842391968,1.0,0.0,0.0,3.647793531417847,3.647817373275757,8.878789685695665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.111328125,0.0,1532.308837890625,1895.4371337890625,0.0,3217.952392578125,0.9049128890037536,1.0,0.0,3.0,1.0,0.0
12404700,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8621826171875,0.8178934454917908,0.2568384110927582,0.2325943410396576,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8659362792969,0.9990000128746032,0.5702568292617798,0.4486929476261139,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.86431884765625,0.9005877375602722,0.3465538024902344,0.2428710311651229,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8635559082031,0.8655646443367004,0.3075891137123108,0.2926434874534607,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8600158691406,0.7598413825035095,0.2058481872081756,0.9336057901382446,284.8648986816406,284.95001220703125,297.6983947753906,292.1512145996094,297.37518310546875,297.28009033203125,283.875732421875,1.0,0.4794986248016357,0.2327637821435928,0.2327637821435928,1.0,1.0,-2.5815885066986084,0.3405778110027313,2.241010904312134,-0.2441569119691848,0.8968487977981567,0.8968487977981567,0.0,97.11565399169922,99.0,46334.5234375,0.0,1408.35302734375,1.0,279.30126953125,282.321044921875,295.1202697753906,298.0674133300781,293.1499938964844,293.1499938964844,279.3500061035156,36159.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731333613395691,1.0,0.0,0.0,3.6444904804229736,3.644514322280884,8.86271777744696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.18310546875,0.0,1528.2381591796875,1895.4371337890625,0.0,3152.201416015625,0.9041979312896729,1.0,0.0,3.0,1.0,0.0
12404760,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9225769042969,0.8178180456161499,0.2571591436862945,0.2327383011579513,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9233093261719,0.9990000128746032,0.5720326900482178,0.4491018652915954,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9230041503906,0.9015350937843324,0.3481043875217438,0.2438372820615768,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9228515625,0.8656246066093445,0.3080744445323944,0.2929710447788238,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.922119140625,0.7597872018814087,0.2060889899730682,0.9342541098594666,284.9231262207031,284.95001220703125,297.6878662109375,292.1471862792969,297.3768310546875,297.2853088378906,283.92529296875,1.0,0.4800707995891571,0.2341377437114715,0.2341377437114715,1.0,1.0,-2.584582567214966,0.3441126644611358,2.2404699325561523,-0.2413933873176574,0.8973009586334229,0.8973009586334229,0.0,97.3109359741211,102.0,46239.37890625,0.0,1413.118408203125,1.0,279.3422241210937,282.371826171875,295.111572265625,298.07879638671875,293.1499938964844,293.1499938964844,279.6499938964844,36081.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689293265342712,1.0,0.0,0.0,3.643709659576416,3.643733739852905,8.858921205501247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.9267578125,0.0,1526.7933349609375,1895.4371337890625,0.0,3112.7666015625,0.9039421677589417,1.0,0.0,3.0,1.0,0.0
12404820,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13653564453125,0.8183037638664246,0.2584342956542969,0.2337040156126022,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1373596191406,0.9990000128746032,0.5761044025421143,0.4501170814037323,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13702392578125,0.9039701223373412,0.3518649339675903,0.246307298541069,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1368408203125,0.8662678003311157,0.3096725344657898,0.2942883968353271,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1360168457031,0.7601882815361023,0.2070480734109878,0.9378696084022522,285.1371459960937,284.95001220703125,297.6670227050781,292.1393127441406,297.3846435546875,297.30145263671875,284.1396789550781,1.0,0.4820653200149536,0.236885666847229,0.236885666847229,1.0,1.0,-2.595851421356201,0.3523629903793335,2.243488550186157,-0.2358341813087463,0.9015029668807985,0.9015029668807985,0.0,97.92998504638672,105.0,45234.67578125,0.0,1430.6531982421875,1.0,279.6417236328125,282.6011962890625,295.0946655273437,297.9798583984375,293.1499938964844,293.1499938964844,279.3500061035156,35848.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568565845489502,1.0,0.0,0.0,3.648527145385742,3.648550987243652,8.88236115770269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.89111328125,0.0,1530.3946533203125,1895.4371337890625,0.0,2999.52734375,0.9048657417297364,1.0,0.0,3.0,1.0,0.0
12404880,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13653564453125,0.8183037638664246,0.2584342956542969,0.2337040156126022,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1373596191406,0.9990000128746032,0.5761044025421143,0.4501170814037323,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13702392578125,0.9039701223373412,0.3518649339675903,0.246307298541069,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1368408203125,0.8662678003311157,0.3096725344657898,0.2942883968353271,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1360168457031,0.7601882815361023,0.2070480734109878,0.9378696084022522,285.1371459960937,284.95001220703125,297.6670227050781,292.1393127441406,297.3846435546875,297.30145263671875,284.1396789550781,1.0,0.4820653200149536,0.236885666847229,0.236885666847229,1.0,1.0,-2.595851421356201,0.3523629903793335,2.243488550186157,-0.2358341813087463,0.9015029668807985,0.9015029668807985,0.0,97.92998504638672,105.0,45234.67578125,0.0,1430.6531982421875,1.0,279.6417236328125,282.6011962890625,295.0946655273437,297.9798583984375,293.1499938964844,293.1499938964844,279.3500061035156,35848.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568565845489502,1.0,0.0,0.0,3.648527145385742,3.648550987243652,8.88236115770269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.89111328125,0.0,1530.3946533203125,1895.4371337890625,0.0,2999.52734375,0.9048657417297364,1.0,0.0,3.0,1.0,0.0
12404940,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.96875,0.8169507384300232,0.2587991952896118,0.2344056218862533,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9682922363281,0.9990000128746032,0.5788059830665588,0.4538399279117584,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9684753417969,0.9042661786079408,0.3547078371047973,0.248577207326889,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.96856689453125,0.865092933177948,0.3106360733509063,0.295516163110733,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9690246582031,0.7590998411178589,0.2076171487569809,0.9415130615234376,284.9684143066406,284.95001220703125,297.646484375,292.1316833496094,297.3807983398437,297.3027038574219,283.96728515625,1.0,0.4848976731300354,0.2396336048841476,0.2396336048841476,1.0,1.0,-2.6097500324249268,0.3612934052944183,2.2484564781188965,-0.2300790548324585,0.900411069393158,0.900411069393158,0.0,99.3004150390625,108.0,46529.74609375,0.0,1455.1697998046875,1.0,279.3578186035156,282.406005859375,295.17242431640625,298.205322265625,293.1499938964844,293.1499938964844,279.04998779296875,35952.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692178130149841,1.0,0.0,0.0,3.651182413101196,3.6512064933776855,8.895295309230278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.43212890625,0.0,1534.13134765625,1895.4371337890625,0.0,3115.47314453125,0.905500829219818,1.0,0.0,3.0,1.0,0.0
12405000,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.96875,0.8169507384300232,0.2587991952896118,0.2344056218862533,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9682922363281,0.9990000128746032,0.5788059830665588,0.4538399279117584,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9684753417969,0.9042661786079408,0.3547078371047973,0.248577207326889,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.96856689453125,0.865092933177948,0.3106360733509063,0.295516163110733,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9690246582031,0.7590998411178589,0.2076171487569809,0.9415130615234376,284.9684143066406,284.95001220703125,297.646484375,292.1316833496094,297.3807983398437,297.3027038574219,283.96728515625,1.0,0.4848976731300354,0.2396336048841476,0.2396336048841476,1.0,1.0,-2.6097500324249268,0.3612934052944183,2.2484564781188965,-0.2300790548324585,0.900411069393158,0.900411069393158,0.0,99.3004150390625,108.0,46529.74609375,0.0,1455.1697998046875,1.0,279.3578186035156,282.406005859375,295.17242431640625,298.205322265625,293.1499938964844,293.1499938964844,279.04998779296875,35952.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692178130149841,1.0,0.0,0.0,3.651182413101196,3.6512064933776855,8.895295309230278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.43212890625,0.0,1534.13134765625,1895.4371337890625,0.0,3115.47314453125,0.905500829219818,1.0,0.0,3.0,1.0,0.0
12405060,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.777587890625,0.8120635747909546,0.2581265270709991,0.2340573966503143,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.777099609375,0.9990000128746032,0.5790562629699707,0.4617350399494171,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7773132324219,0.9006885290145874,0.356477826833725,0.2500119209289551,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.77740478515625,0.8604162335395813,0.3106258809566498,0.2957777380943298,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.77789306640625,0.7549155354499817,0.2074323743581771,0.9418092370033264,284.7772521972656,284.95001220703125,297.6263122558594,292.1243591308594,297.3619079589844,297.28424072265625,283.7760314941406,1.0,0.488040953874588,0.2421260476112365,0.2421260476112365,1.0,1.0,-2.6212141513824463,0.3692700266838074,2.251944303512573,-0.2247200310230255,0.8965455889701843,0.8965455889701843,0.0,101.6231689453125,111.0,47795.359375,0.0,1480.8953857421875,1.0,279.0582275390625,282.19366455078125,295.1755065917969,298.3057861328125,293.1499938964844,293.1499938964844,279.3500061035156,36157.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825715184211731,1.0,0.0,0.0,3.646074295043945,3.646098136901856,8.870422334439354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.1904296875,0.0,1529.98095703125,1895.4371337890625,0.0,3240.675048828125,0.9044917821884156,1.0,0.0,3.0,1.0,0.0
12405120,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.777587890625,0.8120635747909546,0.2581265270709991,0.2340573966503143,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.777099609375,0.9990000128746032,0.5790562629699707,0.4617350399494171,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7773132324219,0.9006885290145874,0.356477826833725,0.2500119209289551,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.77740478515625,0.8604162335395813,0.3106258809566498,0.2957777380943298,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.77789306640625,0.7549155354499817,0.2074323743581771,0.9418092370033264,284.7772521972656,284.95001220703125,297.6263122558594,292.1243591308594,297.3619079589844,297.28424072265625,283.7760314941406,1.0,0.488040953874588,0.2421260476112365,0.2421260476112365,1.0,1.0,-2.6212141513824463,0.3692700266838074,2.251944303512573,-0.2247200310230255,0.8965455889701843,0.8965455889701843,0.0,101.6231689453125,111.0,47795.359375,0.0,1480.8953857421875,1.0,279.0582275390625,282.19366455078125,295.1755065917969,298.3057861328125,293.1499938964844,293.1499938964844,279.3500061035156,36157.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825715184211731,1.0,0.0,0.0,3.646074295043945,3.646098136901856,8.870422334439354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.1904296875,0.0,1529.98095703125,1895.4371337890625,0.0,3240.675048828125,0.9044917821884156,1.0,0.0,3.0,1.0,0.0
12405180,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9715576171875,0.8073604106903076,0.2583843469619751,0.2340166419744491,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9724426269531,0.9990000128746032,0.5791741609573364,0.4698519706726074,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9720764160156,0.897341251373291,0.3591565787792206,0.2516655623912811,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.97186279296875,0.855883002281189,0.3112694919109344,0.2961706221103668,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9710693359375,0.7507466673851013,0.2076059579849243,0.9420655965805054,284.97216796875,284.95001220703125,297.6065368652344,292.1173400878906,297.3489074707031,297.27313232421875,283.97467041015625,1.0,0.4914002120494842,0.2446185052394867,0.2446185052394867,1.0,1.0,-2.633681058883667,0.3775520324707031,2.256129026412964,-0.2193506509065628,0.898353636264801,0.898353636264801,0.0,104.06803894042967,114.0,46816.6640625,0.0,1508.7506103515625,1.0,279.3421325683594,282.40850830078125,295.0894775390625,298.0893859863281,293.1499938964844,293.1499938964844,279.6499938964844,36014.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729504346847534,1.0,0.0,0.0,3.6445024013519287,3.644526481628418,8.862776326168387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.421875,0.0,1527.16796875,1895.4371337890625,0.0,3150.4853515625,0.9040737152099608,1.0,0.0,3.0,1.0,0.0
12405240,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9715576171875,0.8073604106903076,0.2583843469619751,0.2340166419744491,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9724426269531,0.9990000128746032,0.5791741609573364,0.4698519706726074,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9720764160156,0.897341251373291,0.3591565787792206,0.2516655623912811,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.97186279296875,0.855883002281189,0.3112694919109344,0.2961706221103668,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9710693359375,0.7507466673851013,0.2076059579849243,0.9420655965805054,284.97216796875,284.95001220703125,297.6065368652344,292.1173400878906,297.3489074707031,297.27313232421875,283.97467041015625,1.0,0.4914002120494842,0.2446185052394867,0.2446185052394867,1.0,1.0,-2.633681058883667,0.3775520324707031,2.256129026412964,-0.2193506509065628,0.898353636264801,0.898353636264801,0.0,104.06803894042967,114.0,46816.6640625,0.0,1508.7506103515625,1.0,279.3421325683594,282.40850830078125,295.0894775390625,298.0893859863281,293.1499938964844,293.1499938964844,279.6499938964844,36014.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729504346847534,1.0,0.0,0.0,3.6445024013519287,3.644526481628418,8.862776326168387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.421875,0.0,1527.16796875,1895.4371337890625,0.0,3150.4853515625,0.9040737152099608,1.0,0.0,3.0,1.0,0.0
12405300,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1221923828125,0.8059198260307312,0.2589313685894012,0.2344090491533279,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1264343261719,0.9990000128746032,0.5796443223953247,0.4731307029724121,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1247253417969,0.8965930342674255,0.3609126210212707,0.2528073489665985,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12371826171875,0.8544807434082031,0.3119761645793915,0.2967410087585449,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1199035644531,0.7494146227836609,0.2079670280218124,0.9433953762054444,285.125244140625,284.95001220703125,297.5968017578125,292.1139831542969,297.3465576171875,297.2728576660156,284.1368103027344,1.0,0.493235170841217,0.2458647340536117,0.2458647340536117,1.0,1.0,-2.6417453289031982,0.3821413516998291,2.259603977203369,-0.2166190594434738,0.9009917974472046,0.9009917974472046,0.0,105.1706085205078,114.0,45881.0703125,0.0,1524.746337890625,1.0,279.5986633300781,282.5853881835937,295.05340576171875,297.93359375,293.1499938964844,293.1499938964844,279.6499938964844,35889.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651542067527771,1.0,0.0,0.0,3.646846055984497,3.6468698978424072,8.874178547557676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.46337890625,0.0,1528.8385009765625,1895.4371337890625,0.0,3077.352294921875,0.9045515656471252,1.0,0.0,3.0,1.0,0.0
12405360,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1896667480469,0.8050504326820374,0.2596804201602936,0.2350503951311111,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.19061279296875,0.9990000128746032,0.580416738986969,0.47592693567276,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1902160644531,0.8964081406593323,0.3628775775432586,0.2541488409042358,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19000244140625,0.8536117076873779,0.3128941357135772,0.2975620627403259,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1891784667969,0.7485644817352295,0.2084941118955612,0.94560444355011,285.1903381347656,284.95001220703125,297.5871887207031,292.1106872558594,297.3465881347656,297.2757568359375,284.1929626464844,1.0,0.495193749666214,0.247046872973442,0.247046872973442,1.0,1.0,-2.6511270999908447,0.3869226276874542,2.264204502105713,-0.2139861434698104,0.9032975435256958,0.9032975435256958,0.0,106.20270538330078,117.0,45888.828125,0.0,1542.338134765625,1.0,279.641845703125,282.6411437988281,295.0719299316406,297.9956359863281,293.1499938964844,293.1499938964844,279.3500061035156,35774.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620897531509399,1.0,0.0,0.0,3.652073621749878,3.652097702026367,8.899638146431244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.09326171875,0.0,1533.7872314453125,1895.4371337890625,0.0,3048.60546875,0.905608594417572,1.0,0.0,3.0,1.0,0.0
12405420,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0254821777344,0.8017449975013733,0.2600543200969696,0.2357984632253646,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0250549316406,0.9990000128746032,0.580512523651123,0.4832156300544739,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0252380371094,0.8944353461265564,0.3656274676322937,0.2563915848731994,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0253295898437,0.8506057262420654,0.3138716220855713,0.2988444566726684,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0257263183594,0.7458304166793823,0.2089883685111999,0.9490951299667358,285.0251770019531,284.95001220703125,297.5683288574219,292.1044616699219,297.3355407714844,297.2671203613281,284.02423095703125,1.0,0.4992813766002655,0.2494111359119415,0.2494111359119415,1.0,1.0,-2.669218301773072,0.3964042663574219,2.2728140354156494,-0.2085515409708023,0.9029831290245056,0.9029831290245056,0.0,108.70140075683594,120.0,47271.2890625,0.0,1578.8892822265625,1.0,279.3577880859375,282.4488525390625,295.14849853515625,298.2252502441406,293.1499938964844,293.1499938964844,279.04998779296875,35871.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750736117362976,1.0,0.0,0.0,3.657706499099731,3.6577305793762207,8.927112276069238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.4521484375,0.0,1540.7982177734375,1895.4371337890625,0.0,3170.397216796875,0.9069053530693054,1.0,0.0,3.0,1.0,0.0
12405480,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0254821777344,0.8017449975013733,0.2600543200969696,0.2357984632253646,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0250549316406,0.9990000128746032,0.580512523651123,0.4832156300544739,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0252380371094,0.8944353461265564,0.3656274676322937,0.2563915848731994,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0253295898437,0.8506057262420654,0.3138716220855713,0.2988444566726684,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0257263183594,0.7458304166793823,0.2089883685111999,0.9490951299667358,285.0251770019531,284.95001220703125,297.5683288574219,292.1044616699219,297.3355407714844,297.2671203613281,284.02423095703125,1.0,0.4992813766002655,0.2494111359119415,0.2494111359119415,1.0,1.0,-2.669218301773072,0.3964042663574219,2.2728140354156494,-0.2085515409708023,0.9029831290245056,0.9029831290245056,0.0,108.70140075683594,120.0,47271.2890625,0.0,1578.8892822265625,1.0,279.3577880859375,282.4488525390625,295.14849853515625,298.2252502441406,293.1499938964844,293.1499938964844,279.04998779296875,35871.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750736117362976,1.0,0.0,0.0,3.657706499099731,3.6577305793762207,8.927112276069238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.4521484375,0.0,1540.7982177734375,1895.4371337890625,0.0,3170.397216796875,0.9069053530693054,1.0,0.0,3.0,1.0,0.0
12405540,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83807373046875,0.7956266403198242,0.259386658668518,0.2354826927185058,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.83758544921875,0.9990000128746032,0.5782377123832703,0.4934677481651306,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8377685546875,0.8896459937095642,0.3672782182693481,0.2577672004699707,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.837890625,0.8451690673828125,0.3138652145862579,0.2991404235363006,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8383178710937,0.74095219373703,0.2087393850088119,0.9492230415344238,284.8377380371094,284.95001220703125,297.54998779296875,292.09869384765625,297.3136901855469,297.2442932128906,283.8367004394531,1.0,0.5032684206962585,0.2517754137516022,0.2517754137516022,1.0,1.0,-2.683323860168457,0.4050863981246948,2.278237581253052,-0.2030156999826431,0.8999447226524353,0.8999447226524353,0.0,111.87290954589844,108.0,48631.3671875,0.0,1613.291748046875,1.0,279.05816650390625,282.2396240234375,295.15203857421875,298.3313903808594,293.1499938964844,293.1499938964844,278.75,36067.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888227343559265,1.0,0.0,0.0,3.655919790267944,3.6559438705444336,8.918393064050179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.1513671875,0.0,1540.2669677734375,1895.4371337890625,0.0,3299.19580078125,0.9066321849822998,1.0,0.0,3.0,1.0,0.0
12405600,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83807373046875,0.7956266403198242,0.259386658668518,0.2354826927185058,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.83758544921875,0.9990000128746032,0.5782377123832703,0.4934677481651306,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8377685546875,0.8896459937095642,0.3672782182693481,0.2577672004699707,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.837890625,0.8451690673828125,0.3138652145862579,0.2991404235363006,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8383178710937,0.74095219373703,0.2087393850088119,0.9492230415344238,284.8377380371094,284.95001220703125,297.54998779296875,292.09869384765625,297.3136901855469,297.2442932128906,283.8367004394531,1.0,0.5032684206962585,0.2517754137516022,0.2517754137516022,1.0,1.0,-2.683323860168457,0.4050863981246948,2.278237581253052,-0.2030156999826431,0.8999447226524353,0.8999447226524353,0.0,111.87290954589844,108.0,48631.3671875,0.0,1613.291748046875,1.0,279.05816650390625,282.2396240234375,295.15203857421875,298.3313903808594,293.1499938964844,293.1499938964844,278.75,36067.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888227343559265,1.0,0.0,0.0,3.655919790267944,3.6559438705444336,8.918393064050179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.1513671875,0.0,1540.2669677734375,1895.4371337890625,0.0,3299.19580078125,0.9066321849822998,1.0,0.0,3.0,1.0,0.0
12405660,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6375732421875,0.7954348921775818,0.2582115530967712,0.2345132529735565,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6367492675781,0.9990000128746032,0.574916660785675,0.4917815625667572,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6370544433594,0.891665518283844,0.3683508634567261,0.2585900723934173,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.63726806640625,0.8456818461418152,0.3132670819759369,0.2986860871315002,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.63800048828125,0.7410421371459961,0.2080069035291671,0.946346640586853,284.6369934082031,284.95001220703125,297.5321044921875,292.09326171875,297.2915954589844,297.2209777832031,283.6347961425781,1.0,0.5015279054641724,0.2539617717266083,0.2539617717266083,1.0,1.0,-2.677145481109619,0.4087249040603637,2.268420457839966,-0.1977208703756332,0.894165575504303,0.894165575504303,0.0,111.22571563720705,96.0,49723.0234375,0.0,1601.51025390625,1.0,278.7582397460937,282.02203369140625,295.13671875,298.39373779296875,293.1499938964844,293.1499938964844,279.04998779296875,36320.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000236988067627,1.0,0.0,0.0,3.644892454147339,3.644916296005249,8.864672622621583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.392578125,0.0,1529.88623046875,1895.4371337890625,0.0,3403.805419921875,0.9043340086936952,1.0,0.0,3.0,1.0,0.0
12405720,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6375732421875,0.7954348921775818,0.2582115530967712,0.2345132529735565,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6367492675781,0.9990000128746032,0.574916660785675,0.4917815625667572,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6370544433594,0.891665518283844,0.3683508634567261,0.2585900723934173,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.63726806640625,0.8456818461418152,0.3132670819759369,0.2986860871315002,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.63800048828125,0.7410421371459961,0.2080069035291671,0.946346640586853,284.6369934082031,284.95001220703125,297.5321044921875,292.09326171875,297.2915954589844,297.2209777832031,283.6347961425781,1.0,0.5015279054641724,0.2539617717266083,0.2539617717266083,1.0,1.0,-2.677145481109619,0.4087249040603637,2.268420457839966,-0.1977208703756332,0.894165575504303,0.894165575504303,0.0,111.22571563720705,96.0,49723.0234375,0.0,1601.51025390625,1.0,278.7582397460937,282.02203369140625,295.13671875,298.39373779296875,293.1499938964844,293.1499938964844,279.04998779296875,36320.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000236988067627,1.0,0.0,0.0,3.644892454147339,3.644916296005249,8.864672622621583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.392578125,0.0,1529.88623046875,1895.4371337890625,0.0,3403.805419921875,0.9043340086936952,1.0,0.0,3.0,1.0,0.0
12405780,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.80279541015625,0.8023738265037537,0.2581075131893158,0.2339292913675308,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8031311035156,0.9990000128746032,0.5751516819000244,0.4782893359661102,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8030090332031,0.9015634059906006,0.3705240488052368,0.2597081959247589,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8029479980469,0.8530452251434326,0.3134704232215881,0.2984281480312347,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8026123046875,0.7469112873077393,0.2077952325344085,0.9437193274497986,284.80303955078125,284.95001220703125,297.5145263671875,292.0881042480469,297.2852783203125,297.21783447265625,283.8036804199219,1.0,0.4959918260574341,0.2561481595039367,0.2561481595039367,1.0,1.0,-2.658113479614258,0.4093417227268219,2.2487716674804688,-0.1928199529647827,0.8935477137565613,0.8935477137565613,0.0,107.06542205810548,99.0,48311.60546875,0.0,1555.8116455078125,1.0,279.0420837402344,282.2161865234375,295.0507202148437,298.15264892578125,293.1499938964844,293.1499938964844,279.3500061035156,36228.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885592818260193,1.0,0.0,0.0,3.635531663894653,3.635555505752564,8.819198455967125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.0546875,0.0,1518.83349609375,1895.4371337890625,0.0,3296.731201171875,0.9022095799446106,1.0,0.0,3.0,1.0,0.0
12405840,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.80279541015625,0.8023738265037537,0.2581075131893158,0.2339292913675308,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8031311035156,0.9990000128746032,0.5751516819000244,0.4782893359661102,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8030090332031,0.9015634059906006,0.3705240488052368,0.2597081959247589,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8029479980469,0.8530452251434326,0.3134704232215881,0.2984281480312347,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8026123046875,0.7469112873077393,0.2077952325344085,0.9437193274497986,284.80303955078125,284.95001220703125,297.5145263671875,292.0881042480469,297.2852783203125,297.21783447265625,283.8036804199219,1.0,0.4959918260574341,0.2561481595039367,0.2561481595039367,1.0,1.0,-2.658113479614258,0.4093417227268219,2.2487716674804688,-0.1928199529647827,0.8935477137565613,0.8935477137565613,0.0,107.06542205810548,99.0,48311.60546875,0.0,1555.8116455078125,1.0,279.0420837402344,282.2161865234375,295.0507202148437,298.15264892578125,293.1499938964844,293.1499938964844,279.3500061035156,36228.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885592818260193,1.0,0.0,0.0,3.635531663894653,3.635555505752564,8.819198455967125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.0546875,0.0,1518.83349609375,1895.4371337890625,0.0,3296.731201171875,0.9022095799446106,1.0,0.0,3.0,1.0,0.0
12405900,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9375,0.8058694005012512,0.258487343788147,0.2340814620256424,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9413452148437,0.9990000128746032,0.5770050287246704,0.4725563824176788,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9399719238281,0.906483829021454,0.3720590770244598,0.2606225907802582,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.93896484375,0.8566705584526062,0.3139796555042267,0.2987149059772491,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9354248046875,0.7498262524604797,0.2080011516809463,0.9438685178756714,284.9402770996094,284.95001220703125,297.505859375,292.0856018066406,297.2876892089844,297.2234191894531,283.95050048828125,1.0,0.4944632351398468,0.2572413682937622,0.2572413682937622,1.0,1.0,-2.653014898300171,0.4106809496879577,2.2423338890075684,-0.1905355453491211,0.8947912454605103,0.8947912454605103,0.0,105.4229507446289,99.0,47158.8828125,0.0,1541.287353515625,1.0,279.2983703613281,282.3816223144531,295.0141296386719,297.9815368652344,293.1499938964844,293.1499938964844,279.3500061035156,36128.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796069622039795,1.0,0.0,0.0,3.63323974609375,3.63326358795166,8.808082725408894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.20361328125,0.0,1515.560546875,1895.4371337890625,0.0,3212.897216796875,0.9016703963279724,1.0,0.0,3.0,1.0,0.0
12405960,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.99285888671875,0.808986246585846,0.2590793073177337,0.2345095425844192,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.99346923828125,0.9990000128746032,0.5794905424118042,0.4680133759975433,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9932556152344,0.911151647567749,0.3738189339637756,0.2617641091346741,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931030273437,0.8599289655685425,0.3147126734256744,0.2992846071720123,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9925231933594,0.7524657249450684,0.208386480808258,0.9450740218162536,284.9932861328125,284.95001220703125,297.49725341796875,292.0831604003906,297.2930603027344,297.2328491210937,283.9948425292969,1.0,0.4935241043567657,0.2584912478923797,0.2584912478923797,1.0,1.0,-2.6515700817108154,0.4132157862186432,2.238354206085205,-0.187752828001976,0.8956621885299683,0.8956621885299683,0.0,104.22774505615234,102.0,46970.96484375,0.0,1533.87109375,1.0,279.34161376953125,282.4284362792969,295.03143310546875,298.02984619140625,293.1499938964844,293.1499938964844,279.6499938964844,36032.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751396536827087,1.0,0.0,0.0,3.633537769317627,3.633561611175537,8.809528253550525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.70068359375,0.0,1515.17431640625,1895.4371337890625,0.0,3171.01611328125,0.901637613773346,1.0,0.0,3.0,1.0,0.0
12406020,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1923828125,0.8138185143470764,0.2605563402175903,0.2356800884008407,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.19305419921875,0.9990000128746032,0.5853086113929749,0.4618382751941681,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1928405761719,0.919135808944702,0.3776630759239197,0.2643086314201355,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.192626953125,0.8651881814002991,0.3165374100208282,0.3008237481117248,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1919860839844,0.756763756275177,0.2094651162624359,0.949124276638031,285.19287109375,284.95001220703125,297.480224609375,292.07843017578125,297.30859375,297.2579040527344,284.1947326660156,1.0,0.4931680858135223,0.2609910368919372,0.2609910368919372,1.0,1.0,-2.655322551727295,0.4199325144290924,2.235389947891236,-0.1819858253002166,0.9005130529403687,0.9005130529403687,0.0,102.81902313232422,105.0,45791.41796875,0.0,1532.6607666015625,1.0,279.6416320800781,282.6447448730469,295.0322265625,297.95098876953125,293.1499938964844,293.1499938964844,279.3500061035156,35785.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632832169532776,1.0,0.0,0.0,3.640742301940918,3.640766143798828,8.844497756399505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.14208984375,0.0,1521.2933349609375,1895.4371337890625,0.0,3059.800537109375,0.9030811190605164,1.0,0.0,3.0,1.0,0.0
12406080,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1923828125,0.8138185143470764,0.2605563402175903,0.2356800884008407,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.19305419921875,0.9990000128746032,0.5853086113929749,0.4618382751941681,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1928405761719,0.919135808944702,0.3776630759239197,0.2643086314201355,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.192626953125,0.8651881814002991,0.3165374100208282,0.3008237481117248,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1919860839844,0.756763756275177,0.2094651162624359,0.949124276638031,285.19287109375,284.95001220703125,297.480224609375,292.07843017578125,297.30859375,297.2579040527344,284.1947326660156,1.0,0.4931680858135223,0.2609910368919372,0.2609910368919372,1.0,1.0,-2.655322551727295,0.4199325144290924,2.235389947891236,-0.1819858253002166,0.9005130529403687,0.9005130529403687,0.0,102.81902313232422,105.0,45791.41796875,0.0,1532.6607666015625,1.0,279.6416320800781,282.6447448730469,295.0322265625,297.95098876953125,293.1499938964844,293.1499938964844,279.3500061035156,35785.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632832169532776,1.0,0.0,0.0,3.640742301940918,3.640766143798828,8.844497756399505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.14208984375,0.0,1521.2933349609375,1895.4371337890625,0.0,3059.800537109375,0.9030811190605164,1.0,0.0,3.0,1.0,0.0
12406140,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0155029296875,0.8151784539222717,0.2609323859214782,0.2363779842853546,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.01495361328125,0.9990000128746032,0.5894193053245544,0.4607965350151062,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01513671875,0.922826051712036,0.3803189694881439,0.2664544284343719,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0152893066406,0.8670281171798706,0.3175197839736938,0.3020635545253753,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0158386230469,0.7582487463951111,0.2100413739681244,0.9526793956756592,285.0151062011719,284.95001220703125,297.4634094238281,292.07391357421875,297.3127136230469,297.268310546875,284.0136108398437,1.0,0.4942961633205414,0.2634907960891723,0.2634907960891723,1.0,1.0,-2.663249969482422,0.4277031719684601,2.235546827316284,-0.1759924292564392,0.899976372718811,0.899976372718811,0.0,102.83843994140624,108.0,46993.515625,0.0,1543.711181640625,1.0,279.3578491210937,282.4414978027344,295.1119689941406,298.1739196777344,293.1499938964844,293.1499938964844,279.6499938964844,35889.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751220107078552,1.0,0.0,0.0,3.645773649215698,3.645797491073608,8.868959184837877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.7265625,0.0,1527.6434326171875,1895.4371337890625,0.0,3170.85107421875,0.9042462706565856,1.0,0.0,3.0,1.0,0.0
12406200,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0155029296875,0.8151784539222717,0.2609323859214782,0.2363779842853546,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.01495361328125,0.9990000128746032,0.5894193053245544,0.4607965350151062,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01513671875,0.922826051712036,0.3803189694881439,0.2664544284343719,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0152893066406,0.8670281171798706,0.3175197839736938,0.3020635545253753,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0158386230469,0.7582487463951111,0.2100413739681244,0.9526793956756592,285.0151062011719,284.95001220703125,297.4634094238281,292.07391357421875,297.3127136230469,297.268310546875,284.0136108398437,1.0,0.4942961633205414,0.2634907960891723,0.2634907960891723,1.0,1.0,-2.663249969482422,0.4277031719684601,2.235546827316284,-0.1759924292564392,0.899976372718811,0.899976372718811,0.0,102.83843994140624,108.0,46993.515625,0.0,1543.711181640625,1.0,279.3578491210937,282.4414978027344,295.1119689941406,298.1739196777344,293.1499938964844,293.1499938964844,279.6499938964844,35889.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751220107078552,1.0,0.0,0.0,3.645773649215698,3.645797491073608,8.868959184837877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.7265625,0.0,1527.6434326171875,1895.4371337890625,0.0,3170.85107421875,0.9042462706565856,1.0,0.0,3.0,1.0,0.0
12406260,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2006530761719,0.8141207098960876,0.2616110146045685,0.2367692738771438,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2013854980469,0.9990000128746032,0.5925283432006836,0.4634363651275635,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2011413574219,0.9233340620994568,0.3833303153514862,0.2683605551719665,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.200927734375,0.8662285208702087,0.3186439573764801,0.3029553592205047,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.20025634765625,0.7574462294578552,0.2106737345457077,0.955041229724884,285.2012023925781,284.95001220703125,297.44683837890625,292.0695495605469,297.3148498535156,297.2759094238281,284.2032470703125,1.0,0.4963342249393463,0.2656757831573486,0.2656757831573486,1.0,1.0,-2.6730873584747314,0.4352878928184509,2.237799406051636,-0.1706747263669967,0.904781937599182,0.904781937599182,0.0,103.83157348632812,111.0,45999.234375,0.0,1561.934326171875,1.0,279.6421813964844,282.6466064453125,295.0445556640625,297.9903259277344,293.1499938964844,293.1499938964844,279.3500061035156,35715.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665974736213684,1.0,0.0,0.0,3.655392408370972,3.655416488647461,8.915820330912538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.49169921875,0.0,1537.04296875,1895.4371337890625,0.0,3090.8916015625,0.906304895877838,1.0,0.0,3.0,1.0,0.0
