time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406320,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2006530761719,0.8141207098960876,0.2616110146045685,0.2367692738771438,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2013854980469,0.9990000128746032,0.5925283432006836,0.4634363651275635,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2011413574219,0.9233340620994568,0.3833303153514862,0.2683605551719665,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.200927734375,0.8662285208702087,0.3186439573764801,0.3029553592205047,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.20025634765625,0.7574462294578552,0.2106737345457077,0.955041229724884,285.2012023925781,284.95001220703125,297.44683837890625,292.0695495605469,297.3148498535156,297.2759094238281,284.2032470703125,1.0,0.4963342249393463,0.2656757831573486,0.2656757831573486,1.0,1.0,-2.6730873584747314,0.4352878928184509,2.237799406051636,-0.1706747263669967,0.904781937599182,0.904781937599182,0.0,103.83157348632812,111.0,45999.234375,0.0,1561.934326171875,1.0,279.6421813964844,282.6466064453125,295.0445556640625,297.9903259277344,293.1499938964844,293.1499938964844,279.3500061035156,35715.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665974736213684,1.0,0.0,0.0,3.655392408370972,3.655416488647461,8.915820330912538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.49169921875,0.0,1537.04296875,1895.4371337890625,0.0,3090.8916015625,0.906304895877838,1.0,0.0,3.0,1.0,0.0
12406380,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0287780761719,0.8119395971298218,0.261701226234436,0.2371789067983627,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0282592773437,0.9990000128746032,0.5940585136413574,0.4681131243705749,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0284118652344,0.9222655892372132,0.3856677114963531,0.270262211561203,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.028564453125,0.8642013669013977,0.319295585155487,0.3038663864135742,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.029052734375,0.7556002736091614,0.2109827399253845,0.9574865698814392,285.0284118652344,284.95001220703125,297.4304504394531,292.0653381347656,297.3074645996094,297.2713317871094,284.02716064453125,1.0,0.4990971982479095,0.2678607702255249,0.2678607702255249,1.0,1.0,-2.685519456863404,0.4435489773750305,2.2419703006744385,-0.1651738584041595,0.904452919960022,0.904452919960022,0.0,105.43335723876952,114.0,47316.8359375,0.0,1586.7288818359375,1.0,279.3577575683594,282.4482727050781,295.1048889160156,298.18780517578125,293.1499938964844,293.1499938964844,279.04998779296875,35838.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781784772872925,1.0,0.0,0.0,3.662292957305908,3.6623170375823975,8.949514267442282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.6806640625,0.0,1545.6748046875,1895.4371337890625,0.0,3199.507568359375,0.907905638217926,1.0,0.0,3.0,1.0,0.0
12406440,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0287780761719,0.8119395971298218,0.261701226234436,0.2371789067983627,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0282592773437,0.9990000128746032,0.5940585136413574,0.4681131243705749,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0284118652344,0.9222655892372132,0.3856677114963531,0.270262211561203,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.028564453125,0.8642013669013977,0.319295585155487,0.3038663864135742,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.029052734375,0.7556002736091614,0.2109827399253845,0.9574865698814392,285.0284118652344,284.95001220703125,297.4304504394531,292.0653381347656,297.3074645996094,297.2713317871094,284.02716064453125,1.0,0.4990971982479095,0.2678607702255249,0.2678607702255249,1.0,1.0,-2.685519456863404,0.4435489773750305,2.2419703006744385,-0.1651738584041595,0.904452919960022,0.904452919960022,0.0,105.43335723876952,114.0,47316.8359375,0.0,1586.7288818359375,1.0,279.3577575683594,282.4482727050781,295.1048889160156,298.18780517578125,293.1499938964844,293.1499938964844,279.04998779296875,35838.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781784772872925,1.0,0.0,0.0,3.662292957305908,3.6623170375823975,8.949514267442282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.6806640625,0.0,1545.6748046875,1895.4371337890625,0.0,3199.507568359375,0.907905638217926,1.0,0.0,3.0,1.0,0.0
12406500,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.889892578125,0.8096686005592346,0.2613808512687683,0.2370437383651733,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8861389160156,0.9990000128746032,0.5938918590545654,0.4718667268753052,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8872985839844,0.920284867286682,0.3864336609840393,0.2709225118160248,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.888427734375,0.8620439171791077,0.3192764222621918,0.304002434015274,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.89190673828125,0.7536738514900208,0.2108726650476455,0.95759916305542,284.8871154785156,284.95001220703125,297.4223022460937,292.06329345703125,297.2986755371094,297.2624206542969,283.8771057128906,1.0,0.5005921125411987,0.2689532339572906,0.2689532339572906,1.0,1.0,-2.6909608840942383,0.4475159049034118,2.2434449195861816,-0.1624114066362381,0.9026798009872437,0.9026798009872437,0.0,106.56878662109376,114.0,48442.5859375,0.0,1599.6380615234375,1.0,279.1008605957031,282.28033447265625,295.1330261230469,298.346435546875,293.1499938964844,293.1499938964844,279.04998779296875,35948.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867684602737427,1.0,0.0,0.0,3.6630351543426514,3.6630592346191406,8.95314144599979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.24609375,0.0,1547.3343505859375,1895.4371337890625,0.0,3279.97412109375,0.9081085324287416,1.0,0.0,3.0,1.0,0.0
12406560,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8362121582031,0.8066418766975403,0.2608763575553894,0.2366813272237777,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.835693359375,0.9990000128746032,0.5931025743484497,0.4764584600925445,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8358764648437,0.9174584150314332,0.3869939148426056,0.2713847160339355,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8360290527344,0.8592059016227722,0.3190618753433227,0.3039073944091797,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8365173339844,0.7511383295059204,0.2106000781059265,0.9568645358085632,284.8358459472656,284.95001220703125,297.4142150878906,292.061279296875,297.2872009277344,297.2499084472656,283.8345947265625,1.0,0.5021041035652161,0.2699559032917022,0.2699559032917022,1.0,1.0,-2.6956026554107666,0.4510977566242218,2.244504928588867,-0.1598528772592544,0.9013523459434508,0.9013523459434508,0.0,107.89735412597656,117.0,48626.07421875,0.0,1612.3414306640625,1.0,279.05816650390625,282.2349853515625,295.1092529296875,298.2882385253906,293.1499938964844,293.1499938964844,278.75,36049.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907281160354614,1.0,0.0,0.0,3.661179304122925,3.661203384399414,8.944072078520549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.60009765625,0.0,1546.0140380859375,1895.4371337890625,0.0,3317.01611328125,0.9077948331832886,1.0,0.0,3.0,1.0,0.0
12406620,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6463623046875,0.7997278571128845,0.2596444487571716,0.2357484698295593,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6459045410156,0.9990000128746032,0.5900054574012756,0.4866770207881927,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6460266113281,0.9110054969787598,0.3877632021903991,0.2720856368541717,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.64617919921875,0.852833092212677,0.3183426558971405,0.3034288883209228,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6466064453125,0.7453898787498474,0.2097809016704559,0.9541103839874268,284.6460266113281,284.95001220703125,297.39813232421875,292.05731201171875,297.2614440917969,297.22137451171875,283.6449890136719,1.0,0.5051373243331909,0.2719612419605255,0.2719612419605255,1.0,1.0,-2.703720569610596,0.4579819142818451,2.2457387447357178,-0.1547636538743972,0.895732581615448,0.895732581615448,0.0,110.81661987304688,120.0,49889.12109375,0.0,1637.3995361328125,1.0,278.7582092285156,282.0263671875,295.0989074707031,298.3592529296875,293.1499938964844,293.1499938964844,279.04998779296875,36301.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014856815338136,1.0,0.0,0.0,3.6507160663604736,3.650740146636963,8.893022140910034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.146484375,0.0,1536.2232666015625,1895.4371337890625,0.0,3417.429443359375,0.9056252837181092,1.0,0.0,3.0,1.0,0.0
12406680,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6463623046875,0.7997278571128845,0.2596444487571716,0.2357484698295593,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6459045410156,0.9990000128746032,0.5900054574012756,0.4866770207881927,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6460266113281,0.9110054969787598,0.3877632021903991,0.2720856368541717,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.64617919921875,0.852833092212677,0.3183426558971405,0.3034288883209228,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6466064453125,0.7453898787498474,0.2097809016704559,0.9541103839874268,284.6460266113281,284.95001220703125,297.39813232421875,292.05731201171875,297.2614440917969,297.22137451171875,283.6449890136719,1.0,0.5051373243331909,0.2719612419605255,0.2719612419605255,1.0,1.0,-2.703720569610596,0.4579819142818451,2.2457387447357178,-0.1547636538743972,0.895732581615448,0.895732581615448,0.0,110.81661987304688,120.0,49889.12109375,0.0,1637.3995361328125,1.0,278.7582092285156,282.0263671875,295.0989074707031,298.3592529296875,293.1499938964844,293.1499938964844,279.04998779296875,36301.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014856815338136,1.0,0.0,0.0,3.6507160663604736,3.650740146636963,8.893022140910034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.146484375,0.0,1536.2232666015625,1895.4371337890625,0.0,3417.429443359375,0.9056252837181092,1.0,0.0,3.0,1.0,0.0
12406740,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8431396484375,0.7943081259727478,0.2596025764942169,0.2354111820459365,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8441162109375,0.9990000128746032,0.5869815349578857,0.495707243680954,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8437805175781,0.9062588810920716,0.3897295892238617,0.273201435804367,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.843505859375,0.8477514982223511,0.3185619413852691,0.3033813834190368,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8426513671875,0.7406999468803406,0.2095788866281509,0.9524925947189332,284.84381103515625,284.95001220703125,297.38214111328125,292.0534362792969,297.2487487792969,297.2095031738281,283.8464050292969,1.0,0.5082592964172363,0.2739665806293487,0.2739665806293487,1.0,1.0,-2.7135009765625,0.4653375744819641,2.2481634616851807,-0.1496582925319671,0.8958536982536316,0.8958536982536316,0.0,113.53240966796876,123.0,48889.84375,0.0,1664.0810546875,1.0,279.0421447753906,282.2455749511719,295.0214538574219,298.146728515625,293.1499938964844,293.1499938964844,279.3500061035156,36182.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910583257675171,1.0,0.0,0.0,3.642906427383423,3.642930507659912,8.855016062625509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.33251953125,0.0,1526.6514892578125,1895.4371337890625,0.0,3320.103515625,0.903831660747528,1.0,0.0,3.0,1.0,0.0
12406800,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8431396484375,0.7943081259727478,0.2596025764942169,0.2354111820459365,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8441162109375,0.9990000128746032,0.5869815349578857,0.495707243680954,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8437805175781,0.9062588810920716,0.3897295892238617,0.273201435804367,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.843505859375,0.8477514982223511,0.3185619413852691,0.3033813834190368,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8426513671875,0.7406999468803406,0.2095788866281509,0.9524925947189332,284.84381103515625,284.95001220703125,297.38214111328125,292.0534362792969,297.2487487792969,297.2095031738281,283.8464050292969,1.0,0.5082592964172363,0.2739665806293487,0.2739665806293487,1.0,1.0,-2.7135009765625,0.4653375744819641,2.2481634616851807,-0.1496582925319671,0.8958536982536316,0.8958536982536316,0.0,113.53240966796876,123.0,48889.84375,0.0,1664.0810546875,1.0,279.0421447753906,282.2455749511719,295.0214538574219,298.146728515625,293.1499938964844,293.1499938964844,279.3500061035156,36182.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910583257675171,1.0,0.0,0.0,3.642906427383423,3.642930507659912,8.855016062625509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.33251953125,0.0,1526.6514892578125,1895.4371337890625,0.0,3320.103515625,0.903831660747528,1.0,0.0,3.0,1.0,0.0
12406860,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0630798339844,0.7918049097061157,0.2606845200061798,0.2362463027238845,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0640869140625,0.9990000128746032,0.585408091545105,0.5020612478256226,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0637512207031,0.9046093225479126,0.3928999602794647,0.275286465883255,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0634460449219,0.8452812433242798,0.3198892474174499,0.3044766187667846,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06256103515625,0.7383248209953308,0.2102077901363372,0.9548110961914062,285.06378173828125,284.95001220703125,297.36627197265625,292.04962158203125,297.2494506835937,297.2149658203125,284.0664367675781,1.0,0.5117728114128113,0.2759115397930145,0.2759115397930145,1.0,1.0,-2.7287437915802,0.4739931225776672,2.2547507286071777,-0.1444604098796844,0.8991293907165527,0.8991293907165527,0.0,115.7680435180664,111.0,47923.8359375,0.0,1696.7464599609375,1.0,279.3417053222656,282.4809265136719,295.01031494140625,298.0580139160156,293.1499938964844,293.1499938964844,279.6499938964844,35950.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802127242088318,1.0,0.0,0.0,3.643923997879028,3.6439478397369385,8.859963145368965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.29443359375,0.0,1526.0477294921875,1895.4371337890625,0.0,3218.57421875,0.9039071798324584,1.0,0.0,3.0,1.0,0.0
12406920,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0630798339844,0.7918049097061157,0.2606845200061798,0.2362463027238845,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0640869140625,0.9990000128746032,0.585408091545105,0.5020612478256226,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0637512207031,0.9046093225479126,0.3928999602794647,0.275286465883255,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0634460449219,0.8452812433242798,0.3198892474174499,0.3044766187667846,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06256103515625,0.7383248209953308,0.2102077901363372,0.9548110961914062,285.06378173828125,284.95001220703125,297.36627197265625,292.04962158203125,297.2494506835937,297.2149658203125,284.0664367675781,1.0,0.5117728114128113,0.2759115397930145,0.2759115397930145,1.0,1.0,-2.7287437915802,0.4739931225776672,2.2547507286071777,-0.1444604098796844,0.8991293907165527,0.8991293907165527,0.0,115.7680435180664,111.0,47923.8359375,0.0,1696.7464599609375,1.0,279.3417053222656,282.4809265136719,295.01031494140625,298.0580139160156,293.1499938964844,293.1499938964844,279.6499938964844,35950.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802127242088318,1.0,0.0,0.0,3.643923997879028,3.6439478397369385,8.859963145368965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.29443359375,0.0,1526.0477294921875,1895.4371337890625,0.0,3218.57421875,0.9039071798324584,1.0,0.0,3.0,1.0,0.0
12406980,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.266845703125,0.7974464297294617,0.2622075378894806,0.2374603897333145,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26739501953125,0.9990000128746032,0.586087703704834,0.4943107068538666,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2672119140625,0.9126712679862976,0.3965630531311035,0.2777060866355896,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2670593261719,0.8509164452552795,0.3217547535896301,0.3060523867607116,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2665405273437,0.7428950667381287,0.2112827003002166,0.9588226079940796,285.2672424316406,284.95001220703125,297.3504333496094,292.0458374023437,297.2557373046875,297.2277526855469,284.2685241699219,1.0,0.5102363228797913,0.2778564989566803,0.2778564989566803,1.0,1.0,-2.730532169342041,0.4792518615722656,2.2512803077697754,-0.1393504738807678,0.9050413966178894,0.9050413966178894,0.0,113.77984619140624,114.0,46814.3984375,0.0,1690.0872802734375,1.0,279.6417541503906,282.70074462890625,295.01202392578125,297.9937438964844,293.1499938964844,293.1499938964844,279.3500061035156,35689.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710123896598816,1.0,0.0,0.0,3.654793739318848,3.654817819595337,8.912900284485659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.5380859375,0.0,1536.185546875,1895.4371337890625,0.0,3132.307373046875,0.9061587452888488,1.0,0.0,3.0,1.0,0.0
12407040,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.266845703125,0.7974464297294617,0.2622075378894806,0.2374603897333145,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26739501953125,0.9990000128746032,0.586087703704834,0.4943107068538666,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2672119140625,0.9126712679862976,0.3965630531311035,0.2777060866355896,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2670593261719,0.8509164452552795,0.3217547535896301,0.3060523867607116,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2665405273437,0.7428950667381287,0.2112827003002166,0.9588226079940796,285.2672424316406,284.95001220703125,297.3504333496094,292.0458374023437,297.2557373046875,297.2277526855469,284.2685241699219,1.0,0.5102363228797913,0.2778564989566803,0.2778564989566803,1.0,1.0,-2.730532169342041,0.4792518615722656,2.2512803077697754,-0.1393504738807678,0.9050413966178894,0.9050413966178894,0.0,113.77984619140624,114.0,46814.3984375,0.0,1690.0872802734375,1.0,279.6417541503906,282.70074462890625,295.01202392578125,297.9937438964844,293.1499938964844,293.1499938964844,279.3500061035156,35689.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710123896598816,1.0,0.0,0.0,3.654793739318848,3.654817819595337,8.912900284485659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.5380859375,0.0,1536.185546875,1895.4371337890625,0.0,3132.307373046875,0.9061587452888488,1.0,0.0,3.0,1.0,0.0
12407100,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.14044189453125,0.7995875477790833,0.2626064419746399,0.238013207912445,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1366882324219,0.9990000128746032,0.5870090126991272,0.4916037917137146,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1378173828125,0.9160183668136596,0.3979807496070862,0.2788650691509247,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1390075683594,0.8531426191329956,0.3224294781684875,0.3068436682224273,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14239501953125,0.7447193264961243,0.211685836315155,0.9610276818275452,285.1377258300781,284.95001220703125,297.3425598144531,292.0439758300781,297.25634765625,297.2309265136719,284.1280212402344,1.0,0.5103628635406494,0.2788289785385132,0.2788289785385132,1.0,1.0,-2.732927322387696,0.482285588979721,2.2506415843963623,-0.1369720548391342,0.9050689339637756,0.9050689339637756,0.0,113.14681243896484,114.0,47877.62890625,0.0,1690.6571044921875,1.0,279.3984375,282.543212890625,295.0840759277344,298.2278747558594,293.1499938964844,293.1499938964844,279.3500061035156,35730.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789406418800354,1.0,0.0,0.0,3.660174369812012,3.660198450088501,8.939162512433541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.74755859375,0.0,1542.49755859375,1895.4371337890625,0.0,3206.65185546875,0.90733402967453,1.0,0.0,3.0,1.0,0.0
12407160,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849609375,0.7998676896095276,0.2625656425952911,0.2381321638822555,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843200683594,0.9990000128746032,0.5873963832855225,0.4913473427295685,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.08453369140625,0.9171827435493468,0.3989197611808777,0.2796461284160614,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.084716796875,0.8536645174026489,0.3227146565914154,0.3072617948055267,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853271484375,0.7451115250587463,0.2118210941553115,0.9621289372444152,285.0845031738281,284.95001220703125,297.33465576171875,292.0421142578125,297.2530517578125,297.2290344238281,284.0828857421875,1.0,0.510753333568573,0.279756098985672,0.279756098985672,1.0,1.0,-2.7355270385742188,0.4852688610553741,2.250258207321167,-0.1345637291669845,0.9053847193717957,0.9053847193717957,0.0,113.17305755615234,117.0,48038.38671875,0.0,1694.5980224609375,1.0,279.3576354980469,282.4947204589844,295.0850830078125,298.212158203125,293.1499938964844,293.1499938964844,279.04998779296875,35790.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883785605430603,1.0,0.0,0.0,3.663454055786133,3.663478374481201,8.955190082815534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.32568359375,0.0,1546.616943359375,1895.4371337890625,0.0,3252.046630859375,0.9081351161003112,1.0,0.0,3.0,1.0,0.0
12407220,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8856506347656,0.7973968386650085,0.2618027627468109,0.2376787066459655,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.885009765625,0.9990000128746032,0.586457371711731,0.4948547780513763,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8852233886719,0.9159166812896729,0.4000586569309234,0.280627578496933,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8854064941406,0.8518096804618835,0.3225762844085693,0.30738565325737,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.885986328125,0.7433832883834839,0.2115466147661209,0.9618859887123108,284.8851928710937,284.95001220703125,297.31890869140625,292.0383605957031,297.2406921386719,297.2177124023437,283.8836669921875,1.0,0.5121384859085083,0.281610369682312,0.281610369682312,1.0,1.0,-2.740234375,0.4911156892776489,2.2491188049316406,-0.1297636330127716,0.902893841266632,0.902893841266632,0.0,114.26736450195312,120.0,49282.71875,0.0,1706.6380615234375,1.0,279.05810546875,282.2752685546875,295.0871276855469,298.30828857421875,293.1499938964844,293.1499938964844,278.75,35991.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965086340904236,1.0,0.0,0.0,3.664517164230346,3.664541244506836,8.960387845036166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.6748046875,0.0,1549.3125,1895.4371337890625,0.0,3371.0185546875,0.908502161502838,1.0,0.0,3.0,1.0,0.0
12407280,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8856506347656,0.7973968386650085,0.2618027627468109,0.2376787066459655,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.885009765625,0.9990000128746032,0.586457371711731,0.4948547780513763,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8852233886719,0.9159166812896729,0.4000586569309234,0.280627578496933,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8854064941406,0.8518096804618835,0.3225762844085693,0.30738565325737,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.885986328125,0.7433832883834839,0.2115466147661209,0.9618859887123108,284.8851928710937,284.95001220703125,297.31890869140625,292.0383605957031,297.2406921386719,297.2177124023437,283.8836669921875,1.0,0.5121384859085083,0.281610369682312,0.281610369682312,1.0,1.0,-2.740234375,0.4911156892776489,2.2491188049316406,-0.1297636330127716,0.902893841266632,0.902893841266632,0.0,114.26736450195312,120.0,49282.71875,0.0,1706.6380615234375,1.0,279.05810546875,282.2752685546875,295.0871276855469,298.30828857421875,293.1499938964844,293.1499938964844,278.75,35991.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965086340904236,1.0,0.0,0.0,3.664517164230346,3.664541244506836,8.960387845036166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.6748046875,0.0,1549.3125,1895.4371337890625,0.0,3371.0185546875,0.908502161502838,1.0,0.0,3.0,1.0,0.0
12407340,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.69012451171875,0.7925054430961609,0.2605540454387665,0.2367164343595504,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6895751953125,0.9990000128746032,0.583238959312439,0.5017659664154053,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68975830078125,0.9117916226387024,0.4006530940532684,0.2811705768108368,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6899108886719,0.8475768566131592,0.321852296590805,0.3068920373916626,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6904296875,0.7395176887512207,0.2107581496238708,0.9592115879058838,284.6897277832031,284.95001220703125,297.3031616210937,292.0346069335937,297.22515869140625,297.2022399902344,283.6884460449219,1.0,0.513997495174408,0.2834646105766296,0.2834646105766296,1.0,1.0,-2.744229316711426,0.4968039989471435,2.2474253177642822,-0.1249671801924705,0.8978170156478882,0.8978170156478882,0.0,116.25284576416016,108.0,50487.20703125,0.0,1721.8265380859375,1.0,278.7581481933594,282.060791015625,295.0747985839844,298.3735046386719,293.1499938964844,293.1499938964844,279.04998779296875,36238.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069303870201112,1.0,0.0,0.0,3.656421661376953,3.6564457416534415,8.920841310100514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.24658203125,0.0,1542.1097412109375,1895.4371337890625,0.0,3468.0947265625,0.906857132911682,1.0,0.0,3.0,1.0,0.0
12407400,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.69012451171875,0.7925054430961609,0.2605540454387665,0.2367164343595504,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6895751953125,0.9990000128746032,0.583238959312439,0.5017659664154053,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68975830078125,0.9117916226387024,0.4006530940532684,0.2811705768108368,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6899108886719,0.8475768566131592,0.321852296590805,0.3068920373916626,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6904296875,0.7395176887512207,0.2107581496238708,0.9592115879058838,284.6897277832031,284.95001220703125,297.3031616210937,292.0346069335937,297.22515869140625,297.2022399902344,283.6884460449219,1.0,0.513997495174408,0.2834646105766296,0.2834646105766296,1.0,1.0,-2.744229316711426,0.4968039989471435,2.2474253177642822,-0.1249671801924705,0.8978170156478882,0.8978170156478882,0.0,116.25284576416016,108.0,50487.20703125,0.0,1721.8265380859375,1.0,278.7581481933594,282.060791015625,295.0747985839844,298.3735046386719,293.1499938964844,293.1499938964844,279.04998779296875,36238.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069303870201112,1.0,0.0,0.0,3.656421661376953,3.6564457416534415,8.920841310100514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.24658203125,0.0,1542.1097412109375,1895.4371337890625,0.0,3468.0947265625,0.906857132911682,1.0,0.0,3.0,1.0,0.0
12407460,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8641662597656,0.7953252196311951,0.2604013979434967,0.2361549586057663,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8645935058594,0.9990000128746032,0.5813289880752563,0.4954231381416321,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8644714355469,0.9173322916030884,0.4024981558322906,0.282085657119751,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86431884765625,0.8508028984069824,0.321965217590332,0.306614339351654,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8639221191406,0.7418134808540344,0.2104498147964477,0.956527829170227,284.8644714355469,284.95001220703125,297.2873840332031,292.03082275390625,297.2197570800781,297.1997985839844,283.8653869628906,1.0,0.5107788443565369,0.2852922081947326,0.2852922081947326,1.0,1.0,-2.7334914207458496,0.4985623359680176,2.234929084777832,-0.1206064894795417,0.8980939388275146,0.8980939388275146,0.0,114.18756103515624,111.0,49182.67578125,0.0,1696.235595703125,1.0,279.0422058105469,282.260009765625,294.9955139160156,298.1468200683594,293.1499938964844,293.1499938964844,279.3500061035156,36136.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959343433380127,1.0,0.0,0.0,3.6505298614501953,3.650553941726685,8.892115488379204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.54443359375,0.0,1534.7764892578125,1895.4371337890625,0.0,3365.65771484375,0.9054992198944092,1.0,0.0,3.0,1.0,0.0
12407520,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8641662597656,0.7953252196311951,0.2604013979434967,0.2361549586057663,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8645935058594,0.9990000128746032,0.5813289880752563,0.4954231381416321,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8644714355469,0.9173322916030884,0.4024981558322906,0.282085657119751,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86431884765625,0.8508028984069824,0.321965217590332,0.306614339351654,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8639221191406,0.7418134808540344,0.2104498147964477,0.956527829170227,284.8644714355469,284.95001220703125,297.2873840332031,292.03082275390625,297.2197570800781,297.1997985839844,283.8653869628906,1.0,0.5107788443565369,0.2852922081947326,0.2852922081947326,1.0,1.0,-2.7334914207458496,0.4985623359680176,2.234929084777832,-0.1206064894795417,0.8980939388275146,0.8980939388275146,0.0,114.18756103515624,111.0,49182.67578125,0.0,1696.235595703125,1.0,279.0422058105469,282.260009765625,294.9955139160156,298.1468200683594,293.1499938964844,293.1499938964844,279.3500061035156,36136.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959343433380127,1.0,0.0,0.0,3.6505298614501953,3.650553941726685,8.892115488379204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.54443359375,0.0,1534.7764892578125,1895.4371337890625,0.0,3365.65771484375,0.9054992198944092,1.0,0.0,3.0,1.0,0.0
12407580,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0583190917969,0.7989577054977417,0.2613300681114197,0.2367399483919143,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0589904785156,0.9990000128746032,0.5828232169151306,0.490098774433136,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0588073730469,0.9235808253288268,0.4055517315864563,0.2839949131011963,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05859375,0.8545347452163696,0.3231306076049804,0.3074428141117096,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0579528808594,0.7446345686912537,0.2109719067811966,0.9577401876449584,285.0588073730469,284.95001220703125,297.27154541015625,292.0269775390625,297.22271728515625,297.2082214355469,284.0604858398437,1.0,0.5099931359291077,0.2871198058128357,0.2871198058128357,1.0,1.0,-2.7325239181518555,0.5029022097587585,2.2296218872070312,-0.1162876337766647,0.9011166095733644,0.9011166095733644,0.0,112.74004364013672,114.0,47928.1015625,0.0,1688.0516357421875,1.0,279.3417663574219,282.475341796875,294.9794921875,298.0336303710937,293.1499938964844,293.1499938964844,279.04998779296875,35937.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883420467376709,1.0,0.0,0.0,3.652096509933472,3.652120590209961,8.899750127966399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.4345703125,0.0,1535.03515625,1895.4371337890625,0.0,3248.626708984375,0.9057220220565796,1.0,0.0,3.0,1.0,0.0
12407640,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0583190917969,0.7989577054977417,0.2613300681114197,0.2367399483919143,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0589904785156,0.9990000128746032,0.5828232169151306,0.490098774433136,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0588073730469,0.9235808253288268,0.4055517315864563,0.2839949131011963,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05859375,0.8545347452163696,0.3231306076049804,0.3074428141117096,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0579528808594,0.7446345686912537,0.2109719067811966,0.9577401876449584,285.0588073730469,284.95001220703125,297.27154541015625,292.0269775390625,297.22271728515625,297.2082214355469,284.0604858398437,1.0,0.5099931359291077,0.2871198058128357,0.2871198058128357,1.0,1.0,-2.7325239181518555,0.5029022097587585,2.2296218872070312,-0.1162876337766647,0.9011166095733644,0.9011166095733644,0.0,112.74004364013672,114.0,47928.1015625,0.0,1688.0516357421875,1.0,279.3417663574219,282.475341796875,294.9794921875,298.0336303710937,293.1499938964844,293.1499938964844,279.04998779296875,35937.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883420467376709,1.0,0.0,0.0,3.652096509933472,3.652120590209961,8.899750127966399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.4345703125,0.0,1535.03515625,1895.4371337890625,0.0,3248.626708984375,0.9057220220565796,1.0,0.0,3.0,1.0,0.0
12407700,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93487548828125,0.800083577632904,0.2615495026111603,0.2371205240488052,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9311218261719,0.9990000128746032,0.5835224390029907,0.4888750612735748,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.93212890625,0.925780951976776,0.4067922234535217,0.2850223481655121,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9333801269531,0.8557360172271729,0.3235689997673034,0.3079997599124908,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9367980957031,0.7455548644065857,0.2111901640892028,0.9590904712677002,284.93212890625,284.95001220703125,297.2635803222656,292.0250244140625,297.2224426269531,297.21026611328125,283.922607421875,1.0,0.5102109313011169,0.2880336046218872,0.2880336046218872,1.0,1.0,-2.735036849975586,0.5058667063713074,2.229170083999634,-0.1138982772827148,0.8998045921325684,0.8998045921325684,0.0,112.50938415527344,114.0,48957.98828125,0.0,1690.6640625,1.0,279.0985717773437,282.32037353515625,295.0510559082031,298.2633361816406,293.1499938964844,293.1499938964844,279.04998779296875,35993.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898943662643433,1.0,0.0,0.0,3.652491569519043,3.652515649795532,8.901675414563215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.99462890625,0.0,1535.8953857421875,1895.4371337890625,0.0,3309.219970703125,0.9057921171188354,1.0,0.0,3.0,1.0,0.0
12407760,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8813171386719,0.79974764585495,0.2613700032234192,0.2371053546667099,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8807373046875,0.9990000128746032,0.5835861563682556,0.48944291472435,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8808898925781,0.9262174963951112,0.4075917303562164,0.2856988906860351,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.881103515625,0.855615496635437,0.3236618340015411,0.3082244098186493,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8816223144531,0.745377779006958,0.2111761420965194,0.959483563899994,284.8808898925781,284.95001220703125,297.255615234375,292.0230712890625,297.2188415527344,297.2079772949219,283.8794860839844,1.0,0.510681688785553,0.2889788746833801,0.2889788746833801,1.0,1.0,-2.73725700378418,0.5088332295417786,2.228423595428467,-0.1114253774285316,0.8987823724746704,0.8987823724746704,0.0,112.73785400390624,117.0,49085.5546875,0.0,1694.9901123046875,1.0,279.0577087402344,282.27410888671875,295.0544128417969,298.2463684082031,293.1499938964844,293.1499938964844,279.3500061035156,36066.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936855792999268,1.0,0.0,0.0,3.6505415439605713,3.650565624237061,8.892172900232254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.35791015625,0.0,1534.267578125,1895.4371337890625,0.0,3344.656982421875,0.9054338335990906,1.0,0.0,3.0,1.0,0.0
12407820,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.06549072265625,0.7984622120857239,0.2618013322353363,0.2372618615627288,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0662536621094,0.9990000128746032,0.583949625492096,0.492068350315094,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0660705566406,0.926255702972412,0.4101565778255462,0.2872617840766907,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0657958984375,0.8546248078346252,0.3244505822658539,0.3087782561779022,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06512451171875,0.7443755865097046,0.2115333676338195,0.9605293869972228,285.0660400390625,284.95001220703125,297.2396240234375,292.01904296875,297.2177124023437,297.21112060546875,284.0680236816406,1.0,0.5123043060302734,0.2908693552017212,0.2908693552017212,1.0,1.0,-2.7443947792053223,0.5155235528945923,2.2288711071014404,-0.1064096391201019,0.9017865061759948,0.9017865061759948,0.0,113.67970275878906,120.0,48004.49609375,0.0,1709.9322509765625,1.0,279.3421630859375,282.47955322265625,294.9909973144531,298.0603942871094,293.1499938964844,293.1499938964844,279.04998779296875,35903.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846123814582825,1.0,0.0,0.0,3.653167486190796,3.653191566467285,8.904970627554576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.72802734375,0.0,1535.9722900390625,1895.4371337890625,0.0,3259.7890625,0.9059362411499025,1.0,0.0,3.0,1.0,0.0
12407880,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.06549072265625,0.7984622120857239,0.2618013322353363,0.2372618615627288,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0662536621094,0.9990000128746032,0.583949625492096,0.492068350315094,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0660705566406,0.926255702972412,0.4101565778255462,0.2872617840766907,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0657958984375,0.8546248078346252,0.3244505822658539,0.3087782561779022,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06512451171875,0.7443755865097046,0.2115333676338195,0.9605293869972228,285.0660400390625,284.95001220703125,297.2396240234375,292.01904296875,297.2177124023437,297.21112060546875,284.0680236816406,1.0,0.5123043060302734,0.2908693552017212,0.2908693552017212,1.0,1.0,-2.7443947792053223,0.5155235528945923,2.2288711071014404,-0.1064096391201019,0.9017865061759948,0.9017865061759948,0.0,113.67970275878906,120.0,48004.49609375,0.0,1709.9322509765625,1.0,279.3421630859375,282.47955322265625,294.9909973144531,298.0603942871094,293.1499938964844,293.1499938964844,279.04998779296875,35903.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846123814582825,1.0,0.0,0.0,3.653167486190796,3.653191566467285,8.904970627554576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.72802734375,0.0,1535.9722900390625,1895.4371337890625,0.0,3259.7890625,0.9059362411499025,1.0,0.0,3.0,1.0,0.0
12407940,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8954162597656,0.7962144613265991,0.2616793215274811,0.2374750077724456,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8949279785156,0.9990000128746032,0.5829545259475708,0.4965731799602508,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8950500488281,0.9249901175498962,0.4120776355266571,0.2888760268688202,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.89520263671875,0.8526607155799866,0.3248072862625122,0.3094058334827423,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8956604003906,0.742581844329834,0.2116157114505767,0.9619185328483582,284.8950500488281,284.95001220703125,297.2234802246094,292.014892578125,297.212158203125,297.2087707519531,283.8939208984375,1.0,0.5146788954734802,0.2927598357200622,0.2927598357200622,1.0,1.0,-2.754429578781128,0.5230273604393005,2.2314023971557617,-0.1011369079351425,0.899684727191925,0.899684727191925,0.0,115.23247528076172,123.0,49266.2578125,0.0,1732.1375732421875,1.0,279.05780029296875,282.2837829589844,295.0498352050781,298.2538452148437,293.1499938964844,293.1499938964844,279.3500061035156,36035.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952027559280396,1.0,0.0,0.0,3.652745485305786,3.652769327163696,8.902912327357626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.26953125,0.0,1536.4871826171875,1895.4371337890625,0.0,3358.8271484375,0.9059048891067504,1.0,0.0,3.0,1.0,0.0
12408000,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8954162597656,0.7962144613265991,0.2616793215274811,0.2374750077724456,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8949279785156,0.9990000128746032,0.5829545259475708,0.4965731799602508,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8950500488281,0.9249901175498962,0.4120776355266571,0.2888760268688202,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.89520263671875,0.8526607155799866,0.3248072862625122,0.3094058334827423,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8956604003906,0.742581844329834,0.2116157114505767,0.9619185328483582,284.8950500488281,284.95001220703125,297.2234802246094,292.014892578125,297.212158203125,297.2087707519531,283.8939208984375,1.0,0.5146788954734802,0.2927598357200622,0.2927598357200622,1.0,1.0,-2.754429578781128,0.5230273604393005,2.2314023971557617,-0.1011369079351425,0.899684727191925,0.899684727191925,0.0,115.23247528076172,123.0,49266.2578125,0.0,1732.1375732421875,1.0,279.05780029296875,282.2837829589844,295.0498352050781,298.2538452148437,293.1499938964844,293.1499938964844,279.3500061035156,36035.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952027559280396,1.0,0.0,0.0,3.652745485305786,3.652769327163696,8.902912327357626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.26953125,0.0,1536.4871826171875,1895.4371337890625,0.0,3358.8271484375,0.9059048891067504,1.0,0.0,3.0,1.0,0.0
12408060,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843200683594,0.7930557727813721,0.2620664238929748,0.2376096844673156,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08514404296875,0.9990000128746032,0.5815367698669434,0.5026417970657349,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9225845336914062,0.4146498143672943,0.2904556393623352,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.08465576171875,0.8497726321220398,0.3255304098129272,0.309914767742157,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0839233398437,0.7399607300758362,0.2118902653455734,0.962733507156372,285.0849304199219,284.95001220703125,297.2071838378906,292.0106201171875,297.21063232421875,297.2115173339844,284.0870666503906,1.0,0.5174727439880371,0.2943856120109558,0.2943856120109558,1.0,1.0,-2.765369176864624,0.530168354511261,2.235200881958008,-0.0965017974376678,0.9029750823974608,0.9029750823974608,0.0,117.24626922607422,111.0,48253.89453125,0.0,1758.037353515625,1.0,279.3421936035156,282.4928283691406,294.9844055175781,298.0680847167969,293.1499938964844,293.1499938964844,279.04998779296875,35872.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864209651947021,1.0,0.0,0.0,3.656527996063232,3.6565520763397217,8.921360858948901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.0341796875,0.0,1539.486328125,1895.4371337890625,0.0,3276.72119140625,0.9066668152809144,1.0,0.0,3.0,1.0,0.0
12408120,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843200683594,0.7930557727813721,0.2620664238929748,0.2376096844673156,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08514404296875,0.9990000128746032,0.5815367698669434,0.5026417970657349,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9225845336914062,0.4146498143672943,0.2904556393623352,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.08465576171875,0.8497726321220398,0.3255304098129272,0.309914767742157,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0839233398437,0.7399607300758362,0.2118902653455734,0.962733507156372,285.0849304199219,284.95001220703125,297.2071838378906,292.0106201171875,297.21063232421875,297.2115173339844,284.0870666503906,1.0,0.5174727439880371,0.2943856120109558,0.2943856120109558,1.0,1.0,-2.765369176864624,0.530168354511261,2.235200881958008,-0.0965017974376678,0.9029750823974608,0.9029750823974608,0.0,117.24626922607422,111.0,48253.89453125,0.0,1758.037353515625,1.0,279.3421936035156,282.4928283691406,294.9844055175781,298.0680847167969,293.1499938964844,293.1499938964844,279.04998779296875,35872.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864209651947021,1.0,0.0,0.0,3.656527996063232,3.6565520763397217,8.921360858948901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.0341796875,0.0,1539.486328125,1895.4371337890625,0.0,3276.72119140625,0.9066668152809144,1.0,0.0,3.0,1.0,0.0
