time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408180,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.903076171875,0.7965837121009827,0.2618757486343384,0.2376680970191955,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9022216796875,0.9990000128746032,0.5800229907035828,0.4963060319423675,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9024353027344,0.9290437698364258,0.4165355265140533,0.2919787466526031,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9027404785156,0.8536682724952698,0.3258065581321716,0.3103668689727783,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.90350341796875,0.7430060505867004,0.211864948272705,0.9631505608558656,284.9024658203125,284.95001220703125,297.19073486328125,292.00616455078125,297.205322265625,297.20953369140625,283.90020751953125,1.0,0.5151863098144531,0.2960113883018493,0.2960113883018493,1.0,1.0,-2.760727405548096,0.5330512523651123,2.2276761531829834,-0.0922673121094703,0.9009266495704652,0.9009266495704652,0.0,115.40193939208984,99.0,49367.6328125,0.0,1742.3167724609375,1.0,279.0577697753906,282.287841796875,295.0412902832031,298.2566833496094,293.1499938964844,293.1499938964844,278.75,36012.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971115350723267,1.0,0.0,0.0,3.6570730209350586,3.657097101211548,8.92401999408321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.23779296875,0.0,1541.144287109375,1895.4371337890625,0.0,3376.644775390625,0.9068541526794434,1.0,0.0,3.0,1.0,0.0
12408240,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.903076171875,0.7965837121009827,0.2618757486343384,0.2376680970191955,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9022216796875,0.9990000128746032,0.5800229907035828,0.4963060319423675,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9024353027344,0.9290437698364258,0.4165355265140533,0.2919787466526031,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9027404785156,0.8536682724952698,0.3258065581321716,0.3103668689727783,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.90350341796875,0.7430060505867004,0.211864948272705,0.9631505608558656,284.9024658203125,284.95001220703125,297.19073486328125,292.00616455078125,297.205322265625,297.20953369140625,283.90020751953125,1.0,0.5151863098144531,0.2960113883018493,0.2960113883018493,1.0,1.0,-2.760727405548096,0.5330512523651123,2.2276761531829834,-0.0922673121094703,0.9009266495704652,0.9009266495704652,0.0,115.40193939208984,99.0,49367.6328125,0.0,1742.3167724609375,1.0,279.0577697753906,282.287841796875,295.0412902832031,298.2566833496094,293.1499938964844,293.1499938964844,278.75,36012.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971115350723267,1.0,0.0,0.0,3.6570730209350586,3.657097101211548,8.92401999408321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.23779296875,0.0,1541.144287109375,1895.4371337890625,0.0,3376.644775390625,0.9068541526794434,1.0,0.0,3.0,1.0,0.0
12408300,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.751708984375,0.7996007800102234,0.2613986432552337,0.2373032569885254,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7474365234375,0.9990000128746032,0.579549252986908,0.4901138246059418,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7484436035156,0.9341059923171996,0.4170417785644531,0.2923940420150757,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7499694824219,0.8570361733436584,0.3255834877490997,0.3102176189422607,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.75390625,0.7456864714622498,0.2115953862667083,0.9620570540428162,284.7485656738281,284.95001220703125,297.18243408203125,292.0038757324219,297.19952392578125,297.2044982910156,283.7374267578125,1.0,0.5126191973686218,0.2968242764472961,0.2968242764472961,1.0,1.0,-2.751860380172729,0.53270024061203,2.2191600799560547,-0.0905589163303375,0.898103654384613,0.898103654384613,0.0,113.45335388183594,99.0,50298.1015625,0.0,1719.872802734375,1.0,278.8010559082031,282.1111145019531,295.0658874511719,298.4034423828125,293.1499938964844,293.1499938964844,278.75,36140.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047704935073853,1.0,0.0,0.0,3.654156446456909,3.6541805267333984,8.909792654776538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.77490234375,0.0,1538.8505859375,1895.4371337890625,0.0,3448.010009765625,0.9062488079071044,1.0,0.0,3.0,1.0,0.0
12408360,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.68170166015625,0.8031836152076721,0.2607249617576599,0.2366790771484375,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6806335449219,0.9990000128746032,0.5793650150299072,0.4824879467487335,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808776855469,0.93999445438385,0.4173250496387481,0.2925777733325958,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6812744140625,0.8610863089561462,0.3251506090164184,0.3098016083240509,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6822509765625,0.7489146590232849,0.2111726403236389,0.9600456357002258,284.680908203125,284.95001220703125,297.174072265625,292.00152587890625,297.1925354003906,297.19793701171875,283.67791748046875,1.0,0.5092417597770691,0.2976737022399902,0.2976737022399902,1.0,1.0,-2.739255666732788,0.5313997864723206,2.2078559398651123,-0.0889764130115509,0.8955835103988647,0.8955835103988647,0.0,111.02140808105467,102.0,50229.95703125,0.0,1689.7845458984375,1.0,278.75811767578125,282.05322265625,295.0395202636719,298.3289794921875,293.1499938964844,293.1499938964844,279.04998779296875,36264.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076066613197328,1.0,0.0,0.0,3.648172378540039,3.648196458816528,8.880634254637698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.234375,0.0,1533.111572265625,1895.4371337890625,0.0,3474.379638671875,0.905027449131012,1.0,0.0,3.0,1.0,0.0
12408420,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8435974121094,0.8072490096092224,0.2605510354042053,0.2360863536596298,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8440856933594,0.9990000128746032,0.5812184810638428,0.4742020666599273,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8439636230469,0.9473615288734436,0.4192935526371002,0.2935541570186615,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.84381103515625,0.8657407760620117,0.3252170979976654,0.3094697594642639,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.84332275390625,0.7525019645690918,0.2109768092632293,0.9577139019966124,284.8439636230469,284.95001220703125,297.1571960449219,291.9967041015625,297.1874694824219,297.1962280273437,283.8451538085937,1.0,0.5061713457107544,0.2993726134300232,0.2993726134300232,1.0,1.0,-2.726536750793457,0.5322272181510925,2.19430947303772,-0.085580363869667,0.8954591155052185,0.8954591155052185,0.0,108.435791015625,105.0,48821.70703125,0.0,1659.07470703125,1.0,279.0421142578125,282.2444763183594,294.9560546875,298.0858154296875,293.1499938964844,293.1499938964844,279.3500061035156,36172.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955013751983643,1.0,0.0,0.0,3.640848636627197,3.640872716903688,8.84501446307695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.3115234375,0.0,1524.295166015625,1895.4371337890625,0.0,3361.615234375,0.9033600687980652,1.0,0.0,3.0,1.0,0.0
12408480,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8435974121094,0.8072490096092224,0.2605510354042053,0.2360863536596298,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8440856933594,0.9990000128746032,0.5812184810638428,0.4742020666599273,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8439636230469,0.9473615288734436,0.4192935526371002,0.2935541570186615,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.84381103515625,0.8657407760620117,0.3252170979976654,0.3094697594642639,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.84332275390625,0.7525019645690918,0.2109768092632293,0.9577139019966124,284.8439636230469,284.95001220703125,297.1571960449219,291.9967041015625,297.1874694824219,297.1962280273437,283.8451538085937,1.0,0.5061713457107544,0.2993726134300232,0.2993726134300232,1.0,1.0,-2.726536750793457,0.5322272181510925,2.19430947303772,-0.085580363869667,0.8954591155052185,0.8954591155052185,0.0,108.435791015625,105.0,48821.70703125,0.0,1659.07470703125,1.0,279.0421142578125,282.2444763183594,294.9560546875,298.0858154296875,293.1499938964844,293.1499938964844,279.3500061035156,36172.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955013751983643,1.0,0.0,0.0,3.640848636627197,3.640872716903688,8.84501446307695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.3115234375,0.0,1524.295166015625,1895.4371337890625,0.0,3361.615234375,0.9033600687980652,1.0,0.0,3.0,1.0,0.0
12408540,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.03875732421875,0.8110772967338562,0.2614572644233703,0.236653134226799,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0393981933594,0.9990000128746032,0.5847392082214355,0.4686014354228973,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0392761230469,0.9539182186126708,0.4225320219993591,0.2955847382545471,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0390625,0.8699127435684204,0.3263172209262848,0.3102421760559082,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384216308594,0.7558267712593079,0.2115827798843383,0.9593685865402222,285.03924560546875,284.95001220703125,297.1401062011719,291.9916381835937,297.19244384765625,297.2076416015625,284.0409545898437,1.0,0.5052341222763062,0.3010714948177337,0.3010714948177337,1.0,1.0,-2.725834846496582,0.5363507866859436,2.189484119415283,-0.0814187154173851,0.8982334733009338,0.8982334733009338,0.0,106.99444580078124,123.0,47550.55078125,0.0,1651.3353271484375,1.0,279.3416748046875,282.4598083496094,294.9403991699219,297.9710998535156,293.1499938964844,293.1499938964844,279.6499938964844,35968.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822076916694641,1.0,0.0,0.0,3.64126205444336,3.6412858963012695,8.847022741065302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.34423828125,0.0,1523.2347412109375,1895.4371337890625,0.0,3237.266357421875,0.9033205509185792,1.0,0.0,3.0,1.0,0.0
12408600,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.03875732421875,0.8110772967338562,0.2614572644233703,0.236653134226799,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0393981933594,0.9990000128746032,0.5847392082214355,0.4686014354228973,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0392761230469,0.9539182186126708,0.4225320219993591,0.2955847382545471,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0390625,0.8699127435684204,0.3263172209262848,0.3102421760559082,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384216308594,0.7558267712593079,0.2115827798843383,0.9593685865402222,285.03924560546875,284.95001220703125,297.1401062011719,291.9916381835937,297.19244384765625,297.2076416015625,284.0409545898437,1.0,0.5052341222763062,0.3010714948177337,0.3010714948177337,1.0,1.0,-2.725834846496582,0.5363507866859436,2.189484119415283,-0.0814187154173851,0.8982334733009338,0.8982334733009338,0.0,106.99444580078124,123.0,47550.55078125,0.0,1651.3353271484375,1.0,279.3416748046875,282.4598083496094,294.9403991699219,297.9710998535156,293.1499938964844,293.1499938964844,279.6499938964844,35968.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822076916694641,1.0,0.0,0.0,3.64126205444336,3.6412858963012695,8.847022741065302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.34423828125,0.0,1523.2347412109375,1895.4371337890625,0.0,3237.266357421875,0.9033205509185792,1.0,0.0,3.0,1.0,0.0
12408660,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547912597656,0.8066049218177795,0.2629221379756927,0.2379501163959503,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2558898925781,0.9990000128746032,0.5878736972808838,0.4790773689746856,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25567626953125,0.9493735432624816,0.4264534115791321,0.2982717752456665,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2552490234375,0.8649917840957642,0.328051894903183,0.3118398487567901,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2542419433594,0.7517096400260925,0.2127196490764618,0.9644018411636353,285.255615234375,284.95001220703125,297.1227111816406,291.986328125,297.2015686035156,297.2245483398437,284.2587585449219,1.0,0.5115208625793457,0.3029054403305053,0.3029054403305053,1.0,1.0,-2.751148700714112,0.5480859875679016,2.2030625343322754,-0.0757099464535713,0.904008686542511,0.904008686542511,0.0,110.53850555419922,141.0,46630.6015625,0.0,1705.0877685546875,1.0,279.6417236328125,282.68963623046875,294.9442138671875,297.9057922363281,293.1499938964844,293.1499938964844,279.3500061035156,35708.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871135950088501,1.0,0.0,0.0,3.6512136459350586,3.651237726211548,8.895447081158636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.853515625,0.0,1532.33837890625,1895.4371337890625,0.0,3133.466064453125,0.9053741693496704,1.0,0.0,3.0,1.0,0.0
12408720,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547912597656,0.8066049218177795,0.2629221379756927,0.2379501163959503,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2558898925781,0.9990000128746032,0.5878736972808838,0.4790773689746856,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25567626953125,0.9493735432624816,0.4264534115791321,0.2982717752456665,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2552490234375,0.8649917840957642,0.328051894903183,0.3118398487567901,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2542419433594,0.7517096400260925,0.2127196490764618,0.9644018411636353,285.255615234375,284.95001220703125,297.1227111816406,291.986328125,297.2015686035156,297.2245483398437,284.2587585449219,1.0,0.5115208625793457,0.3029054403305053,0.3029054403305053,1.0,1.0,-2.751148700714112,0.5480859875679016,2.2030625343322754,-0.0757099464535713,0.904008686542511,0.904008686542511,0.0,110.53850555419922,141.0,46630.6015625,0.0,1705.0877685546875,1.0,279.6417236328125,282.68963623046875,294.9442138671875,297.9057922363281,293.1499938964844,293.1499938964844,279.3500061035156,35708.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871135950088501,1.0,0.0,0.0,3.6512136459350586,3.651237726211548,8.895447081158636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.853515625,0.0,1532.33837890625,1895.4371337890625,0.0,3133.466064453125,0.9053741693496704,1.0,0.0,3.0,1.0,0.0
12408780,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.11529541015625,0.7937978506088257,0.263354629278183,0.2389354705810547,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1153564453125,0.9990000128746032,0.5859513282775879,0.504071056842804,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1153259277344,0.9340451955795288,0.4291857779026031,0.3006702363491058,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.11529541015625,0.8519746661186218,0.3289972245693207,0.3132979869842529,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1152648925781,0.7409216165542603,0.2133554965257644,0.9694916009902954,285.1153259277344,284.95001220703125,297.10504150390625,291.9807434082031,297.1971740722656,297.2242126464844,284.115966796875,1.0,0.522617518901825,0.304739385843277,0.304739385843277,1.0,1.0,-2.793111801147461,0.5645899176597595,2.228522062301636,-0.0686687976121902,0.9050350785255432,0.9050350785255432,0.0,118.62549591064452,144.0,48354.98828125,0.0,1806.7347412109373,1.0,279.3577575683594,282.51568603515625,295.0287780761719,298.1607360839844,293.1499938964844,293.1499938964844,279.04998779296875,35770.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884908139705658,1.0,0.0,0.0,3.6604197025299072,3.660443782806397,8.940361340137315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.49462890625,0.0,1543.0706787109375,1895.4371337890625,0.0,3262.558837890625,0.9074491262435912,1.0,0.0,3.0,1.0,0.0
12408840,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.11529541015625,0.7937978506088257,0.263354629278183,0.2389354705810547,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1153564453125,0.9990000128746032,0.5859513282775879,0.504071056842804,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1153259277344,0.9340451955795288,0.4291857779026031,0.3006702363491058,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.11529541015625,0.8519746661186218,0.3289972245693207,0.3132979869842529,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1152648925781,0.7409216165542603,0.2133554965257644,0.9694916009902954,285.1153259277344,284.95001220703125,297.10504150390625,291.9807434082031,297.1971740722656,297.2242126464844,284.115966796875,1.0,0.522617518901825,0.304739385843277,0.304739385843277,1.0,1.0,-2.793111801147461,0.5645899176597595,2.228522062301636,-0.0686687976121902,0.9050350785255432,0.9050350785255432,0.0,118.62549591064452,144.0,48354.98828125,0.0,1806.7347412109373,1.0,279.3577575683594,282.51568603515625,295.0287780761719,298.1607360839844,293.1499938964844,293.1499938964844,279.04998779296875,35770.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884908139705658,1.0,0.0,0.0,3.6604197025299072,3.660443782806397,8.940361340137315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.49462890625,0.0,1543.0706787109375,1895.4371337890625,0.0,3262.558837890625,0.9074491262435912,1.0,0.0,3.0,1.0,0.0
12408900,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9938659667969,0.7874715328216553,0.2631345689296722,0.2389971911907196,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9903869628906,0.9990000128746032,0.5827347040176392,0.5160983204841614,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9912109375,0.9265043139457704,0.4300708472728729,0.3014976978302002,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.99249267578125,0.8458243608474731,0.3290563225746155,0.3136207461357116,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9955749511719,0.7357690334320068,0.2133425027132034,0.9705938696861268,284.9913330078125,284.95001220703125,297.0960693359375,291.97784423828125,297.1918334960937,297.21990966796875,283.9832763671875,1.0,0.5271710753440857,0.3056563436985016,0.3056563436985016,1.0,1.0,-2.8103625774383545,0.571834146976471,2.2385284900665283,-0.0650883018970489,0.9041299819946288,0.9041299819946288,0.0,122.5473175048828,144.0,49699.34375,0.0,1852.1951904296875,1.0,279.10089111328125,282.3607482910156,295.06060791015625,298.3398742675781,293.1499938964844,293.1499938964844,279.04998779296875,35849.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950535655021667,1.0,0.0,0.0,3.6631956100463854,3.663219690322876,8.95392588518007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.10498046875,0.0,1546.7720947265625,1895.4371337890625,0.0,3357.43408203125,0.9080855846405028,1.0,0.0,3.0,1.0,0.0
12408960,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9538879394531,0.7814896106719971,0.2627008557319641,0.2387835383415222,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9537048339844,0.9990000128746032,0.5785838961601257,0.5272592306137085,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9537353515625,0.9195297360420228,0.4307197630405426,0.3020839989185333,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.95379638671875,0.8401406407356262,0.3288901448249817,0.3136602640151977,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540100097656,0.7309141755104065,0.2131133079528808,0.9705390334129332,284.9537353515625,284.95001220703125,297.0870361328125,291.9748840332031,297.1859130859375,297.2149353027344,283.9535217285156,1.0,0.5312549471855164,0.3061461448669433,0.3061461448669433,1.0,1.0,-2.8242106437683105,0.5770978927612305,2.24711275100708,-0.0628437548875808,0.9037284255027772,0.9037284255027772,0.0,126.17465209960938,147.0,50041.0859375,0.0,1891.37939453125,1.0,279.0581970214844,282.3240966796875,295.0378112792969,298.296142578125,293.1499938964844,293.1499938964844,278.75,35922.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006305932998657,1.0,0.0,0.0,3.663896560668945,3.6639206409454346,8.957353543337376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.6865234375,0.0,1548.102783203125,1895.4371337890625,0.0,3409.4619140625,0.9083228707313538,1.0,0.0,3.0,1.0,0.0
12409020,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.813720703125,0.7754753828048706,0.2621020078659057,0.2384586334228515,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8105163574219,0.9990000128746032,0.5733884572982788,0.5386350750923157,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.81134033203125,0.9127300977706908,0.4312939643859863,0.3026595711708069,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8124694824219,0.8344685435295105,0.3285636603832245,0.3135776817798614,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8152160644531,0.7259262204170227,0.2126842588186264,0.9697090983390808,284.8114318847656,284.95001220703125,297.0769958496094,291.9715270996094,297.17529296875,297.20416259765625,283.8043518066406,1.0,0.5352542996406555,0.3066854476928711,0.3066854476928711,1.0,1.0,-2.8370919227600098,0.5821598172187805,2.254932165145874,-0.0605881586670875,0.901379644870758,0.901379644870758,0.0,129.89706420898438,147.0,51288.1328125,0.0,1929.8336181640625,1.0,278.79229736328125,282.1537780761719,295.0513000488281,298.4383544921875,293.1499938964844,293.1499938964844,278.75,36048.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103652834892272,1.0,0.0,0.0,3.662726402282715,3.662750482559204,8.951632253229036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.22412109375,0.0,1547.740234375,1895.4371337890625,0.0,3499.9931640625,0.9081118702888488,1.0,0.0,3.0,1.0,0.0
12409080,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7748718261719,0.7686910629272461,0.2614851295948028,0.238081693649292,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.77410888671875,0.9954304099082948,0.5689370632171631,0.5415722131729126,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7743225097656,0.9049899578094482,0.4316191971302032,0.3030201494693756,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.77459716796875,0.8279848098754883,0.3281566500663757,0.3133906424045563,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.77520751953125,0.720110297203064,0.2121671289205551,0.9684336185455322,284.7743530273437,284.95001220703125,297.0686950683594,291.9686889648437,297.166259765625,297.19488525390625,283.7723083496094,1.0,0.5378320217132568,0.3071256875991821,0.3071256875991821,1.0,1.0,-2.8386120796203613,0.5837336182594299,2.254878520965576,-0.0588754341006279,0.8999164700508118,0.8999164700508118,0.0,133.86842346191406,150.0,51396.7578125,0.0,1951.645263671875,1.0,278.758056640625,282.1183166503906,295.0225830078125,298.3781433105469,293.1499938964844,293.1499938964844,278.45001220703125,36133.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139038920402528,1.0,0.0,0.0,3.6596620082855225,3.659686326980591,8.936660833569476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.43994140625,0.0,1544.944091796875,1895.4371337890625,0.0,3532.79736328125,0.907512903213501,1.0,0.0,3.0,1.0,0.0
12409140,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5606994628906,0.7538536787033081,0.2597570717334747,0.2369926571846008,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5597229003906,0.9767812490463256,0.5615569949150085,0.5342594385147095,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5599975585937,0.8887580633163452,0.4319264590740204,0.3036040663719177,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5603332519531,0.813342273235321,0.326877236366272,0.3126762211322784,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5611572265625,0.7060363292694092,0.2106359601020813,0.9638787508010864,284.5600280761719,284.95001220703125,297.04998779296875,291.9621887207031,297.1465759277344,297.1748962402344,283.5577087402344,1.0,0.5412965416908264,0.3081052601337433,0.3081052601337433,1.0,1.0,-2.823153257369995,0.5819360613822937,2.241217374801636,-0.0572173595428466,0.8929903507232666,0.8929903507232666,0.0,142.681396484375,153.0,52289.66796875,0.0,1969.1123046875,1.0,278.4582214355469,281.8904113769531,295.0001525878906,298.4198913574219,293.1499938964844,293.1499938964844,278.75,36416.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238407015800476,1.0,0.0,0.0,3.645095586776733,3.645119667053223,8.865661129675573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.6826171875,0.0,1530.8316650390625,1895.4371337890625,0.0,3624.5595703125,0.9044433236122132,1.0,0.0,3.0,1.0,0.0
12409200,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5606994628906,0.7538536787033081,0.2597570717334747,0.2369926571846008,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5597229003906,0.9767812490463256,0.5615569949150085,0.5342594385147095,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5599975585937,0.8887580633163452,0.4319264590740204,0.3036040663719177,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5603332519531,0.813342273235321,0.326877236366272,0.3126762211322784,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5611572265625,0.7060363292694092,0.2106359601020813,0.9638787508010864,284.5600280761719,284.95001220703125,297.04998779296875,291.9621887207031,297.1465759277344,297.1748962402344,283.5577087402344,1.0,0.5412965416908264,0.3081052601337433,0.3081052601337433,1.0,1.0,-2.823153257369995,0.5819360613822937,2.241217374801636,-0.0572173595428466,0.8929903507232666,0.8929903507232666,0.0,142.681396484375,153.0,52289.66796875,0.0,1969.1123046875,1.0,278.4582214355469,281.8904113769531,295.0001525878906,298.4198913574219,293.1499938964844,293.1499938964844,278.75,36416.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238407015800476,1.0,0.0,0.0,3.645095586776733,3.645119667053223,8.865661129675573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.6826171875,0.0,1530.8316650390625,1895.4371337890625,0.0,3624.5595703125,0.9044433236122132,1.0,0.0,3.0,1.0,0.0
12409260,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7288818359375,0.745598554611206,0.2591702044010162,0.2363037467002868,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7295227050781,0.9644614458084106,0.557828962802887,0.5301153063774109,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7293701171875,0.8802305459976196,0.4336321651935577,0.3045998811721802,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7291259765625,0.8044910430908203,0.3265207707881927,0.3122253119945526,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7285461425781,0.697169303894043,0.2097567170858383,0.9598016142845154,284.7293395996094,284.95001220703125,297.028076171875,291.9543762207031,297.1382141113281,297.1703796386719,283.7308044433594,1.0,0.5434801578521729,0.3094978034496307,0.3094978034496307,1.0,1.0,-2.813086032867432,0.5827078819274902,2.2303781509399414,-0.0543327666819095,0.8913894891738892,0.8913894891738892,0.0,148.21044921875,156.0,50875.33203125,0.0,1979.4718017578125,1.0,278.7420654296875,282.0871887207031,294.9155578613281,298.1726379394531,293.1499938964844,293.1499938964844,279.04998779296875,36335.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121046662330629,1.0,0.0,0.0,3.6316730976104736,3.631696939468384,8.800489013083279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.31884765625,0.0,1515.37548828125,1895.4371337890625,0.0,3516.125732421875,0.901423454284668,1.0,0.0,3.0,1.0,0.0
12409320,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7288818359375,0.745598554611206,0.2591702044010162,0.2363037467002868,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7295227050781,0.9644614458084106,0.557828962802887,0.5301153063774109,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7293701171875,0.8802305459976196,0.4336321651935577,0.3045998811721802,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7291259765625,0.8044910430908203,0.3265207707881927,0.3122253119945526,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7285461425781,0.697169303894043,0.2097567170858383,0.9598016142845154,284.7293395996094,284.95001220703125,297.028076171875,291.9543762207031,297.1382141113281,297.1703796386719,283.7308044433594,1.0,0.5434801578521729,0.3094978034496307,0.3094978034496307,1.0,1.0,-2.813086032867432,0.5827078819274902,2.2303781509399414,-0.0543327666819095,0.8913894891738892,0.8913894891738892,0.0,148.21044921875,156.0,50875.33203125,0.0,1979.4718017578125,1.0,278.7420654296875,282.0871887207031,294.9155578613281,298.1726379394531,293.1499938964844,293.1499938964844,279.04998779296875,36335.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121046662330629,1.0,0.0,0.0,3.6316730976104736,3.631696939468384,8.800489013083279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.31884765625,0.0,1515.37548828125,1895.4371337890625,0.0,3516.125732421875,0.901423454284668,1.0,0.0,3.0,1.0,0.0
12409380,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9294738769531,0.7423781752586365,0.2597642540931701,0.2367366105318069,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9302978515625,0.9582249522209167,0.5563373565673828,0.5284330248832703,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9301147460937,0.8775795102119446,0.4367334842681885,0.3066455423831939,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9298095703125,0.8007717132568359,0.3273144066333771,0.3128615319728851,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9290771484375,0.6933354735374451,0.2098670452833175,0.9598638415336608,284.9300537109375,284.95001220703125,297.0003662109375,291.9443359375,297.1392822265625,297.1798095703125,283.9320068359375,1.0,0.5456895232200623,0.3108903467655182,0.3108903467655182,1.0,1.0,-2.814873218536377,0.5868858695030212,2.22798752784729,-0.0506228618323802,0.8927460312843323,0.8927460312843323,0.0,151.3335723876953,159.0,49610.36328125,0.0,1997.323974609375,1.0,279.04156494140625,282.3081359863281,294.8968505859375,298.0551452636719,293.1499938964844,293.1499938964844,279.3500061035156,36132.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996485471725464,1.0,0.0,0.0,3.62595796585083,3.62598180770874,8.772811952439952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.49755859375,0.0,1507.5684814453125,1895.4371337890625,0.0,3400.30810546875,0.9000149369239807,1.0,0.0,3.0,1.0,0.0
12409440,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9294738769531,0.7423781752586365,0.2597642540931701,0.2367366105318069,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9302978515625,0.9582249522209167,0.5563373565673828,0.5284330248832703,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9301147460937,0.8775795102119446,0.4367334842681885,0.3066455423831939,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9298095703125,0.8007717132568359,0.3273144066333771,0.3128615319728851,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9290771484375,0.6933354735374451,0.2098670452833175,0.9598638415336608,284.9300537109375,284.95001220703125,297.0003662109375,291.9443359375,297.1392822265625,297.1798095703125,283.9320068359375,1.0,0.5456895232200623,0.3108903467655182,0.3108903467655182,1.0,1.0,-2.814873218536377,0.5868858695030212,2.22798752784729,-0.0506228618323802,0.8927460312843323,0.8927460312843323,0.0,151.3335723876953,159.0,49610.36328125,0.0,1997.323974609375,1.0,279.04156494140625,282.3081359863281,294.8968505859375,298.0551452636719,293.1499938964844,293.1499938964844,279.3500061035156,36132.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996485471725464,1.0,0.0,0.0,3.62595796585083,3.62598180770874,8.772811952439952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.49755859375,0.0,1507.5684814453125,1895.4371337890625,0.0,3400.30810546875,0.9000149369239807,1.0,0.0,3.0,1.0,0.0
12409500,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0738220214844,0.7415112853050232,0.2602884173393249,0.2371628731489181,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.078125,0.9560676217079164,0.5559754967689514,0.5280001163482666,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0771179199219,0.8771079182624817,0.4385460019111633,0.3078568279743194,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0755310058594,0.7997452020645142,0.3279556632041931,0.3134205937385559,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07177734375,0.6922687888145447,0.2101656943559646,0.9610192775726318,285.076904296875,284.95001220703125,296.98443603515625,291.93853759765625,297.14080810546875,297.1864318847656,284.0869140625,1.0,0.5469202995300293,0.3115866184234619,0.3115866184234619,1.0,1.0,-2.8183789253234863,0.5897257328033447,2.2286531925201416,-0.0485714301466941,0.8950059413909912,0.8950059413909912,0.0,152.57223510742188,159.0,48559.6484375,0.0,2008.9383544921875,1.0,279.2980651855469,282.4788513183594,294.8727111816406,297.9129943847656,293.1499938964844,293.1499938964844,279.3500061035156,35996.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921326994895935,1.0,0.0,0.0,3.6264121532440186,3.6264357566833496,8.775009519013111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.90478515625,0.0,1507.0543212890625,1895.4371337890625,0.0,3330.146728515625,0.9000595808029175,1.0,0.0,3.0,1.0,0.0
12409560,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1346435546875,0.7411063313484192,0.2609579563140869,0.23776376247406,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.135498046875,0.9545004963874816,0.5558272004127502,0.5278445482254028,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1352844238281,0.8771602511405945,0.4405255019664764,0.3092305064201355,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1349792480469,0.7992175221443176,0.3287472426891327,0.3141584396362304,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1342468261719,0.6917062401771545,0.2106115818023681,0.962937593460083,285.13525390625,284.95001220703125,296.9672241210937,291.9322509765625,297.1431579589844,297.19451904296875,284.1372375488281,1.0,0.5482803583145142,0.3123059868812561,0.3123059868812561,1.0,1.0,-2.8237547874450684,0.5931652188301086,2.2305896282196045,-0.0463346987962722,0.8968744277954102,0.8968744277954102,0.0,153.6377716064453,162.0,48482.2109375,0.0,2022.790283203125,1.0,279.3416442871094,282.5305480957031,294.89263916015625,297.9759216308594,293.1499938964844,293.1499938964844,279.6499938964844,35875.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892619013786316,1.0,0.0,0.0,3.629804372787476,3.6298282146453857,8.791434424892941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.82861328125,0.0,1509.889892578125,1895.4371337890625,0.0,3303.303955078125,0.9006993174552917,1.0,0.0,3.0,1.0,0.0
12409620,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33917236328125,0.7405566573143005,0.2624824345111847,0.2391262650489807,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3399963378906,0.9516816139221193,0.5558415651321411,0.5278138518333435,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3398132324219,0.8775322437286377,0.4447344243526459,0.3121314942836761,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3395080566406,0.7984669804573059,0.3305495679378509,0.3158433139324188,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3387756347656,0.690995991230011,0.2117542624473571,0.9679620265960692,285.3397521972656,284.95001220703125,296.9289855957031,291.918212890625,297.1478271484375,297.21173095703125,284.3417053222656,1.0,0.5513015389442444,0.3137447237968445,0.3137447237968445,1.0,1.0,-2.836902379989624,0.6007639765739441,2.236138343811035,-0.0416439175605773,0.903729259967804,0.903729259967804,0.0,155.7867889404297,165.0,47453.55859375,0.0,2054.659912109375,1.0,279.6416320800781,282.7508239746094,294.8863830566406,297.90478515625,293.1499938964844,293.1499938964844,279.3500061035156,35599.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804923892021179,1.0,0.0,0.0,3.643967866897583,3.643991708755493,8.860176876623882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.80126953125,0.0,1523.4765625,1895.4371337890625,0.0,3221.195068359375,0.90367591381073,1.0,0.0,3.0,1.0,0.0
12409680,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33917236328125,0.7405566573143005,0.2624824345111847,0.2391262650489807,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3399963378906,0.9516816139221193,0.5558415651321411,0.5278138518333435,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3398132324219,0.8775322437286377,0.4447344243526459,0.3121314942836761,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3395080566406,0.7984669804573059,0.3305495679378509,0.3158433139324188,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3387756347656,0.690995991230011,0.2117542624473571,0.9679620265960692,285.3397521972656,284.95001220703125,296.9289855957031,291.918212890625,297.1478271484375,297.21173095703125,284.3417053222656,1.0,0.5513015389442444,0.3137447237968445,0.3137447237968445,1.0,1.0,-2.836902379989624,0.6007639765739441,2.236138343811035,-0.0416439175605773,0.903729259967804,0.903729259967804,0.0,155.7867889404297,165.0,47453.55859375,0.0,2054.659912109375,1.0,279.6416320800781,282.7508239746094,294.8863830566406,297.90478515625,293.1499938964844,293.1499938964844,279.3500061035156,35599.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804923892021179,1.0,0.0,0.0,3.643967866897583,3.643991708755493,8.860176876623882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.80126953125,0.0,1523.4765625,1895.4371337890625,0.0,3221.195068359375,0.90367591381073,1.0,0.0,3.0,1.0,0.0
12409740,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1654968261719,0.7382479310035706,0.2627710998058319,0.2398948520421981,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1647644042969,0.9464945197105408,0.5542784929275513,0.5270017981529236,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1649169921875,0.8758365511894226,0.4474957585334778,0.3144887685775757,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651916503906,0.7959029078483582,0.3313444256782532,0.3170639872550964,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16583251953125,0.6887671947479248,0.2122783213853836,0.9720014333724976,285.1649780273437,284.95001220703125,296.88604736328125,291.90234375,297.1409606933594,297.2154846191406,284.16326904296875,1.0,0.5543568134307861,0.3151834607124328,0.3151834607124328,1.0,1.0,-2.846017599105835,0.6072174310684204,2.238800048828125,-0.0370018631219863,0.905217707157135,0.905217707157135,0.0,158.91114807128906,168.0,48790.1015625,0.0,2084.825927734375,1.0,279.3578186035156,282.5501403808594,294.9501647949219,298.12353515625,293.1499938964844,293.1499938964844,279.04998779296875,35682.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942223787307739,1.0,0.0,0.0,3.6566433906555176,3.656667470932007,8.921924177229812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.40087890625,0.0,1538.194091796875,1895.4371337890625,0.0,3349.671630859375,0.9065368175506592,1.0,0.0,3.0,1.0,0.0
12409800,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1654968261719,0.7382479310035706,0.2627710998058319,0.2398948520421981,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1647644042969,0.9464945197105408,0.5542784929275513,0.5270017981529236,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1649169921875,0.8758365511894226,0.4474957585334778,0.3144887685775757,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651916503906,0.7959029078483582,0.3313444256782532,0.3170639872550964,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16583251953125,0.6887671947479248,0.2122783213853836,0.9720014333724976,285.1649780273437,284.95001220703125,296.88604736328125,291.90234375,297.1409606933594,297.2154846191406,284.16326904296875,1.0,0.5543568134307861,0.3151834607124328,0.3151834607124328,1.0,1.0,-2.846017599105835,0.6072174310684204,2.238800048828125,-0.0370018631219863,0.905217707157135,0.905217707157135,0.0,158.91114807128906,168.0,48790.1015625,0.0,2084.825927734375,1.0,279.3578186035156,282.5501403808594,294.9501647949219,298.12353515625,293.1499938964844,293.1499938964844,279.04998779296875,35682.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942223787307739,1.0,0.0,0.0,3.6566433906555176,3.656667470932007,8.921924177229812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.40087890625,0.0,1538.194091796875,1895.4371337890625,0.0,3349.671630859375,0.9065368175506592,1.0,0.0,3.0,1.0,0.0
12409860,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9593505859375,0.7331885695457458,0.2617883384227752,0.2394095212221145,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9584655761719,0.9375784397125244,0.5511285662651062,0.5245226621627808,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9586486816406,0.8710818290710449,0.4488860964775085,0.3157689869403839,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9590148925781,0.7904358506202698,0.3309408724308014,0.317099392414093,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.95977783203125,0.6838161945343018,0.2118724435567855,0.971947968006134,284.9587097167969,284.95001220703125,296.8387451171875,291.8847961425781,297.1230773925781,297.2062072753906,283.9565734863281,1.0,0.5567194819450378,0.3163091242313385,0.3163091242313385,1.0,1.0,-2.8439807891845703,0.6096406579017639,2.234339952468872,-0.0339353010058403,0.9036716818809508,0.9036716818809508,0.0,163.22254943847656,171.0,49992.3125,0.0,2102.33349609375,1.0,279.0581359863281,282.3248291015625,294.93817138671875,298.2073669433594,293.1499938964844,293.1499938964844,278.75,35881.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079073071479796,1.0,0.0,0.0,3.661815643310547,3.661839723587036,8.947181413532235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.947265625,0.0,1545.4652099609375,1895.4371337890625,0.0,3477.172607421875,0.9078208804130554,1.0,0.0,3.0,1.0,0.0
12409920,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9593505859375,0.7331885695457458,0.2617883384227752,0.2394095212221145,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9584655761719,0.9375784397125244,0.5511285662651062,0.5245226621627808,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9586486816406,0.8710818290710449,0.4488860964775085,0.3157689869403839,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9590148925781,0.7904358506202698,0.3309408724308014,0.317099392414093,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.95977783203125,0.6838161945343018,0.2118724435567855,0.971947968006134,284.9587097167969,284.95001220703125,296.8387451171875,291.8847961425781,297.1230773925781,297.2062072753906,283.9565734863281,1.0,0.5567194819450378,0.3163091242313385,0.3163091242313385,1.0,1.0,-2.8439807891845703,0.6096406579017639,2.234339952468872,-0.0339353010058403,0.9036716818809508,0.9036716818809508,0.0,163.22254943847656,171.0,49992.3125,0.0,2102.33349609375,1.0,279.0581359863281,282.3248291015625,294.93817138671875,298.2073669433594,293.1499938964844,293.1499938964844,278.75,35881.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079073071479796,1.0,0.0,0.0,3.661815643310547,3.661839723587036,8.947181413532235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.947265625,0.0,1545.4652099609375,1895.4371337890625,0.0,3477.172607421875,0.9078208804130554,1.0,0.0,3.0,1.0,0.0
12409980,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7471923828125,0.7273477911949158,0.2602166831493377,0.2382861524820327,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7462463378906,0.9275879859924316,0.5472179651260376,0.5211971402168274,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7464294433594,0.8655951023101807,0.4496274292469024,0.31651771068573,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7467956542969,0.7841135263442993,0.3298537731170654,0.3164053559303283,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.74761962890625,0.6779292821884155,0.2108712792396545,0.9689546823501588,284.7464904785156,284.95001220703125,296.7874755859375,291.8656311035156,297.0996398925781,297.1909484863281,283.7442321777344,1.0,0.5583346486091614,0.3174347877502441,0.3174347877502441,1.0,1.0,-2.8351073265075684,0.6100398302078247,2.225067377090454,-0.0314102247357368,0.8992471694946289,0.8992471694946289,0.0,167.70042419433594,174.0,51036.83203125,0.0,2109.22900390625,1.0,278.7581481933594,282.09698486328125,294.9075622558594,298.2474365234375,293.1499938964844,293.1499938964844,279.04998779296875,36140.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918667197227478,1.0,0.0,0.0,3.65744423866272,3.657468318939209,8.925832162276492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.44384765625,0.0,1542.5167236328125,1895.4371337890625,0.0,3576.853515625,0.9070148468017578,1.0,0.0,3.0,1.0,0.0
