time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410040,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7471923828125,0.7273477911949158,0.2602166831493377,0.2382861524820327,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7462463378906,0.9275879859924316,0.5472179651260376,0.5211971402168274,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7464294433594,0.8655951023101807,0.4496274292469024,0.31651771068573,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7467956542969,0.7841135263442993,0.3298537731170654,0.3164053559303283,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.74761962890625,0.6779292821884155,0.2108712792396545,0.9689546823501588,284.7464904785156,284.95001220703125,296.7874755859375,291.8656311035156,297.0996398925781,297.1909484863281,283.7442321777344,1.0,0.5583346486091614,0.3174347877502441,0.3174347877502441,1.0,1.0,-2.8351073265075684,0.6100398302078247,2.225067377090454,-0.0314102247357368,0.8992471694946289,0.8992471694946289,0.0,167.70042419433594,174.0,51036.83203125,0.0,2109.22900390625,1.0,278.7581481933594,282.09698486328125,294.9075622558594,298.2474365234375,293.1499938964844,293.1499938964844,279.04998779296875,36140.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918667197227478,1.0,0.0,0.0,3.65744423866272,3.657468318939209,8.925832162276492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.44384765625,0.0,1542.5167236328125,1895.4371337890625,0.0,3576.853515625,0.9070148468017578,1.0,0.0,3.0,1.0,0.0
12410100,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.86407470703125,0.724770188331604,0.2597788870334625,0.2377526611089706,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8677673339844,0.923130214214325,0.5457190871238708,0.5195675492286682,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8670654296875,0.8633116483688354,0.4504410028457641,0.3169268369674682,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656005859375,0.7813119888305664,0.3295429348945617,0.3160141110420227,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8623046875,0.6752580404281616,0.2104894369840622,0.967102587223053,284.86676025390625,284.95001220703125,296.7604675292969,291.8554992675781,297.09063720703125,297.1871032714844,283.8753967285156,1.0,0.5589549541473389,0.3179976344108581,0.3179976344108581,1.0,1.0,-2.8302977085113525,0.6101287007331848,2.2201690673828125,-0.0302657652646303,0.8998233079910278,0.8998233079910278,0.0,169.6732940673828,174.0,49900.80078125,0.0,2110.756591796875,1.0,279.0014953613281,282.24688720703125,294.8254089355469,297.995849609375,293.1499938964844,293.1499938964844,279.04998779296875,36106.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118488430976868,1.0,0.0,0.0,3.6550354957580566,3.655059576034546,8.914079216992832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.5048828125,0.0,1539.5731201171875,1895.4371337890625,0.0,3513.753662109375,0.9065114259719848,1.0,0.0,3.0,1.0,0.0
12410160,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9137878417969,0.7233027219772339,0.2597797214984894,0.2376501411199569,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91436767578125,0.9202502369880676,0.5448043942451477,0.518548846244812,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9142761230469,0.8623166084289551,0.4517822265625,0.3177558481693268,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9140319824219,0.7796735763549805,0.3296219110488891,0.3159941136837005,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9135131835937,0.6736298203468323,0.2103879153728485,0.9663829207420348,284.9142150878906,284.95001220703125,296.73260498046875,291.84503173828125,297.0854797363281,297.1885986328125,283.9155578613281,1.0,0.5596751570701599,0.3186964094638824,0.3186964094638824,1.0,1.0,-2.8290514945983887,0.6115950345993042,2.217456579208374,-0.0285532716661691,0.9001060128211975,0.9001060128211975,0.0,171.0670623779297,177.0,49724.19921875,0.0,2115.403076171875,1.0,279.0422058105469,282.291259765625,294.8103332519531,297.9958190917969,293.1499938964844,293.1499938964844,278.75,36052.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077489376068116,1.0,0.0,0.0,3.654649496078491,3.654673576354981,8.912196562960162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.1142578125,0.0,1538.7371826171875,1895.4371337890625,0.0,3475.701416015625,0.906361997127533,1.0,0.0,3.0,1.0,0.0
12410220,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7322998046875,0.7201740145683289,0.2590736448764801,0.2373640388250351,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7315368652344,0.9143401980400084,0.5420335531234741,0.5163934826850891,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.731689453125,0.8600812554359436,0.4535132944583893,0.3192776143550873,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.73199462890625,0.7762941718101501,0.3292378485202789,0.315950870513916,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.732666015625,0.6703701615333557,0.2098844945430755,0.9652711749076844,284.73175048828125,284.95001220703125,296.6744689941406,291.8230895996094,297.0686950683594,297.1839599609375,283.7299499511719,1.0,0.5611770749092102,0.320093959569931,0.320093959569931,1.0,1.0,-2.8265645503997803,0.6145609617233276,2.212003469467163,-0.0248655676841735,0.8957518339157104,0.8957518339157104,0.0,174.02919006347656,180.0,50775.85546875,0.0,2125.5205078125,1.0,278.7578125,282.0885925292969,294.84912109375,298.15435791015625,293.1499938964844,293.1499938964844,279.04998779296875,36234.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163493514060974,1.0,0.0,0.0,3.646888256072998,3.6469123363494873,8.874383752299764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.693359375,0.0,1531.4644775390625,1895.4371337890625,0.0,3555.430908203125,0.9047272801399232,1.0,0.0,3.0,1.0,0.0
12410280,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7322998046875,0.7201740145683289,0.2590736448764801,0.2373640388250351,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7315368652344,0.9143401980400084,0.5420335531234741,0.5163934826850891,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.731689453125,0.8600812554359436,0.4535132944583893,0.3192776143550873,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.73199462890625,0.7762941718101501,0.3292378485202789,0.315950870513916,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.732666015625,0.6703701615333557,0.2098844945430755,0.9652711749076844,284.73175048828125,284.95001220703125,296.6744689941406,291.8230895996094,297.0686950683594,297.1839599609375,283.7299499511719,1.0,0.5611770749092102,0.320093959569931,0.320093959569931,1.0,1.0,-2.8265645503997803,0.6145609617233276,2.212003469467163,-0.0248655676841735,0.8957518339157104,0.8957518339157104,0.0,174.02919006347656,180.0,50775.85546875,0.0,2125.5205078125,1.0,278.7578125,282.0885925292969,294.84912109375,298.15435791015625,293.1499938964844,293.1499938964844,279.04998779296875,36234.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163493514060974,1.0,0.0,0.0,3.646888256072998,3.6469123363494873,8.874383752299764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.693359375,0.0,1531.4644775390625,1895.4371337890625,0.0,3555.430908203125,0.9047272801399232,1.0,0.0,3.0,1.0,0.0
12410340,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.90582275390625,0.7172182202339172,0.2589710056781769,0.2370946258306503,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.906494140625,0.9089341759681702,0.5400996804237366,0.514289140701294,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9063720703125,0.858134925365448,0.4560705721378326,0.3208483755588531,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9061279296875,0.7731624841690063,0.3293453156948089,0.3159064948558807,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.905517578125,0.6673470735549927,0.2097159922122955,0.9641896486282348,284.90631103515625,284.95001220703125,296.61346435546875,291.7999572753906,297.0567626953125,297.1863098144531,283.90789794921875,1.0,0.5626478791236877,0.321491539478302,0.321491539478302,1.0,1.0,-2.824237585067749,0.617577850818634,2.2066595554351807,-0.0213411878794431,0.8965550661087036,0.8965550661087036,0.0,176.85679626464844,183.0,49507.19921875,0.0,2135.248779296875,1.0,279.0421142578125,282.2879943847656,294.76812744140625,297.9363098144531,293.1499938964844,293.1499938964844,279.3500061035156,36108.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065366983413696,1.0,0.0,0.0,3.641946792602539,3.641970872879028,8.850350923239603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.86328125,0.0,1525.0343017578125,1895.4371337890625,0.0,3464.435546875,0.903564751148224,1.0,0.0,3.0,1.0,0.0
12410400,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.90582275390625,0.7172182202339172,0.2589710056781769,0.2370946258306503,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.906494140625,0.9089341759681702,0.5400996804237366,0.514289140701294,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9063720703125,0.858134925365448,0.4560705721378326,0.3208483755588531,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9061279296875,0.7731624841690063,0.3293453156948089,0.3159064948558807,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.905517578125,0.6673470735549927,0.2097159922122955,0.9641896486282348,284.90631103515625,284.95001220703125,296.61346435546875,291.7999572753906,297.0567626953125,297.1863098144531,283.90789794921875,1.0,0.5626478791236877,0.321491539478302,0.321491539478302,1.0,1.0,-2.824237585067749,0.617577850818634,2.2066595554351807,-0.0213411878794431,0.8965550661087036,0.8965550661087036,0.0,176.85679626464844,183.0,49507.19921875,0.0,2135.248779296875,1.0,279.0421142578125,282.2879943847656,294.76812744140625,297.9363098144531,293.1499938964844,293.1499938964844,279.3500061035156,36108.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065366983413696,1.0,0.0,0.0,3.641946792602539,3.641970872879028,8.850350923239603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.86328125,0.0,1525.0343017578125,1895.4371337890625,0.0,3464.435546875,0.903564751148224,1.0,0.0,3.0,1.0,0.0
12410460,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1060791015625,0.716244101524353,0.259800374507904,0.237731471657753,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1068420410156,0.9061571955680848,0.5394421815872192,0.5134958028793335,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1067199707031,0.8583452105522156,0.4597824811935425,0.3233117461204529,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1063842773437,0.7720572352409363,0.330364853143692,0.3167491257190704,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1056823730469,0.6662431359291077,0.2102723270654678,0.966265082359314,285.10662841796875,284.95001220703125,296.5499267578125,291.7757568359375,297.05206298828125,297.19879150390625,284.1084899902344,1.0,0.5646573305130005,0.3227648437023163,0.3227648437023163,1.0,1.0,-2.830510139465332,0.6228199601173401,2.2076902389526367,-0.0174855422228574,0.9002681374549866,0.9002681374549866,0.0,178.82716369628906,186.0,48338.37890625,0.0,2155.230224609375,1.0,279.3417053222656,282.50762939453125,294.7357788085937,297.8153381347656,293.1499938964844,293.1499938964844,279.6499938964844,35886.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956607580184937,1.0,0.0,0.0,3.6454265117645264,3.645450353622437,8.867270935297711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.2158203125,0.0,1527.2366943359375,1895.4371337890625,0.0,3363.103271484375,0.9041967391967772,1.0,0.0,3.0,1.0,0.0
12410520,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1060791015625,0.716244101524353,0.259800374507904,0.237731471657753,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1068420410156,0.9061571955680848,0.5394421815872192,0.5134958028793335,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1067199707031,0.8583452105522156,0.4597824811935425,0.3233117461204529,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1063842773437,0.7720572352409363,0.330364853143692,0.3167491257190704,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1056823730469,0.6662431359291077,0.2102723270654678,0.966265082359314,285.10662841796875,284.95001220703125,296.5499267578125,291.7757568359375,297.05206298828125,297.19879150390625,284.1084899902344,1.0,0.5646573305130005,0.3227648437023163,0.3227648437023163,1.0,1.0,-2.830510139465332,0.6228199601173401,2.2076902389526367,-0.0174855422228574,0.9002681374549866,0.9002681374549866,0.0,178.82716369628906,186.0,48338.37890625,0.0,2155.230224609375,1.0,279.3417053222656,282.50762939453125,294.7357788085937,297.8153381347656,293.1499938964844,293.1499938964844,279.6499938964844,35886.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956607580184937,1.0,0.0,0.0,3.6454265117645264,3.645450353622437,8.867270935297711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.2158203125,0.0,1527.2366943359375,1895.4371337890625,0.0,3363.103271484375,0.9041967391967772,1.0,0.0,3.0,1.0,0.0
12410580,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3084411621094,0.7160621881484985,0.2611053586006164,0.238861858844757,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3092041015625,0.9043314456939696,0.5394303798675537,0.5134103298187256,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.30908203125,0.859325110912323,0.4640623331069946,0.3262349665164947,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3087463378906,0.7717626094818115,0.3319012820720672,0.3181448876857757,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3080749511719,0.666012704372406,0.2112999856472015,0.9706568121910096,285.3089904785156,284.95001220703125,296.4842529296875,291.7506103515625,297.0497741699219,297.21502685546875,284.31085205078125,1.0,0.5672482848167419,0.3240381777286529,0.3240381777286529,1.0,1.0,-2.842231035232544,0.6296840906143188,2.2125468254089355,-0.0131875965744256,0.906699538230896,0.906699538230896,0.0,180.6744842529297,189.0,47276.4609375,0.0,2183.901611328125,1.0,279.6417541503906,282.7271728515625,294.7163391113281,297.72564697265625,293.1499938964844,293.1499938964844,279.3500061035156,35631.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886293351650238,1.0,0.0,0.0,3.658424854278565,3.6584486961364746,8.930618378144572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.47509765625,0.0,1539.7957763671875,1895.4371337890625,0.0,3275.52685546875,0.9069317579269408,1.0,0.0,3.0,1.0,0.0
12410640,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3084411621094,0.7160621881484985,0.2611053586006164,0.238861858844757,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3092041015625,0.9043314456939696,0.5394303798675537,0.5134103298187256,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.30908203125,0.859325110912323,0.4640623331069946,0.3262349665164947,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3087463378906,0.7717626094818115,0.3319012820720672,0.3181448876857757,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3080749511719,0.666012704372406,0.2112999856472015,0.9706568121910096,285.3089904785156,284.95001220703125,296.4842529296875,291.7506103515625,297.0497741699219,297.21502685546875,284.31085205078125,1.0,0.5672482848167419,0.3240381777286529,0.3240381777286529,1.0,1.0,-2.842231035232544,0.6296840906143188,2.2125468254089355,-0.0131875965744256,0.906699538230896,0.906699538230896,0.0,180.6744842529297,189.0,47276.4609375,0.0,2183.901611328125,1.0,279.6417541503906,282.7271728515625,294.7163391113281,297.72564697265625,293.1499938964844,293.1499938964844,279.3500061035156,35631.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886293351650238,1.0,0.0,0.0,3.658424854278565,3.6584486961364746,8.930618378144572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.47509765625,0.0,1539.7957763671875,1895.4371337890625,0.0,3275.52685546875,0.9069317579269408,1.0,0.0,3.0,1.0,0.0
12410700,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1873474121094,0.7157268524169922,0.261401891708374,0.2393887937068939,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.18359375,0.903128147125244,0.5389661192893982,0.5133185386657715,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18414306640625,0.8595154285430908,0.4657382071018219,0.3276479542255401,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1857604980469,0.771385133266449,0.3323988914489746,0.3188445568084717,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.18914794921875,0.6657413244247437,0.2116694003343582,0.973063588142395,285.1845703125,284.95001220703125,296.4507141113281,291.7377014160156,297.0453491210937,297.2191467285156,284.1756286621094,1.0,0.5686803460121155,0.3246748447418213,0.3246748447418213,1.0,1.0,-2.848191261291504,0.6331508755683899,2.215040445327759,-0.0109368124976754,0.907090187072754,0.907090187072754,0.0,181.8407287597656,189.0,48417.6328125,0.0,2199.657958984375,1.0,279.3983459472656,282.5738830566406,294.7793884277344,297.9548645019531,293.1499938964844,293.1499938964844,279.3500061035156,35666.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944696187973022,1.0,0.0,0.0,3.6650140285491934,3.665038108825684,8.962817332758277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.59619140625,0.0,1547.4344482421875,1895.4371337890625,0.0,3351.98095703125,0.9083754420280457,1.0,0.0,3.0,1.0,0.0
12410760,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1329040527344,0.7143353223800659,0.2612331509590149,0.239469289779663,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1322021484375,0.9007553458213806,0.5379229187965393,0.512623131275177,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1322937011719,0.8585819602012634,0.4668757617473602,0.3286301791667938,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1325988769531,0.770002007484436,0.3324856460094452,0.3191522657871246,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1332397460937,0.6645752787590027,0.2117470651865005,0.9742794632911682,285.13238525390625,284.95001220703125,296.4167785644531,291.7246398925781,297.0368347167969,297.2180480957031,284.1306457519531,1.0,0.5699850916862488,0.3251844048500061,0.3251844048500061,1.0,1.0,-2.850470542907715,0.6352064609527588,2.215264081954956,-0.0092600295320153,0.9077386260032654,0.9077386260032654,0.0,183.5681304931641,192.0,48589.5859375,0.0,2211.919677734375,1.0,279.3576354980469,282.52557373046875,294.7715759277344,297.9331359863281,293.1499938964844,293.1499938964844,279.04998779296875,35723.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998380303382874,1.0,0.0,0.0,3.6695852279663086,3.669609546661377,8.985190333987703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.56201171875,0.0,1552.9864501953125,1895.4371337890625,0.0,3402.07470703125,0.9094618558883668,1.0,0.0,3.0,1.0,0.0
12410820,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.92578125,0.7099236845970154,0.2601288855075836,0.238857239484787,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9248962402344,0.8944034576416016,0.5348729491233826,0.5102233290672302,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9250183105469,0.8552298545837402,0.4682998657226562,0.3299300968647003,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9254150390625,0.7657861113548279,0.3318840563297272,0.3189924955368042,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9262084960937,0.6608576774597168,0.2112877517938614,0.9739338755607604,284.9251403808594,284.95001220703125,296.3478698730469,291.697998046875,297.0130920410156,297.20751953125,283.9229431152344,1.0,0.5721156597137451,0.3262034952640533,0.3262034952640533,1.0,1.0,-2.8478145599365234,0.6371235251426697,2.210690975189209,-0.0065480549819767,0.9057365655899048,0.9057365655899048,0.0,187.7017822265625,195.0,49767.45703125,0.0,2227.444580078125,1.0,279.0580444335937,282.3000183105469,294.7516174316406,298.0072937011719,293.1499938964844,293.1499938964844,278.75,35926.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913590133190155,1.0,0.0,0.0,3.673110246658325,3.6731345653533936,9.002460501505993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.279296875,0.0,1558.47509765625,1895.4371337890625,0.0,3529.890869140625,0.9103794693946838,1.0,0.0,3.0,1.0,0.0
12410880,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.92578125,0.7099236845970154,0.2601288855075836,0.238857239484787,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9248962402344,0.8944034576416016,0.5348729491233826,0.5102233290672302,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9250183105469,0.8552298545837402,0.4682998657226562,0.3299300968647003,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9254150390625,0.7657861113548279,0.3318840563297272,0.3189924955368042,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9262084960937,0.6608576774597168,0.2112877517938614,0.9739338755607604,284.9251403808594,284.95001220703125,296.3478698730469,291.697998046875,297.0130920410156,297.20751953125,283.9229431152344,1.0,0.5721156597137451,0.3262034952640533,0.3262034952640533,1.0,1.0,-2.8478145599365234,0.6371235251426697,2.210690975189209,-0.0065480549819767,0.9057365655899048,0.9057365655899048,0.0,187.7017822265625,195.0,49767.45703125,0.0,2227.444580078125,1.0,279.0580444335937,282.3000183105469,294.7516174316406,298.0072937011719,293.1499938964844,293.1499938964844,278.75,35926.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913590133190155,1.0,0.0,0.0,3.673110246658325,3.6731345653533936,9.002460501505993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.279296875,0.0,1558.47509765625,1895.4371337890625,0.0,3529.890869140625,0.9103794693946838,1.0,0.0,3.0,1.0,0.0
12410940,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.712890625,0.7044551372528076,0.2584844827651977,0.2376589924097061,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.71197509765625,0.88725346326828,0.5310728549957275,0.5069934725761414,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.71209716796875,0.8511516451835632,0.4690701365470886,0.3306960463523865,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7124938964844,0.7607771158218384,0.3306129872798919,0.3181169927120209,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7133178710937,0.6562860012054443,0.2102461010217666,0.9707247018814088,284.71221923828125,284.95001220703125,296.2779235839844,291.6708374023437,296.9847717285156,297.1913146972656,283.7099304199219,1.0,0.5735660195350647,0.3272225558757782,0.3272225558757782,1.0,1.0,-2.838509082794189,0.6370429396629333,2.201466083526612,-0.0043997666798532,0.9008474349975586,0.9008474349975586,0.0,192.0415802001953,198.0,50791.0546875,0.0,2232.560302734375,1.0,278.758056640625,282.0721130371094,294.7133483886719,298.0380859375,293.1499938964844,293.1499938964844,278.45001220703125,36186.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244845509529114,1.0,0.0,0.0,3.667012214660645,3.667036294937134,8.972593263933959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.72607421875,0.0,1553.5809326171875,1895.4371337890625,0.0,3630.48583984375,0.909187376499176,1.0,0.0,3.0,1.0,0.0
12411000,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.712890625,0.7044551372528076,0.2584844827651977,0.2376589924097061,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.71197509765625,0.88725346326828,0.5310728549957275,0.5069934725761414,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.71209716796875,0.8511516451835632,0.4690701365470886,0.3306960463523865,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7124938964844,0.7607771158218384,0.3306129872798919,0.3181169927120209,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7133178710937,0.6562860012054443,0.2102461010217666,0.9707247018814088,284.71221923828125,284.95001220703125,296.2779235839844,291.6708374023437,296.9847717285156,297.1913146972656,283.7099304199219,1.0,0.5735660195350647,0.3272225558757782,0.3272225558757782,1.0,1.0,-2.838509082794189,0.6370429396629333,2.201466083526612,-0.0043997666798532,0.9008474349975586,0.9008474349975586,0.0,192.0415802001953,198.0,50791.0546875,0.0,2232.560302734375,1.0,278.758056640625,282.0721130371094,294.7133483886719,298.0380859375,293.1499938964844,293.1499938964844,278.45001220703125,36186.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244845509529114,1.0,0.0,0.0,3.667012214660645,3.667036294937134,8.972593263933959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.72607421875,0.0,1553.5809326171875,1895.4371337890625,0.0,3630.48583984375,0.909187376499176,1.0,0.0,3.0,1.0,0.0
12411060,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.50006103515625,0.698826014995575,0.2565553784370422,0.2361628264188766,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4991760253906,0.8801217079162598,0.5268682837486267,0.5033203363418579,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.499267578125,0.8470732569694519,0.4694701731204986,0.3311671316623688,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4996643066406,0.7556979656219482,0.3289515972137451,0.3168188631534576,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5004577636719,0.6515448093414307,0.2088467627763748,0.9656873941421508,284.4993896484375,284.95001220703125,296.207275390625,291.643310546875,296.9550476074219,297.1735534667969,283.4971618652344,1.0,0.5744439959526062,0.3284412920475006,0.3284412920475006,1.0,1.0,-2.825251340866089,0.6362702250480652,2.188981056213379,-0.0020905537530779,0.8931172490119934,0.8931172490119934,0.0,196.1997833251953,186.0,51686.7109375,0.0,2230.008056640625,1.0,278.45819091796875,281.8463134765625,294.6759338378906,298.05816650390625,293.1499938964844,293.1499938964844,278.75,36488.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332624077796936,1.0,0.0,0.0,3.64972734451294,3.6497514247894287,8.888206366464146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.68115234375,0.0,1536.522216796875,1895.4371337890625,0.0,3711.00830078125,0.9055270552635192,1.0,0.0,3.0,1.0,0.0
12411120,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.50006103515625,0.698826014995575,0.2565553784370422,0.2361628264188766,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4991760253906,0.8801217079162598,0.5268682837486267,0.5033203363418579,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.499267578125,0.8470732569694519,0.4694701731204986,0.3311671316623688,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4996643066406,0.7556979656219482,0.3289515972137451,0.3168188631534576,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5004577636719,0.6515448093414307,0.2088467627763748,0.9656873941421508,284.4993896484375,284.95001220703125,296.207275390625,291.643310546875,296.9550476074219,297.1735534667969,283.4971618652344,1.0,0.5744439959526062,0.3284412920475006,0.3284412920475006,1.0,1.0,-2.825251340866089,0.6362702250480652,2.188981056213379,-0.0020905537530779,0.8931172490119934,0.8931172490119934,0.0,196.1997833251953,186.0,51686.7109375,0.0,2230.008056640625,1.0,278.45819091796875,281.8463134765625,294.6759338378906,298.05816650390625,293.1499938964844,293.1499938964844,278.75,36488.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332624077796936,1.0,0.0,0.0,3.64972734451294,3.6497514247894287,8.888206366464146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.68115234375,0.0,1536.522216796875,1895.4371337890625,0.0,3711.00830078125,0.9055270552635192,1.0,0.0,3.0,1.0,0.0
12411180,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6245422363281,0.6984369158744812,0.2559650540351867,0.2353628277778625,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6278381347656,0.8795167803764343,0.5251979827880859,0.5013890266418457,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6274719238281,0.8477987051010132,0.4702714681625366,0.3314487338066101,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6260070800781,0.7555598020553589,0.3284061253070831,0.3160638809204101,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229858398437,0.6512182950973511,0.2083067148923874,0.962479293346405,284.6270446777344,284.95001220703125,296.16943359375,291.6285095214844,296.943359375,297.16943359375,283.634765625,1.0,0.5727524757385254,0.3290913701057434,0.3290913701057434,1.0,1.0,-2.817540168762207,0.6356663703918457,2.1818737983703613,-0.0009742257534526,0.8920018672943115,0.8920018672943115,0.0,195.3896942138672,186.0,50463.3203125,0.0,2213.009765625,1.0,278.7068176269531,282.0042724609375,294.5895080566406,297.798095703125,293.1499938964844,293.1499938964844,278.75,36459.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254270792007446,1.0,0.0,0.0,3.640030860900879,3.640054941177368,8.841041676532768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.51171875,0.0,1525.5355224609375,1895.4371337890625,0.0,3639.156005859375,0.9034009575843812,1.0,0.0,3.0,1.0,0.0
12411240,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6683959960937,0.7001440525054932,0.255867600440979,0.235037013888359,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6689758300781,0.8813030123710632,0.5242792963981628,0.5002321600914001,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6689147949219,0.8505807518959045,0.4714898467063904,0.3320857882499695,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.66864013671875,0.7573422193527222,0.3283155262470245,0.3157348334789276,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6680908203125,0.6526067852973938,0.2081246376037597,0.9606608748435974,284.6688232421875,284.95001220703125,296.13629150390625,291.61553955078125,296.9370422363281,297.1710205078125,283.6701965332031,1.0,0.5707555413246155,0.329660028219223,0.329660028219223,1.0,1.0,-2.8139376640319824,0.6360824704170227,2.1778550148010254,0.000217037872062,0.8907144069671631,0.8907144069671631,0.0,192.8985137939453,174.0,50244.2734375,0.0,2194.95703125,1.0,278.7422180175781,282.0444030761719,294.5752258300781,297.7945251464844,293.1499938964844,293.1499938964844,279.04998779296875,36418.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213106036186218,1.0,0.0,0.0,3.633235931396485,3.6332600116729736,8.808065103949048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.76513671875,0.0,1517.7169189453125,1895.4371337890625,0.0,3601.248291015625,0.901829481124878,1.0,0.0,3.0,1.0,0.0
12411300,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8088073730469,0.703240156173706,0.256018579006195,0.23488549888134,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8128662109375,0.8846785426139832,0.5236332416534424,0.4992744028568268,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8124694824219,0.8549289703369141,0.4731043577194214,0.3329538106918335,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.81060791015625,0.7604938745498657,0.3284805119037628,0.3155896067619324,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8068542480469,0.6552208065986633,0.2081478685140609,0.9594824314117432,284.8118896484375,284.95001220703125,296.1007995605469,291.6015930175781,296.93194580078125,297.1755065917969,283.8216552734375,1.0,0.568222165107727,0.3302693963050842,0.3302693963050842,1.0,1.0,-2.8120524883270264,0.6371213793754578,2.174931049346924,0.0016656694933772,0.8911678791046143,0.8911678791046143,0.0,189.1687469482422,174.0,49104.70703125,0.0,2173.890869140625,1.0,278.998291015625,282.21417236328125,294.5315856933594,297.6169738769531,293.1499938964844,293.1499938964844,279.04998779296875,36318.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127283692359924,1.0,0.0,0.0,3.627408027648926,3.627431869506836,8.779829840932507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.29248046875,0.0,1510.544677734375,1895.4371337890625,0.0,3521.90673828125,0.9005008935928345,1.0,0.0,3.0,1.0,0.0
12411360,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8996887207031,0.7075000405311584,0.2564476430416107,0.2350018471479416,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90264892578125,0.8893865346908569,0.5233560800552368,0.4986991584300995,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90234375,0.8605680465698242,0.4750573337078094,0.3340864181518554,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9009704589844,0.7648082375526428,0.3289369940757751,0.3157261610031128,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8983764648437,0.6589100360870361,0.208419993519783,0.9593634009361268,284.9018859863281,284.95001220703125,296.0653686523437,291.5876770019531,296.8038330078125,297.1832580566406,283.9096984863281,1.0,0.5653978586196899,0.4642155170440674,0.4642155170440674,0.800000011920929,1.0,-2.812882423400879,0.967785894870758,1.8450965881347656,0.3318135738372803,0.8917461037635803,0.8917461037635803,0.0,184.732650756836,162.0,50095.1875,0.0,2152.507080078125,1.0,279.04156494140625,282.3300170898437,294.5433349609375,297.6856384277344,293.1499938964844,293.1499938964844,279.3500061035156,36204.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092026948928832,1.0,0.0,0.0,3.6244397163391113,3.6244635581970215,8.765467214288947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.2978515625,0.0,1506.43603515625,1895.4371337890625,0.0,3489.203125,0.8997413516044617,1.0,0.0,3.0,1.0,0.0
12411420,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2425537109375,0.7191877961158752,0.2581583559513092,0.2358380407094955,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2461853027344,0.9033034443855286,0.5239492058753967,0.4984311163425445,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.245849609375,0.8763428926467896,0.4800494015216827,0.3369533717632293,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2441101074219,0.7774575352668762,0.3307394981384277,0.3166764676570892,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2409362792969,0.6700263619422913,0.209716185927391,0.9618236422538756,285.2452697753906,284.95001220703125,295.99481201171875,291.5599060058594,296.451416015625,297.2079162597656,284.2552185058594,1.0,0.5596212148666382,0.7321077585220337,0.7321077585220337,0.4000000059604645,1.0,-2.821099281311035,1.7820749282836914,1.0390243530273438,1.142935276031494,0.8982200026512146,0.8982200026512146,0.0,173.5889434814453,150.0,52114.5,0.0,2113.0009765625,1.0,279.341552734375,282.7523193359375,294.569580078125,297.78961181640625,293.1499938964844,293.1499938964844,279.6499938964844,35806.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082533717155457,1.0,0.0,0.0,3.630234241485596,3.630258083343506,8.793517167760001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.15380859375,0.0,1509.845947265625,1895.4371337890625,0.0,3480.38720703125,0.9007733464241028,1.0,0.0,3.0,1.0,0.0
12411480,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2425537109375,0.7191877961158752,0.2581583559513092,0.2358380407094955,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2461853027344,0.9033034443855286,0.5239492058753967,0.4984311163425445,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.245849609375,0.8763428926467896,0.4800494015216827,0.3369533717632293,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2441101074219,0.7774575352668762,0.3307394981384277,0.3166764676570892,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2409362792969,0.6700263619422913,0.209716185927391,0.9618236422538756,285.2452697753906,284.95001220703125,295.99481201171875,291.5599060058594,296.451416015625,297.2079162597656,284.2552185058594,1.0,0.5596212148666382,0.7321077585220337,0.7321077585220337,0.4000000059604645,1.0,-2.821099281311035,1.7820749282836914,1.0390243530273438,1.142935276031494,0.8982200026512146,0.8982200026512146,0.0,173.5889434814453,150.0,52114.5,0.0,2113.0009765625,1.0,279.341552734375,282.7523193359375,294.569580078125,297.78961181640625,293.1499938964844,293.1499938964844,279.6499938964844,35806.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082533717155457,1.0,0.0,0.0,3.630234241485596,3.630258083343506,8.793517167760001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.15380859375,0.0,1509.845947265625,1895.4371337890625,0.0,3480.38720703125,0.9007733464241028,1.0,0.0,3.0,1.0,0.0
12411540,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553039550781,0.7348490357398987,0.2609195411205292,0.2375368922948837,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.659423828125,0.925289750099182,0.5258810520172119,0.4993657171726227,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6591186523437,0.8985585570335388,0.4863048791885376,0.3406532406806946,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571350097656,0.7958289980888367,0.3336187303066253,0.3185714185237884,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532897949219,0.6865594387054443,0.2119531482458114,0.9681260585784912,285.658447265625,284.95001220703125,295.925048828125,291.5323486328125,295.9264831542969,297.2409362792969,284.6676025390625,1.0,0.5544130206108093,1.0,1.0,0.0,1.0,-2.838574886322021,2.8385441303253174,3.0750816222280264e-05,2.191998243331909,0.9106707572937012,0.9106707572937012,0.0,160.6173858642578,138.0,55482.08203125,0.0,2084.15673828125,1.0,279.64166259765625,283.2606506347656,294.6107482910156,298.0310974121094,293.1499938964844,293.1499938964844,279.3500061035156,35308.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921600580215454,1.0,0.0,0.0,3.654341459274292,3.654365539550781,8.910694191399671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.2021484375,0.0,1532.822998046875,1895.4371337890625,0.0,3603.921875,0.9058350324630736,1.0,0.0,3.0,1.0,0.0
12411600,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553039550781,0.7348490357398987,0.2609195411205292,0.2375368922948837,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.659423828125,0.925289750099182,0.5258810520172119,0.4993657171726227,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6591186523437,0.8985585570335388,0.4863048791885376,0.3406532406806946,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571350097656,0.7958289980888367,0.3336187303066253,0.3185714185237884,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532897949219,0.6865594387054443,0.2119531482458114,0.9681260585784912,285.658447265625,284.95001220703125,295.925048828125,291.5323486328125,295.9264831542969,297.2409362792969,284.6676025390625,1.0,0.5544130206108093,1.0,1.0,0.0,1.0,-2.838574886322021,2.8385441303253174,3.0750816222280264e-05,2.191998243331909,0.9106707572937012,0.9106707572937012,0.0,160.6173858642578,138.0,55482.08203125,0.0,2084.15673828125,1.0,279.64166259765625,283.2606506347656,294.6107482910156,298.0310974121094,293.1499938964844,293.1499938964844,279.3500061035156,35308.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921600580215454,1.0,0.0,0.0,3.654341459274292,3.654365539550781,8.910694191399671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.2021484375,0.0,1532.822998046875,1895.4371337890625,0.0,3603.921875,0.9058350324630736,1.0,0.0,3.0,1.0,0.0
12411660,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4876708984375,0.7503505945205688,0.2623616456985473,0.2388991862535476,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4866943359375,0.94746595621109,0.5261298418045044,0.4998140633106231,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867553710937,0.9219753742218018,0.4907570779323578,0.3439101874828338,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4872436523437,0.8137624859809875,0.3354677557945251,0.3202954232692718,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4881591796875,0.7032395601272583,0.2136234045028686,0.9747435450553894,285.4869079589844,284.95001220703125,295.8564147949219,291.50518798828125,295.8577575683594,297.25689697265625,284.48443603515625,1.0,0.5491657853126526,1.0,1.0,0.0,1.0,-2.8547067642211914,2.854700088500977,6.5518056544533465e-06,2.204791784286499,0.9165868759155272,0.9165868759155272,0.0,148.9705352783203,126.0,56909.1796875,0.0,2054.32373046875,1.0,279.357666015625,283.05633544921875,294.6405639648437,298.3239440917969,293.1499938964844,293.1499938964844,279.04998779296875,35301.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954689621925354,1.0,0.0,0.0,3.681691646575928,3.681715965270996,9.0445740852374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.7626953125,0.0,1563.4432373046875,1895.4371337890625,0.0,3905.10986328125,0.9118908047676086,1.0,0.0,3.0,1.0,0.0
12411720,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4876708984375,0.7503505945205688,0.2623616456985473,0.2388991862535476,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4866943359375,0.94746595621109,0.5261298418045044,0.4998140633106231,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867553710937,0.9219753742218018,0.4907570779323578,0.3439101874828338,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4872436523437,0.8137624859809875,0.3354677557945251,0.3202954232692718,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4881591796875,0.7032395601272583,0.2136234045028686,0.9747435450553894,285.4869079589844,284.95001220703125,295.8564147949219,291.50518798828125,295.8577575683594,297.25689697265625,284.48443603515625,1.0,0.5491657853126526,1.0,1.0,0.0,1.0,-2.8547067642211914,2.854700088500977,6.5518056544533465e-06,2.204791784286499,0.9165868759155272,0.9165868759155272,0.0,148.9705352783203,126.0,56909.1796875,0.0,2054.32373046875,1.0,279.357666015625,283.05633544921875,294.6405639648437,298.3239440917969,293.1499938964844,293.1499938964844,279.04998779296875,35301.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954689621925354,1.0,0.0,0.0,3.681691646575928,3.681715965270996,9.0445740852374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.7626953125,0.0,1563.4432373046875,1895.4371337890625,0.0,3905.10986328125,0.9118908047676086,1.0,0.0,3.0,1.0,0.0
12411780,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3244323730469,0.7576748132705688,0.2622891366481781,0.2388631701469421,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.32049560546875,0.9573897123336792,0.5252225995063782,0.4990521669387817,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3207397460937,0.9339199662208556,0.4921376407146454,0.3449199795722961,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3226623535156,0.8217334747314453,0.3356878757476806,0.3205173313617706,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3263244628906,0.7110170722007751,0.2139607369899749,0.9760425090789796,285.3214111328125,284.95001220703125,295.8204040527344,291.4909362792969,295.8217163085937,297.2556457519531,284.3116760253906,1.0,0.5459727644920349,1.0,1.0,0.0,1.0,-2.856797218322754,2.856790542602539,6.561711415997706e-06,2.20654559135437,0.91765695810318,0.91765695810318,0.0,143.49655151367188,126.0,58042.52734375,0.0,2031.1124267578125,1.0,279.0943908691406,282.8684997558594,294.6199035644531,298.4410705566406,293.1499938964844,293.1499938964844,279.04998779296875,35398.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683529138565063,1.0,0.0,0.0,3.693567276000977,3.693591594696045,9.103015941036574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.5107421875,0.0,1577.628173828125,1895.4371337890625,0.0,4026.68505859375,0.9145808815956116,1.0,0.0,3.0,1.0,0.0
12411840,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2611694335937,0.7636861205101013,0.261921614408493,0.2384655475616455,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2599792480469,0.9651610851287842,0.5240584015846252,0.4979079365730285,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.26007080078125,0.9437317848205566,0.4930189847946167,0.3454733192920685,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2606506347656,0.8281771540641785,0.3355680406093597,0.3203430473804474,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26171875,0.7170096635818481,0.2139993011951446,0.9758569002151488,285.26025390625,284.95001220703125,295.789306640625,291.4786071777344,295.79058837890625,297.2511901855469,284.2572326660156,1.0,0.5428837537765503,1.0,1.0,0.0,1.0,-2.8551816940307617,2.855175018310547,6.554495030286489e-06,2.2053892612457275,0.918924868106842,0.918924868106842,0.0,138.9657440185547,114.0,58112.8125,0.0,2006.388916015625,1.0,279.0578918457031,282.81463623046875,294.5636901855469,298.3447570800781,293.1499938964844,293.1499938964844,278.75,35478.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740533828735352,1.0,0.0,0.0,3.701870679855346,3.701894998550415,9.14399038265401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.380859375,0.0,1587.68603515625,1895.4371337890625,0.0,4076.8212890625,0.9165210127830504,1.0,0.0,3.0,1.0,0.0
