time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411900,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.10107421875,0.7704833149909973,0.2613638341426849,0.2378967404365539,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0965881347656,0.9734224081039428,0.5226026773452759,0.4965020716190338,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09686279296875,0.9543775916099548,0.4937833249568939,0.3459655046463012,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990600585937,0.8353642225265503,0.3352462351322174,0.3199763894081116,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031799316406,0.7233511209487915,0.2138679176568985,0.9748704433441162,285.0976257324219,284.95001220703125,295.75640869140625,291.465576171875,295.7576904296875,297.244873046875,284.0865783691406,1.0,0.5393191576004028,1.0,1.0,0.0,1.0,-2.8517775535583496,2.8517708778381348,6.5390286181354895e-06,2.202829122543335,0.9183356165885924,0.9183356165885924,0.0,134.0662078857422,114.0,59134.1015625,0.0,1976.9893798828125,1.0,278.7998046875,282.6309509277344,294.54833984375,298.44647216796875,293.1499938964844,293.1499938964844,278.75,35606.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821934700012208,1.0,0.0,0.0,3.708828926086426,3.708853244781494,9.178397704090456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.966796875,0.0,1596.616943359375,1895.4371337890625,0.0,4147.7607421875,0.9181318283081056,1.0,0.0,3.0,1.0,0.0
12411960,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0272827148437,0.7774164080619812,0.2606502175331116,0.2371173501014709,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.02606201171875,0.9812753200531006,0.5209265947341919,0.4948034286499023,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0261535644531,0.9646507501602172,0.4943503737449646,0.346252977848053,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0267333984375,0.842715322971344,0.3347238600254059,0.3193651735782623,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02783203125,0.7295886278152466,0.2135567963123321,0.9729177355766296,285.0263671875,284.95001220703125,295.7240295410156,291.4527587890625,295.72528076171875,297.2360534667969,284.0232238769531,1.0,0.535465657711029,1.0,1.0,0.0,1.0,-2.846066236495972,2.846059799194336,6.512987511086976e-06,2.198473691940308,0.918082058429718,0.918082058429718,0.0,129.2164764404297,117.0,59142.51171875,0.0,1944.1785888671875,1.0,278.7576904296875,282.56939697265625,294.500732421875,298.34423828125,293.1499938964844,293.1499938964844,278.45001220703125,35724.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853699207305908,1.0,0.0,0.0,3.71295428276062,3.712979078292847,9.198828365697408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.873046875,0.0,1602.2467041015625,1895.4371337890625,0.0,4175.22314453125,0.9191651940345764,1.0,0.0,3.0,1.0,0.0
12412020,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7955627441406,0.7820072770118713,0.2590107917785644,0.2355923503637313,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.79443359375,0.9859802722930908,0.5172502994537354,0.4913302659988403,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.79449462890625,0.9727086424827576,0.4951844811439514,0.3468063175678253,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7950439453125,0.8479926586151123,0.3333492279052734,0.3180444538593292,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.79608154296875,0.7339247465133667,0.2126108556985855,0.9685386419296264,284.794677734375,284.95001220703125,295.6609802246094,291.42779541015625,295.6622009277344,297.21728515625,283.7917785644531,1.0,0.5316632986068726,1.0,1.0,0.0,1.0,-2.833874464035034,2.8338680267333984,6.457385552494088e-06,2.189091444015503,0.9141534566879272,0.9141534566879272,0.0,125.25531005859376,120.0,60070.09765625,0.0,1905.4522705078125,1.0,278.45770263671875,282.3281555175781,294.4581604003906,298.3573608398437,293.1499938964844,293.1499938964844,278.1499938964844,36010.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993295967578888,1.0,0.0,0.0,3.713456153869629,3.713480949401856,9.201315265272568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.1845703125,0.0,1604.9984130859375,1895.4371337890625,0.0,4243.1826171875,0.91946542263031,1.0,0.0,3.0,1.0,0.0
12412080,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7955627441406,0.7820072770118713,0.2590107917785644,0.2355923503637313,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.79443359375,0.9859802722930908,0.5172502994537354,0.4913302659988403,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.79449462890625,0.9727086424827576,0.4951844811439514,0.3468063175678253,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7950439453125,0.8479926586151123,0.3333492279052734,0.3180444538593292,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.79608154296875,0.7339247465133667,0.2126108556985855,0.9685386419296264,284.794677734375,284.95001220703125,295.6609802246094,291.42779541015625,295.6622009277344,297.21728515625,283.7917785644531,1.0,0.5316632986068726,1.0,1.0,0.0,1.0,-2.833874464035034,2.8338680267333984,6.457385552494088e-06,2.189091444015503,0.9141534566879272,0.9141534566879272,0.0,125.25531005859376,120.0,60070.09765625,0.0,1905.4522705078125,1.0,278.45770263671875,282.3281555175781,294.4581604003906,298.3573608398437,293.1499938964844,293.1499938964844,278.1499938964844,36010.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993295967578888,1.0,0.0,0.0,3.713456153869629,3.713480949401856,9.201315265272568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.1845703125,0.0,1604.9984130859375,1895.4371337890625,0.0,4243.1826171875,0.91946542263031,1.0,0.0,3.0,1.0,0.0
12412140,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5692749023437,0.7802426815032959,0.2571173310279846,0.2339486926794052,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5682373046875,0.9839888215065002,0.5132401585578918,0.4876408874988556,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5682678222656,0.973181426525116,0.4956835806369781,0.3472055792808532,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5687866210937,0.8467755317687988,0.3316318392753601,0.3165003657341003,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5697631835937,0.7327424883842468,0.2113261222839355,0.9631247520446776,284.5684814453125,284.95001220703125,295.6005249023437,291.4039001464844,295.6017150878906,297.1975402832031,283.5658264160156,1.0,0.5294911861419678,1.0,1.0,0.0,1.0,-2.8195838928222656,2.81957745552063,6.392499471985502e-06,2.178086996078491,0.9072436690330504,0.9072436690330504,0.0,124.66641235351562,123.0,60906.2265625,0.0,1879.946533203125,1.0,278.15777587890625,282.09326171875,294.426513671875,298.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,36322.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998014569282532,1.0,0.0,0.0,3.7023885250091553,3.7024130821228014,9.146548904936936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.669921875,0.0,1594.689453125,1895.4371337890625,0.0,4298.32666015625,0.9171934127807616,1.0,0.0,3.0,1.0,0.0
12412200,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5692749023437,0.7802426815032959,0.2571173310279846,0.2339486926794052,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5682373046875,0.9839888215065002,0.5132401585578918,0.4876408874988556,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5682678222656,0.973181426525116,0.4956835806369781,0.3472055792808532,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5687866210937,0.8467755317687988,0.3316318392753601,0.3165003657341003,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5697631835937,0.7327424883842468,0.2113261222839355,0.9631247520446776,284.5684814453125,284.95001220703125,295.6005249023437,291.4039001464844,295.6017150878906,297.1975402832031,283.5658264160156,1.0,0.5294911861419678,1.0,1.0,0.0,1.0,-2.8195838928222656,2.81957745552063,6.392499471985502e-06,2.178086996078491,0.9072436690330504,0.9072436690330504,0.0,124.66641235351562,123.0,60906.2265625,0.0,1879.946533203125,1.0,278.15777587890625,282.09326171875,294.426513671875,298.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,36322.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998014569282532,1.0,0.0,0.0,3.7023885250091553,3.7024130821228014,9.146548904936936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.669921875,0.0,1594.689453125,1895.4371337890625,0.0,4298.32666015625,0.9171934127807616,1.0,0.0,3.0,1.0,0.0
12412260,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5404052734375,0.7766094207763672,0.2557453215122223,0.2325876206159591,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5401916503906,0.97977614402771,0.5099181532859802,0.4843291342258453,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5401916503906,0.9713605046272278,0.4969136118888855,0.3479065299034118,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5403137207031,0.8435027599334717,0.3303182125091553,0.315150499343872,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5404968261719,0.7297842502593994,0.2102633118629455,0.958087682723999,284.54022216796875,284.95001220703125,295.5430603027344,291.3812866210937,295.5441589355469,297.1858215332031,283.53961181640625,1.0,0.5283637642860413,1.0,1.0,0.0,1.0,-2.807127952575684,2.807121753692627,6.336014848784544e-06,2.168405294418335,0.9015461802482604,0.9015461802482604,0.0,125.34325408935548,126.0,60542.59765625,0.0,1863.6025390625,1.0,278.1501770019531,282.0770263671875,294.3734436035156,298.2654113769531,293.1499938964844,293.1499938964844,278.1499938964844,36466.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997502863407135,1.0,0.0,0.0,3.685108184814453,3.6851327419281006,9.061368473339826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.5029296875,0.0,1576.1068115234375,1895.4371337890625,0.0,4278.90966796875,0.9134392738342284,1.0,0.0,3.0,1.0,0.0
12412320,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5404052734375,0.7766094207763672,0.2557453215122223,0.2325876206159591,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5401916503906,0.97977614402771,0.5099181532859802,0.4843291342258453,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5401916503906,0.9713605046272278,0.4969136118888855,0.3479065299034118,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5403137207031,0.8435027599334717,0.3303182125091553,0.315150499343872,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5404968261719,0.7297842502593994,0.2102633118629455,0.958087682723999,284.54022216796875,284.95001220703125,295.5430603027344,291.3812866210937,295.5441589355469,297.1858215332031,283.53961181640625,1.0,0.5283637642860413,1.0,1.0,0.0,1.0,-2.807127952575684,2.807121753692627,6.336014848784544e-06,2.168405294418335,0.9015461802482604,0.9015461802482604,0.0,125.34325408935548,126.0,60542.59765625,0.0,1863.6025390625,1.0,278.1501770019531,282.0770263671875,294.3734436035156,298.2654113769531,293.1499938964844,293.1499938964844,278.1499938964844,36466.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997502863407135,1.0,0.0,0.0,3.685108184814453,3.6851327419281006,9.061368473339826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.5029296875,0.0,1576.1068115234375,1895.4371337890625,0.0,4278.90966796875,0.9134392738342284,1.0,0.0,3.0,1.0,0.0
12412380,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.53192138671875,0.7732747197151184,0.2548825144767761,0.2317792326211929,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5318603515625,0.9754684567451476,0.5072897672653198,0.4817911088466644,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5318603515625,0.9695967435836792,0.4987950623035431,0.349165678024292,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5318908691406,0.840366542339325,0.3295103013515472,0.3143464028835296,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5319519042969,0.7269759178161621,0.2095915377140045,0.9549493193626404,284.5318603515625,284.95001220703125,295.4888916015625,291.360107421875,295.48992919921875,297.18133544921875,283.5316772460937,1.0,0.5281744003295898,1.0,1.0,0.0,1.0,-2.799877166748047,2.799870729446411,6.303265763563104e-06,2.1627771854400635,0.8959053158760071,0.8959053158760071,0.0,126.43435668945312,129.0,60224.91015625,0.0,1857.4725341796875,1.0,278.1499938964844,282.0775146484375,294.349609375,298.2130432128906,293.1499938964844,293.1499938964844,278.45001220703125,36552.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952107071876526,1.0,0.0,0.0,3.6646487712860094,3.664673089981079,8.961031880971859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.302734375,0.0,1553.675537109375,1895.4371337890625,0.0,4259.4736328125,0.9089276790618896,1.0,0.0,3.0,1.0,0.0
12412440,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.53192138671875,0.7732747197151184,0.2548825144767761,0.2317792326211929,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5318603515625,0.9754684567451476,0.5072897672653198,0.4817911088466644,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5318603515625,0.9695967435836792,0.4987950623035431,0.349165678024292,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5318908691406,0.840366542339325,0.3295103013515472,0.3143464028835296,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5319519042969,0.7269759178161621,0.2095915377140045,0.9549493193626404,284.5318603515625,284.95001220703125,295.4888916015625,291.360107421875,295.48992919921875,297.18133544921875,283.5316772460937,1.0,0.5281744003295898,1.0,1.0,0.0,1.0,-2.799877166748047,2.799870729446411,6.303265763563104e-06,2.1627771854400635,0.8959053158760071,0.8959053158760071,0.0,126.43435668945312,129.0,60224.91015625,0.0,1857.4725341796875,1.0,278.1499938964844,282.0775146484375,294.349609375,298.2130432128906,293.1499938964844,293.1499938964844,278.45001220703125,36552.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952107071876526,1.0,0.0,0.0,3.6646487712860094,3.664673089981079,8.961031880971859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.302734375,0.0,1553.675537109375,1895.4371337890625,0.0,4259.4736328125,0.9089276790618896,1.0,0.0,3.0,1.0,0.0
12412500,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.66375732421875,0.7717344760894775,0.2547547817230224,0.2315379828214645,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6676940917969,0.9733256697654724,0.5063852667808533,0.4807568490505218,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6676330566406,0.9687758088111876,0.5001591444015503,0.3499620854854584,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.66558837890625,0.838889479637146,0.3293985724449157,0.3141195476055145,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6619567871094,0.7256726026535034,0.2094767540693283,0.9540531039237976,284.6668395996094,284.95001220703125,295.4631652832031,291.35009765625,295.46417236328125,297.18280029296875,283.6763000488281,1.0,0.5283747315406799,1.0,1.0,0.0,1.0,-2.7979469299316406,2.797940731048584,6.2944918681751005e-06,2.1612465381622314,0.8953034281730652,0.8953034281730652,0.0,127.08965301513672,129.0,59046.203125,0.0,1857.5877685546875,1.0,278.4002990722656,282.2419128417969,294.3022766113281,298.0106506347656,293.1499938964844,293.1499938964844,278.45001220703125,36483.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884467720985411,1.0,0.0,0.0,3.65546989440918,3.655493974685669,8.916198339647963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.03515625,0.0,1542.8868408203125,1895.4371337890625,0.0,4201.70263671875,0.906880259513855,1.0,0.0,3.0,1.0,0.0
12412560,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7196655273437,0.7710517048835754,0.25491464138031,0.2316048741340637,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7203674316406,0.9720352292060852,0.5058642625808716,0.4801543354988098,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7203674316406,0.9688751101493835,0.5019052624702454,0.3510938584804535,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7200012207031,0.8381878733634949,0.3295758068561554,0.3141990303993225,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7193603515625,0.7250581979751587,0.2095906734466552,0.9542255401611328,284.72021484375,284.95001220703125,295.4384155273437,291.3405456542969,295.4393920898437,297.18798828125,283.721923828125,1.0,0.5288487076759338,1.0,1.0,0.0,1.0,-2.798961639404297,2.798955202102661,6.298974767560139e-06,2.161992073059082,0.8943535685539246,0.8943535685539246,0.0,127.56568145751952,132.0,58840.1015625,0.0,1861.447509765625,1.0,278.4421081542969,282.2929077148437,294.3044128417969,298.0401306152344,293.1499938964844,293.1499938964844,278.75,36407.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851737022399902,1.0,0.0,0.0,3.648619413375856,3.648643493652344,8.882811357580067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.669921875,0.0,1534.6827392578125,1895.4371337890625,0.0,4173.53076171875,0.9052669405937196,1.0,0.0,3.0,1.0,0.0
12412620,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9219970703125,0.7703511714935303,0.255669355392456,0.232179582118988,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9227600097656,0.9700451493263244,0.505435585975647,0.479590356349945,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9227600097656,0.9696670770645142,0.5059704780578613,0.3537999093532562,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.92236328125,0.8373909592628479,0.3304284512996673,0.314874529838562,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9216613769531,0.7244737148284912,0.210256814956665,0.9566897749900818,284.922607421875,284.95001220703125,295.3919982910156,291.32275390625,295.39288330078125,297.20294189453125,283.92449951171875,1.0,0.5304979681968689,1.0,1.0,0.0,1.0,-2.805994033813477,2.80598783493042,6.330618361971574e-06,2.1674015522003174,0.8956310749053955,0.8956310749053955,0.0,128.6142120361328,135.0,57585.24609375,0.0,1877.4881591796875,1.0,278.74169921875,282.5179138183594,294.2873840332031,297.933349609375,293.1499938964844,293.1499938964844,279.04998779296875,36178.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757588505744934,1.0,0.0,0.0,3.641199827194214,3.641223669052124,8.846720334076963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.43310546875,0.0,1524.728759765625,1895.4371337890625,0.0,4091.7490234375,0.903456449508667,1.0,0.0,3.0,1.0,0.0
12412680,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9219970703125,0.7703511714935303,0.255669355392456,0.232179582118988,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9227600097656,0.9700451493263244,0.505435585975647,0.479590356349945,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9227600097656,0.9696670770645142,0.5059704780578613,0.3537999093532562,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.92236328125,0.8373909592628479,0.3304284512996673,0.314874529838562,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9216613769531,0.7244737148284912,0.210256814956665,0.9566897749900818,284.922607421875,284.95001220703125,295.3919982910156,291.32275390625,295.39288330078125,297.20294189453125,283.92449951171875,1.0,0.5304979681968689,1.0,1.0,0.0,1.0,-2.805994033813477,2.80598783493042,6.330618361971574e-06,2.1674015522003174,0.8956310749053955,0.8956310749053955,0.0,128.6142120361328,135.0,57585.24609375,0.0,1877.4881591796875,1.0,278.74169921875,282.5179138183594,294.2873840332031,297.933349609375,293.1499938964844,293.1499938964844,279.04998779296875,36178.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757588505744934,1.0,0.0,0.0,3.641199827194214,3.641223669052124,8.846720334076963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.43310546875,0.0,1524.728759765625,1895.4371337890625,0.0,4091.7490234375,0.903456449508667,1.0,0.0,3.0,1.0,0.0
12412740,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1240539550781,0.7698729634284973,0.2567788064479828,0.2331395149230957,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1247863769531,0.9681606292724608,0.5055294036865234,0.4796074330806732,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1247863769531,0.9705360531806946,0.5105165243148804,0.356902152299881,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1243896484375,0.8367907404899597,0.3317214250564575,0.316036969423294,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.12371826171875,0.7242084741592407,0.211337611079216,0.961286723613739,285.1246337890625,284.95001220703125,295.3500061035156,291.3069763183594,295.3507995605469,297.2210388183594,284.1264343261719,1.0,0.5329545736312866,1.0,1.0,0.0,1.0,-2.817815065383911,2.8178088665008545,6.384105290635489e-06,2.176548719406128,0.899604082107544,0.899604082107544,0.0,129.97500610351562,138.0,56437.4140625,0.0,1902.6815185546875,1.0,279.04168701171875,282.7402648925781,294.2763671875,297.8462829589844,293.1499938964844,293.1499938964844,279.3500061035156,35911.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674553275108336,1.0,0.0,0.0,3.643708944320679,3.643732786178589,8.858917226461926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.435546875,0.0,1525.5224609375,1895.4371337890625,0.0,4018.7578125,0.9038351774215698,1.0,0.0,3.0,1.0,0.0
12412800,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1240539550781,0.7698729634284973,0.2567788064479828,0.2331395149230957,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1247863769531,0.9681606292724608,0.5055294036865234,0.4796074330806732,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1247863769531,0.9705360531806946,0.5105165243148804,0.356902152299881,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1243896484375,0.8367907404899597,0.3317214250564575,0.316036969423294,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.12371826171875,0.7242084741592407,0.211337611079216,0.961286723613739,285.1246337890625,284.95001220703125,295.3500061035156,291.3069763183594,295.3507995605469,297.2210388183594,284.1264343261719,1.0,0.5329545736312866,1.0,1.0,0.0,1.0,-2.817815065383911,2.8178088665008545,6.384105290635489e-06,2.176548719406128,0.899604082107544,0.899604082107544,0.0,129.97500610351562,138.0,56437.4140625,0.0,1902.6815185546875,1.0,279.04168701171875,282.7402648925781,294.2763671875,297.8462829589844,293.1499938964844,293.1499938964844,279.3500061035156,35911.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674553275108336,1.0,0.0,0.0,3.643708944320679,3.643732786178589,8.858917226461926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.435546875,0.0,1525.5224609375,1895.4371337890625,0.0,4018.7578125,0.9038351774215698,1.0,0.0,3.0,1.0,0.0
12412860,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3232421875,0.7692146897315979,0.2580950558185577,0.2343192547559738,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3239440917969,0.9659631848335266,0.5059473514556885,0.4799739122390747,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3239440917969,0.971080243587494,0.5153720378875732,0.3602476418018341,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3235778808594,0.8360077142715454,0.3332840800285339,0.3174953460693359,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.32293701171875,0.7238920331001282,0.2126816511154174,0.9672536849975586,285.32379150390625,284.95001220703125,295.3151550292969,291.29443359375,295.3157653808594,297.2401123046875,284.32550048828125,1.0,0.5360244512557983,1.0,1.0,0.0,1.0,-2.8326163291931152,2.8326098918914795,6.451407898566686e-06,2.1880083084106445,0.9062137603759766,0.9062137603759766,0.0,131.7156524658203,141.0,55374.90234375,-0.0,1934.672119140625,1.0,279.3417663574219,282.9582214355469,294.26690673828125,297.767333984375,293.1499938964844,293.1499938964844,279.04998779296875,35635.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959754765033722,1.0,0.0,0.0,3.656535387039185,3.656559467315674,8.921396670302784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.7900390625,0.0,1537.72216796875,1895.4371337890625,0.0,3950.399169921875,0.906514048576355,1.0,0.0,3.0,1.0,0.0
12412920,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3232421875,0.7692146897315979,0.2580950558185577,0.2343192547559738,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3239440917969,0.9659631848335266,0.5059473514556885,0.4799739122390747,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3239440917969,0.971080243587494,0.5153720378875732,0.3602476418018341,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3235778808594,0.8360077142715454,0.3332840800285339,0.3174953460693359,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.32293701171875,0.7238920331001282,0.2126816511154174,0.9672536849975586,285.32379150390625,284.95001220703125,295.3151550292969,291.29443359375,295.3157653808594,297.2401123046875,284.32550048828125,1.0,0.5360244512557983,1.0,1.0,0.0,1.0,-2.8326163291931152,2.8326098918914795,6.451407898566686e-06,2.1880083084106445,0.9062137603759766,0.9062137603759766,0.0,131.7156524658203,141.0,55374.90234375,-0.0,1934.672119140625,1.0,279.3417663574219,282.9582214355469,294.26690673828125,297.767333984375,293.1499938964844,293.1499938964844,279.04998779296875,35635.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959754765033722,1.0,0.0,0.0,3.656535387039185,3.656559467315674,8.921396670302784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.7900390625,0.0,1537.72216796875,1895.4371337890625,0.0,3950.399169921875,0.906514048576355,1.0,0.0,3.0,1.0,0.0
12412980,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1454162597656,0.7656837701797485,0.2581866681575775,0.2348883301019668,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446838378906,0.9603449702262878,0.5048413872718811,0.4795532822608948,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446838378906,0.9682914614677428,0.5185102224349976,0.3629090785980224,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.14508056640625,0.8325703740119934,0.3337842524051666,0.3184423148632049,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.145751953125,0.7213184237480164,0.2133292555809021,0.9718805551528932,285.14483642578125,284.95001220703125,295.2894897460937,291.2861633300781,295.2899169921875,297.2420654296875,284.14306640625,1.0,0.5391952395439148,1.0,1.0,0.0,1.0,-2.842705488204956,2.842698812484741,6.497842150565703e-06,2.1959803104400635,0.9073991179466248,0.9073991179466248,0.0,134.6892547607422,144.0,56700.51171875,-0.0,1965.30517578125,1.0,279.0577087402344,282.7557678222656,294.3232116699219,297.9775390625,293.1499938964844,293.1499938964844,278.75,35718.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709278345108032,1.0,0.0,0.0,3.6678528785705566,3.667876958847046,8.976707590591104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.80859375,0.0,1551.007568359375,1895.4371337890625,0.0,4049.376953125,0.9090717434883118,1.0,0.0,3.0,1.0,0.0
12413040,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1454162597656,0.7656837701797485,0.2581866681575775,0.2348883301019668,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446838378906,0.9603449702262878,0.5048413872718811,0.4795532822608948,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446838378906,0.9682914614677428,0.5185102224349976,0.3629090785980224,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.14508056640625,0.8325703740119934,0.3337842524051666,0.3184423148632049,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.145751953125,0.7213184237480164,0.2133292555809021,0.9718805551528932,285.14483642578125,284.95001220703125,295.2894897460937,291.2861633300781,295.2899169921875,297.2420654296875,284.14306640625,1.0,0.5391952395439148,1.0,1.0,0.0,1.0,-2.842705488204956,2.842698812484741,6.497842150565703e-06,2.1959803104400635,0.9073991179466248,0.9073991179466248,0.0,134.6892547607422,144.0,56700.51171875,-0.0,1965.30517578125,1.0,279.0577087402344,282.7557678222656,294.3232116699219,297.9775390625,293.1499938964844,293.1499938964844,278.75,35718.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709278345108032,1.0,0.0,0.0,3.6678528785705566,3.667876958847046,8.976707590591104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.80859375,0.0,1551.007568359375,1895.4371337890625,0.0,4049.376953125,0.9090717434883118,1.0,0.0,3.0,1.0,0.0
12413100,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0004272460937,0.7624408006668091,0.257759153842926,0.2347242832183838,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99639892578125,0.9556804299354552,0.5036815404891968,0.4787395298480987,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.99627685546875,0.9651680588722228,0.51947021484375,0.3637785315513611,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9985046386719,0.8294616341590881,0.3335527777671814,0.3184591233730316,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0022277832031,0.7187440395355225,0.2132805436849594,0.9726145267486572,284.9971923828125,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2371826171875,283.9873046875,1.0,0.5405501127243042,1.0,1.0,0.0,1.0,-2.843482494354248,2.8434760570526123,6.501511052192655e-06,2.1966328620910645,0.9062916040420532,0.9062916040420532,0.0,136.70657348632812,144.0,57807.6171875,-0.0,1976.341552734375,1.0,278.8006896972656,282.5836486816406,294.34503173828125,298.1330871582031,293.1499938964844,293.1499938964844,278.75,35820.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784216284751892,1.0,0.0,0.0,3.6710495948791504,3.6710739135742174,8.992362836579559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.6484375,0.0,1555.3592529296875,1895.4371337890625,0.0,4114.98828125,0.9098171591758728,1.0,0.0,3.0,1.0,0.0
12413160,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9395446777344,0.7585317492485046,0.2571093738079071,0.2342938482761383,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9387512207031,0.9500572681427002,0.5022322535514832,0.4775606691837311,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.938720703125,0.9611716866493224,0.5201570391654968,0.3643750548362732,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9391784667969,0.825698733329773,0.3330700397491455,0.3181834816932678,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9399108886719,0.7154864072799683,0.2130179107189178,0.9722585678100586,284.9389038085937,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.22967529296875,283.9368896484375,1.0,0.5416900515556335,1.0,1.0,0.0,1.0,-2.841510057449341,2.841503620147705,6.492564807558665e-06,2.195140838623047,0.90558522939682,0.90558522939682,0.0,138.9561767578125,147.0,57916.546875,-0.0,1984.0406494140625,1.0,278.7579650878906,282.53143310546875,294.3216857910156,298.0692749023437,293.1499938964844,293.1499938964844,278.45001220703125,35914.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815382957458496,1.0,0.0,0.0,3.671771287918091,3.671795606613159,8.995898497232702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.0322265625,0.0,1556.88427734375,1895.4371337890625,0.0,4142.08056640625,0.9100732803344728,1.0,0.0,3.0,1.0,0.0
12413220,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7325134277344,0.7506726980209351,0.2554961442947387,0.2331254482269287,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7317199707031,0.9383201599121094,0.4989128410816192,0.4747717082500458,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.731689453125,0.9528062343597412,0.5211419463157654,0.3652900457382202,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7321472167969,0.8179486393928528,0.3316973149776459,0.3172105252742767,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7328491210937,0.7083507776260376,0.2121094763278961,0.9696671366691588,284.7318725585937,284.95001220703125,295.2626953125,291.2808532714844,295.2628479003906,297.21240234375,283.7299499511719,1.0,0.54344242811203,1.0,1.0,0.0,1.0,-2.8335745334625244,2.8335680961608887,6.456348273786716e-06,2.189009189605713,0.9009937047958374,0.9009937047958374,0.0,143.42025756835938,150.0,59010.1328125,-0.0,1992.7459716796875,1.0,278.45806884765625,282.3081359863281,294.3116455078125,298.1316833496094,293.1499938964844,293.1499938964844,278.1499938964844,36165.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898245930671692,1.0,0.0,0.0,3.666401624679565,3.666425704956055,8.969605573838635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.3662109375,0.0,1552.739990234375,1895.4371337890625,0.0,4213.52001953125,0.9090381264686584,1.0,0.0,3.0,1.0,0.0
12413280,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7325134277344,0.7506726980209351,0.2554961442947387,0.2331254482269287,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7317199707031,0.9383201599121094,0.4989128410816192,0.4747717082500458,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.731689453125,0.9528062343597412,0.5211419463157654,0.3652900457382202,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7321472167969,0.8179486393928528,0.3316973149776459,0.3172105252742767,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7328491210937,0.7083507776260376,0.2121094763278961,0.9696671366691588,284.7318725585937,284.95001220703125,295.2626953125,291.2808532714844,295.2628479003906,297.21240234375,283.7299499511719,1.0,0.54344242811203,1.0,1.0,0.0,1.0,-2.8335745334625244,2.8335680961608887,6.456348273786716e-06,2.189009189605713,0.9009937047958374,0.9009937047958374,0.0,143.42025756835938,150.0,59010.1328125,-0.0,1992.7459716796875,1.0,278.45806884765625,282.3081359863281,294.3116455078125,298.1316833496094,293.1499938964844,293.1499938964844,278.1499938964844,36165.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898245930671692,1.0,0.0,0.0,3.666401624679565,3.666425704956055,8.969605573838635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.3662109375,0.0,1552.739990234375,1895.4371337890625,0.0,4213.52001953125,0.9090381264686584,1.0,0.0,3.0,1.0,0.0
12413340,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5292053222656,0.7431779503822327,0.2536164820194244,0.2316697835922241,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.52850341796875,0.9267135858535768,0.4952330887317657,0.4715790152549743,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5284729003906,0.9445038437843324,0.5217727422714233,0.3659186065196991,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5288391113281,0.810189962387085,0.3299635946750641,0.3158382773399353,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5295104980469,0.7009268999099731,0.2108495682477951,0.965250849723816,284.52862548828125,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.1938171386719,283.52691650390625,1.0,0.5445797443389893,1.0,1.0,0.0,1.0,-2.821788787841797,2.821782350540161,6.402632607205305e-06,2.179850101470948,0.8937130570411682,0.8937130570411682,0.0,147.66539001464844,153.0,60004.98046875,-0.0,1994.093017578125,1.0,278.1581726074219,282.08984375,294.3064880371094,298.1905517578125,293.1499938964844,293.1499938964844,278.45001220703125,36453.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965324997901917,1.0,0.0,0.0,3.6503515243530273,3.6503756046295166,8.891246920939011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.9267578125,0.0,1536.956298828125,1895.4371337890625,0.0,4270.69091796875,0.9056447744369508,1.0,0.0,3.0,1.0,0.0
12413400,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5292053222656,0.7431779503822327,0.2536164820194244,0.2316697835922241,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.52850341796875,0.9267135858535768,0.4952330887317657,0.4715790152549743,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5284729003906,0.9445038437843324,0.5217727422714233,0.3659186065196991,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5288391113281,0.810189962387085,0.3299635946750641,0.3158382773399353,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5295104980469,0.7009268999099731,0.2108495682477951,0.965250849723816,284.52862548828125,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.1938171386719,283.52691650390625,1.0,0.5445797443389893,1.0,1.0,0.0,1.0,-2.821788787841797,2.821782350540161,6.402632607205305e-06,2.179850101470948,0.8937130570411682,0.8937130570411682,0.0,147.66539001464844,153.0,60004.98046875,-0.0,1994.093017578125,1.0,278.1581726074219,282.08984375,294.3064880371094,298.1905517578125,293.1499938964844,293.1499938964844,278.45001220703125,36453.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965324997901917,1.0,0.0,0.0,3.6503515243530273,3.6503756046295166,8.891246920939011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.9267578125,0.0,1536.956298828125,1895.4371337890625,0.0,4270.69091796875,0.9056447744369508,1.0,0.0,3.0,1.0,0.0
12413460,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.70977783203125,0.7383227348327637,0.2529493868350982,0.2308098077774047,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7105712890625,0.918711245059967,0.4930954873561859,0.4691855609416961,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7106018066406,0.9396337270736694,0.5241824388504028,0.3672571778297424,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.71014404296875,0.8047434091567993,0.3292690217494964,0.3149455189704895,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7094116210937,0.6958203315734863,0.2102633416652679,0.9620190858840942,284.7104187011719,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.191650390625,283.71240234375,1.0,0.5456039905548096,1.0,1.0,0.0,1.0,-2.8145174980163574,2.8145110607147217,6.369138645823114e-06,2.1739866733551025,0.8919462561607361,0.8919462561607361,0.0,150.7141571044922,156.0,58696.6484375,-0.0,1996.9779052734373,1.0,278.4421081542969,282.29693603515625,294.2514343261719,297.9773864746094,293.1499938964844,293.1499938964844,278.75,36366.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856109619140624,1.0,0.0,0.0,3.635763645172119,3.635787725448608,8.820325092528947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.89599609375,0.0,1520.11669921875,1895.4371337890625,0.0,4177.30224609375,0.9023600816726683,1.0,0.0,3.0,1.0,0.0
12413520,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.70977783203125,0.7383227348327637,0.2529493868350982,0.2308098077774047,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7105712890625,0.918711245059967,0.4930954873561859,0.4691855609416961,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7106018066406,0.9396337270736694,0.5241824388504028,0.3672571778297424,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.71014404296875,0.8047434091567993,0.3292690217494964,0.3149455189704895,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7094116210937,0.6958203315734863,0.2102633416652679,0.9620190858840942,284.7104187011719,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.191650390625,283.71240234375,1.0,0.5456039905548096,1.0,1.0,0.0,1.0,-2.8145174980163574,2.8145110607147217,6.369138645823114e-06,2.1739866733551025,0.8919462561607361,0.8919462561607361,0.0,150.7141571044922,156.0,58696.6484375,-0.0,1996.9779052734373,1.0,278.4421081542969,282.29693603515625,294.2514343261719,297.9773864746094,293.1499938964844,293.1499938964844,278.75,36366.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856109619140624,1.0,0.0,0.0,3.635763645172119,3.635787725448608,8.820325092528947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.89599609375,0.0,1520.11669921875,1895.4371337890625,0.0,4177.30224609375,0.9023600816726683,1.0,0.0,3.0,1.0,0.0
12413580,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.92095947265625,0.7367081642150879,0.2534322142601013,0.2310991138219833,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9219055175781,0.9151933193206788,0.4924834370613098,0.468385249376297,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9219665527344,0.9391562938690186,0.5281252861022949,0.3698292970657348,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9214172363281,0.802717387676239,0.3297680914402008,0.3152413368225097,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9205627441406,0.6940155029296875,0.2106228023767471,0.9629862904548644,284.9217224121094,284.95001220703125,295.273193359375,291.2958984375,295.27294921875,297.2040100097656,283.9241027832031,1.0,0.547277569770813,1.0,1.0,0.0,1.0,-2.8185036182403564,2.8184971809387207,6.386796485458035e-06,2.176884889602661,0.8932651877403259,0.8932651877403259,0.0,152.500244140625,159.0,57540.62109375,-0.0,2012.0267333984373,1.0,278.7416076660156,282.52685546875,294.25457763671875,297.8889465332031,293.1499938964844,293.1499938964844,279.04998779296875,36152.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747574925422668,1.0,0.0,0.0,3.629273414611816,3.629297256469727,8.788862828623678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.59521484375,0.0,1511.363037109375,1895.4371337890625,0.0,4082.988525390625,0.9007714986801147,1.0,0.0,3.0,1.0,0.0
12413640,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.92095947265625,0.7367081642150879,0.2534322142601013,0.2310991138219833,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9219055175781,0.9151933193206788,0.4924834370613098,0.468385249376297,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9219665527344,0.9391562938690186,0.5281252861022949,0.3698292970657348,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9214172363281,0.802717387676239,0.3297680914402008,0.3152413368225097,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9205627441406,0.6940155029296875,0.2106228023767471,0.9629862904548644,284.9217224121094,284.95001220703125,295.273193359375,291.2958984375,295.27294921875,297.2040100097656,283.9241027832031,1.0,0.547277569770813,1.0,1.0,0.0,1.0,-2.8185036182403564,2.8184971809387207,6.386796485458035e-06,2.176884889602661,0.8932651877403259,0.8932651877403259,0.0,152.500244140625,159.0,57540.62109375,-0.0,2012.0267333984373,1.0,278.7416076660156,282.52685546875,294.25457763671875,297.8889465332031,293.1499938964844,293.1499938964844,279.04998779296875,36152.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747574925422668,1.0,0.0,0.0,3.629273414611816,3.629297256469727,8.788862828623678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.59521484375,0.0,1511.363037109375,1895.4371337890625,0.0,4082.988525390625,0.9007714986801147,1.0,0.0,3.0,1.0,0.0
12413700,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0699157714844,0.7362992763519287,0.2538776993751526,0.2314468175172805,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0740966796875,0.9139745235443116,0.4924662709236145,0.468284547328949,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.07440185546875,0.9394098520278932,0.5303587913513184,0.3713114857673645,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.07196044921875,0.8021659255027771,0.3302681148052215,0.3156478106975555,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0680847167969,0.6936055421829224,0.2110288292169571,0.9645624756813048,285.0733337402344,284.95001220703125,295.2796630859375,291.3005065917969,295.2793884277344,297.2122802734375,284.0837097167969,1.0,0.5483779311180115,1.0,1.0,0.0,1.0,-2.822962045669556,2.82295560836792,6.40687767372583e-06,2.180264472961426,0.8955495357513428,0.8955495357513428,0.0,153.32464599609375,159.0,56540.5703125,-0.0,2023.252685546875,1.0,278.9981689453125,282.7013244628906,294.2425231933594,297.7589416503906,293.1499938964844,293.1499938964844,279.04998779296875,36010.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681079387664796,1.0,0.0,0.0,3.629502534866333,3.629526376724243,8.789972412159841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.9794921875,0.0,1510.5582275390625,1895.4371337890625,0.0,4024.522216796875,0.900761902332306,1.0,0.0,3.0,1.0,0.0
