time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413760,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1350402832031,0.7361993789672852,0.2544502317905426,0.2319554686546325,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1359558105469,0.9131625294685364,0.4926262497901916,0.4684159457683563,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1360168457031,0.940066933631897,0.532759428024292,0.3729711472988128,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.135498046875,0.8019577860832214,0.3309203088283539,0.3162404596805572,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1346435546875,0.6935471892356873,0.2115725725889206,0.966877579689026,285.13580322265625,284.95001220703125,295.2872619628906,291.3055725097656,295.2869567871094,297.22198486328125,284.1381530761719,1.0,0.549667239189148,1.0,1.0,0.0,1.0,-2.82921838760376,2.829211950302124,6.435172963392688e-06,2.185035228729248,0.8974629044532776,0.8974629044532776,0.0,154.0873260498047,162.0,56519.8203125,-0.0,2037.1571044921875,1.0,279.04168701171875,282.75634765625,294.2710266113281,297.8359069824219,293.1499938964844,293.1499938964844,279.3500061035156,35884.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656381607055664,1.0,0.0,0.0,3.632767915725708,3.632791757583618,8.805795914668124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.89306640625,0.0,1513.2186279296875,1895.4371337890625,0.0,4002.682861328125,0.9013696312904358,1.0,0.0,3.0,1.0,0.0
12413820,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3466186523437,0.7359691262245178,0.2557581961154938,0.2331147044897079,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34747314453125,0.91147118806839,0.4931989014148712,0.4689100682735443,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3475646972656,0.941226601600647,0.5377926230430603,0.3764274418354034,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3470458984375,0.8015332221984863,0.3324530124664306,0.3176507949829101,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3462219238281,0.6935292482376099,0.2128863483667373,0.9726211428642272,285.3473205566406,284.95001220703125,295.3054504394531,291.31695556640625,295.3050537109375,297.2420349121094,284.3495483398437,1.0,0.5526641607284546,1.0,1.0,0.0,1.0,-2.843954563140869,2.8439478874206543,6.50216543363058e-06,2.196317911148072,0.9044682383537292,0.9044682383537292,0.0,155.8566436767578,165.0,55593.74609375,-0.0,2069.99072265625,1.0,279.3416748046875,282.98150634765625,294.28839111328125,297.79296875,293.1499938964844,293.1499938964844,279.04998779296875,35598.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957740843296051,1.0,0.0,0.0,3.646954774856568,3.6469786167144775,8.874707191353082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.943359375,0.0,1526.77978515625,1895.4371337890625,0.0,3932.421875,0.904344916343689,1.0,0.0,3.0,1.0,0.0
12413880,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3466186523437,0.7359691262245178,0.2557581961154938,0.2331147044897079,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34747314453125,0.91147118806839,0.4931989014148712,0.4689100682735443,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3475646972656,0.941226601600647,0.5377926230430603,0.3764274418354034,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3470458984375,0.8015332221984863,0.3324530124664306,0.3176507949829101,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3462219238281,0.6935292482376099,0.2128863483667373,0.9726211428642272,285.3473205566406,284.95001220703125,295.3054504394531,291.31695556640625,295.3050537109375,297.2420349121094,284.3495483398437,1.0,0.5526641607284546,1.0,1.0,0.0,1.0,-2.843954563140869,2.8439478874206543,6.50216543363058e-06,2.196317911148072,0.9044682383537292,0.9044682383537292,0.0,155.8566436767578,165.0,55593.74609375,-0.0,2069.99072265625,1.0,279.3416748046875,282.98150634765625,294.28839111328125,297.79296875,293.1499938964844,293.1499938964844,279.04998779296875,35598.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957740843296051,1.0,0.0,0.0,3.646954774856568,3.6469786167144775,8.874707191353082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.943359375,0.0,1526.77978515625,1895.4371337890625,0.0,3932.421875,0.904344916343689,1.0,0.0,3.0,1.0,0.0
12413940,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811828613281,0.7337765097618103,0.255890816450119,0.2337082475423813,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806335449219,0.9072383046150208,0.4923336803913116,0.4686924517154693,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1805725097656,0.9394790530204772,0.5410794615745544,0.3791980445384979,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.180908203125,0.7990155816078186,0.3329826891422272,0.3186113834381103,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.181396484375,0.6917014122009277,0.2135555744171142,0.9772870540618896,285.18072509765625,284.95001220703125,295.3269958496094,291.3297119140625,295.3265686035156,297.24481201171875,284.179443359375,1.0,0.555785596370697,1.0,1.0,0.0,1.0,-2.854511260986328,2.8545045852661133,6.550685611728113e-06,2.20454216003418,0.9062171578407288,0.9062171578407288,0.0,158.78573608398438,168.0,57055.046875,0.0,2101.77587890625,1.0,279.0577697753906,282.7864990234375,294.36767578125,298.0361633300781,293.1499938964844,293.1499938964844,278.75,35670.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691200256347656,1.0,0.0,0.0,3.660047769546509,3.660071849822998,8.938544056036335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.7841796875,0.0,1541.9010009765625,1895.4371337890625,0.0,4033.452880859375,0.9072921872138976,1.0,0.0,3.0,1.0,0.0
12414000,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811828613281,0.7337765097618103,0.255890816450119,0.2337082475423813,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806335449219,0.9072383046150208,0.4923336803913116,0.4686924517154693,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1805725097656,0.9394790530204772,0.5410794615745544,0.3791980445384979,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.180908203125,0.7990155816078186,0.3329826891422272,0.3186113834381103,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.181396484375,0.6917014122009277,0.2135555744171142,0.9772870540618896,285.18072509765625,284.95001220703125,295.3269958496094,291.3297119140625,295.3265686035156,297.24481201171875,284.179443359375,1.0,0.555785596370697,1.0,1.0,0.0,1.0,-2.854511260986328,2.8545045852661133,6.550685611728113e-06,2.20454216003418,0.9062171578407288,0.9062171578407288,0.0,158.78573608398438,168.0,57055.046875,0.0,2101.77587890625,1.0,279.0577697753906,282.7864990234375,294.36767578125,298.0361633300781,293.1499938964844,293.1499938964844,278.75,35670.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691200256347656,1.0,0.0,0.0,3.660047769546509,3.660071849822998,8.938544056036335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.7841796875,0.0,1541.9010009765625,1895.4371337890625,0.0,4033.452880859375,0.9072921872138976,1.0,0.0,3.0,1.0,0.0
12414060,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9861145019531,0.72881019115448,0.2548771798610687,0.2331632375717163,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9854431152344,0.8998519778251648,0.4900083541870117,0.4669542610645294,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9853820800781,0.933837592601776,0.5428491234779358,0.3807480633258819,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857788085937,0.7934499382972717,0.3323270976543426,0.3183980882167816,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98638916015625,0.6869985461235046,0.2132895737886428,0.977828085422516,284.9855651855469,284.95001220703125,295.3511962890625,291.3434143066406,295.3507080078125,297.23297119140625,283.98394775390625,1.0,0.5582685470581055,1.0,1.0,0.0,1.0,-2.854032516479492,2.8540260791778564,6.54846280667698e-06,2.204160690307617,0.9050987362861632,0.9050987362861632,0.0,162.98013305664062,171.0,58397.8046875,0.0,2121.38330078125,1.0,278.75811767578125,282.56842041015625,294.38482666015625,298.15606689453125,293.1499938964844,293.1499938964844,278.45001220703125,35853.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980038583278656,1.0,0.0,0.0,3.666191339492798,3.666215658187866,8.968577276391443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.6826171875,0.0,1550.1580810546875,1895.4371337890625,0.0,4129.05859375,0.9087837338447572,1.0,0.0,3.0,1.0,0.0
12414120,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9861145019531,0.72881019115448,0.2548771798610687,0.2331632375717163,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9854431152344,0.8998519778251648,0.4900083541870117,0.4669542610645294,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9853820800781,0.933837592601776,0.5428491234779358,0.3807480633258819,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857788085937,0.7934499382972717,0.3323270976543426,0.3183980882167816,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98638916015625,0.6869985461235046,0.2132895737886428,0.977828085422516,284.9855651855469,284.95001220703125,295.3511962890625,291.3434143066406,295.3507080078125,297.23297119140625,283.98394775390625,1.0,0.5582685470581055,1.0,1.0,0.0,1.0,-2.854032516479492,2.8540260791778564,6.54846280667698e-06,2.204160690307617,0.9050987362861632,0.9050987362861632,0.0,162.98013305664062,171.0,58397.8046875,0.0,2121.38330078125,1.0,278.75811767578125,282.56842041015625,294.38482666015625,298.15606689453125,293.1499938964844,293.1499938964844,278.45001220703125,35853.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980038583278656,1.0,0.0,0.0,3.666191339492798,3.666215658187866,8.968577276391443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.6826171875,0.0,1550.1580810546875,1895.4371337890625,0.0,4129.05859375,0.9087837338447572,1.0,0.0,3.0,1.0,0.0
12414180,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7878112792969,0.7230288982391357,0.2533312141895294,0.2320519238710403,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.78717041015625,0.8917394280433655,0.4869824349880218,0.4644357860088348,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.787109375,0.9271912574768066,0.5439426898956299,0.3817384541034698,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7875061035156,0.7869921326637268,0.3310254216194153,0.317486435174942,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7881164550781,0.6813029646873474,0.2124356180429458,0.9754573106765748,284.7872619628906,284.95001220703125,295.3773193359375,291.3577575683594,295.3768005371094,297.21612548828125,283.7856750488281,1.0,0.5600437521934509,1.0,1.0,0.0,1.0,-2.846919775009156,2.8469133377075195,6.515673703688663e-06,2.198581457138061,0.90130615234375,0.90130615234375,0.0,167.37478637695312,174.0,59606.3359375,0.0,2130.803955078125,1.0,278.4580993652344,282.349853515625,294.3901672363281,298.242431640625,293.1499938964844,293.1499938964844,278.1499938964844,36091.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988652229309082,1.0,0.0,0.0,3.663532733917236,3.6635570526123047,8.955574912761222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.060546875,0.0,1548.9664306640625,1895.4371337890625,0.0,4203.46630859375,0.9083470106124878,1.0,0.0,3.0,1.0,0.0
12414240,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7878112792969,0.7230288982391357,0.2533312141895294,0.2320519238710403,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.78717041015625,0.8917394280433655,0.4869824349880218,0.4644357860088348,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.787109375,0.9271912574768066,0.5439426898956299,0.3817384541034698,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7875061035156,0.7869921326637268,0.3310254216194153,0.317486435174942,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7881164550781,0.6813029646873474,0.2124356180429458,0.9754573106765748,284.7872619628906,284.95001220703125,295.3773193359375,291.3577575683594,295.3768005371094,297.21612548828125,283.7856750488281,1.0,0.5600437521934509,1.0,1.0,0.0,1.0,-2.846919775009156,2.8469133377075195,6.515673703688663e-06,2.198581457138061,0.90130615234375,0.90130615234375,0.0,167.37478637695312,174.0,59606.3359375,0.0,2130.803955078125,1.0,278.4580993652344,282.349853515625,294.3901672363281,298.242431640625,293.1499938964844,293.1499938964844,278.1499938964844,36091.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988652229309082,1.0,0.0,0.0,3.663532733917236,3.6635570526123047,8.955574912761222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.060546875,0.0,1548.9664306640625,1895.4371337890625,0.0,4203.46630859375,0.9083470106124878,1.0,0.0,3.0,1.0,0.0
12414300,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6463317871094,0.7201629877090454,0.2524634599685669,0.2314098626375198,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6424560546875,0.8878090381622314,0.4853410720825195,0.4630541205406189,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6420593261719,0.9240131974220276,0.5443607568740845,0.3821545839309692,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6444091796875,0.7838314771652222,0.330244779586792,0.3168993890285492,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.64794921875,0.6784576773643494,0.2118782103061676,0.9736255407333374,284.6430969238281,284.95001220703125,295.390869140625,291.3650207519531,295.3903503417969,297.2073669433594,283.63360595703125,1.0,0.5607113838195801,1.0,1.0,0.0,1.0,-2.8420817852020264,2.84207534790039,6.493407454399858e-06,2.194782018661499,0.8978712558746338,0.8978712558746338,0.0,169.46429443359375,174.0,60644.36328125,0.0,2132.8203125,1.0,278.2009582519531,282.18145751953125,294.4122009277344,298.3854064941406,293.1499938964844,293.1499938964844,278.1499938964844,36237.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941322207450868,1.0,0.0,0.0,3.658658742904663,3.658682823181152,8.931760362429486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.634765625,0.0,1544.605712890625,1895.4371337890625,0.0,4250.3037109375,0.9073198437690736,1.0,0.0,3.0,1.0,0.0
12414360,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5912475585937,0.7171292901039124,0.2515123188495636,0.2306499034166336,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.59063720703125,0.88377445936203,0.4835913479328155,0.4615121185779571,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.590576171875,0.9206961989402772,0.5446612238883972,0.3824297487735748,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5909423828125,0.7805584073066711,0.3293653130531311,0.3161805272102356,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.59149169921875,0.6754840016365051,0.2112294137477874,0.971271276473999,284.5907287597656,284.95001220703125,295.4046325683594,291.372314453125,295.4040832519531,297.19781494140625,283.5892944335937,1.0,0.5612285733222961,1.0,1.0,0.0,1.0,-2.835953712463379,2.835947275161743,6.465291335189249e-06,2.1899843215942383,0.8949018716812134,0.8949018716812134,0.0,171.5693359375,177.0,60702.08203125,0.0,2132.73779296875,1.0,278.1581115722656,282.1348571777344,294.3973388671875,298.3212585449219,293.1499938964844,293.1499938964844,278.45001220703125,36365.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956839680671692,1.0,0.0,0.0,3.650723457336426,3.650747537612915,8.893058520698105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.95458984375,0.0,1536.711181640625,1895.4371337890625,0.0,4263.49267578125,0.9056684374809264,1.0,0.0,3.0,1.0,0.0
12414420,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7760925292969,0.7131033539772034,0.250887930393219,0.2298306971788406,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.77691650390625,0.8782604932785034,0.4816967844963074,0.4593570232391357,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7770080566406,0.9171558618545532,0.547204315662384,0.3838478326797485,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7764892578125,0.7762373685836792,0.3287405967712402,0.3153525590896606,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7757263183594,0.67149418592453,0.2106935828924179,0.9682592153549194,284.7767944335937,284.95001220703125,295.4324035644531,291.3867492675781,295.4318542480469,297.1962890625,283.7789001464844,1.0,0.5623118281364441,1.0,1.0,0.0,1.0,-2.829455137252808,2.829448699951172,6.435017439798685e-06,2.1846580505371094,0.8940513730049133,0.8940513730049133,0.0,174.59632873535156,180.0,59467.82421875,0.0,2136.487060546875,1.0,278.442138671875,282.3432922363281,294.3524475097656,298.1239318847656,293.1499938964844,293.1499938964844,278.75,36268.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852918386459352,1.0,0.0,0.0,3.639778852462769,3.639802932739258,8.839817837724695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.9130859375,0.0,1523.828369140625,1895.4371337890625,0.0,4174.5498046875,0.9031898379325868,1.0,0.0,3.0,1.0,0.0
12414480,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7760925292969,0.7131033539772034,0.250887930393219,0.2298306971788406,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.77691650390625,0.8782604932785034,0.4816967844963074,0.4593570232391357,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7770080566406,0.9171558618545532,0.547204315662384,0.3838478326797485,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7764892578125,0.7762373685836792,0.3287405967712402,0.3153525590896606,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7757263183594,0.67149418592453,0.2106935828924179,0.9682592153549194,284.7767944335937,284.95001220703125,295.4324035644531,291.3867492675781,295.4318542480469,297.1962890625,283.7789001464844,1.0,0.5623118281364441,1.0,1.0,0.0,1.0,-2.829455137252808,2.829448699951172,6.435017439798685e-06,2.1846580505371094,0.8940513730049133,0.8940513730049133,0.0,174.59632873535156,180.0,59467.82421875,0.0,2136.487060546875,1.0,278.442138671875,282.3432922363281,294.3524475097656,298.1239318847656,293.1499938964844,293.1499938964844,278.75,36268.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852918386459352,1.0,0.0,0.0,3.639778852462769,3.639802932739258,8.839817837724695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.9130859375,0.0,1523.828369140625,1895.4371337890625,0.0,4174.5498046875,0.9031898379325868,1.0,0.0,3.0,1.0,0.0
12414540,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896240234375,0.7118432521820068,0.2513983845710754,0.2301472872495651,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9905700683594,0.8758886456489563,0.4812916815280914,0.4587572515010834,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9906921386719,0.917250394821167,0.5512928366661072,0.3865197300910949,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.7747818827629089,0.3293036222457886,0.3157095909118652,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9892272949219,0.6702086925506592,0.2110980004072189,0.9694325923919678,284.99041748046875,284.95001220703125,295.4599304199219,291.40069580078125,295.4594116210937,297.2093200683594,283.9928283691406,1.0,0.5640379786491394,1.0,1.0,0.0,1.0,-2.834156513214112,2.834150075912476,6.455923994508339e-06,2.188063144683838,0.8963045477867126,0.8963045477867126,0.0,176.39488220214844,183.0,58369.45703125,0.0,2153.065673828125,1.0,278.7416687011719,282.5732727050781,294.36236572265625,298.047119140625,293.1499938964844,293.1499938964844,279.04998779296875,36049.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750615954399108,1.0,0.0,0.0,3.6371140480041504,3.637137889862061,8.826877433421032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.337890625,0.0,1519.249755859375,1895.4371337890625,0.0,4085.650146484375,0.9024524688720704,1.0,0.0,3.0,1.0,0.0
12414600,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896240234375,0.7118432521820068,0.2513983845710754,0.2301472872495651,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9905700683594,0.8758886456489563,0.4812916815280914,0.4587572515010834,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9906921386719,0.917250394821167,0.5512928366661072,0.3865197300910949,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.7747818827629089,0.3293036222457886,0.3157095909118652,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9892272949219,0.6702086925506592,0.2110980004072189,0.9694325923919678,284.99041748046875,284.95001220703125,295.4599304199219,291.40069580078125,295.4594116210937,297.2093200683594,283.9928283691406,1.0,0.5640379786491394,1.0,1.0,0.0,1.0,-2.834156513214112,2.834150075912476,6.455923994508339e-06,2.188063144683838,0.8963045477867126,0.8963045477867126,0.0,176.39488220214844,183.0,58369.45703125,0.0,2153.065673828125,1.0,278.7416687011719,282.5732727050781,294.36236572265625,298.047119140625,293.1499938964844,293.1499938964844,279.04998779296875,36049.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750615954399108,1.0,0.0,0.0,3.6371140480041504,3.637137889862061,8.826877433421032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.337890625,0.0,1519.249755859375,1895.4371337890625,0.0,4085.650146484375,0.9024524688720704,1.0,0.0,3.0,1.0,0.0
12414660,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2042236328125,0.711589515209198,0.2524326145648956,0.2310216128826141,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20513916015625,0.8745874166488647,0.4816178679466247,0.4589664041996002,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.20526123046875,0.9184787273406982,0.5560554265975952,0.3897534906864166,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2046813964844,0.7743846774101257,0.3305120766162872,0.3167643845081329,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.203857421875,0.6700533628463745,0.2120848596096038,0.9735023379325868,285.2050170898437,284.95001220703125,295.48651123046875,291.4137878417969,295.4859924316406,297.22784423828125,284.20733642578125,1.0,0.5664629340171814,1.0,1.0,0.0,1.0,-2.845499277114868,2.8454926013946533,6.507364560093265e-06,2.196667432785034,0.9014331102371216,0.9014331102371216,0.0,178.01608276367188,186.0,57389.29296875,0.0,2180.072021484375,1.0,279.04168701171875,282.8016052246094,294.3824157714844,298.0012512207031,293.1499938964844,293.1499938964844,278.75,35782.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665843844413756,1.0,0.0,0.0,3.644401788711548,3.644425630569458,8.862286335897807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.77734375,0.0,1525.3272705078125,1895.4371337890625,0.0,4011.057861328125,0.903900682926178,1.0,0.0,3.0,1.0,0.0
12414720,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2042236328125,0.711589515209198,0.2524326145648956,0.2310216128826141,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20513916015625,0.8745874166488647,0.4816178679466247,0.4589664041996002,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.20526123046875,0.9184787273406982,0.5560554265975952,0.3897534906864166,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2046813964844,0.7743846774101257,0.3305120766162872,0.3167643845081329,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.203857421875,0.6700533628463745,0.2120848596096038,0.9735023379325868,285.2050170898437,284.95001220703125,295.48651123046875,291.4137878417969,295.4859924316406,297.22784423828125,284.20733642578125,1.0,0.5664629340171814,1.0,1.0,0.0,1.0,-2.845499277114868,2.8454926013946533,6.507364560093265e-06,2.196667432785034,0.9014331102371216,0.9014331102371216,0.0,178.01608276367188,186.0,57389.29296875,0.0,2180.072021484375,1.0,279.04168701171875,282.8016052246094,294.3824157714844,298.0012512207031,293.1499938964844,293.1499938964844,278.75,35782.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665843844413756,1.0,0.0,0.0,3.644401788711548,3.644425630569458,8.862286335897807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.77734375,0.0,1525.3272705078125,1895.4371337890625,0.0,4011.057861328125,0.903900682926178,1.0,0.0,3.0,1.0,0.0
12414780,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0415344238281,0.709723711013794,0.2523936331272125,0.2314376831054687,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0410461425781,0.87156742811203,0.4806536734104156,0.4586208164691925,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0409545898437,0.9174697995185852,0.5590950846672058,0.3923515975475311,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0412902832031,0.772513747215271,0.3308421671390533,0.3175080716609955,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.041748046875,0.6686888933181763,0.2125435769557953,0.9770926833152772,285.0411071777344,284.95001220703125,295.5113525390625,291.4256896972656,295.5108947753906,297.2301330566406,284.0399169921875,1.0,0.5691255331039429,1.0,1.0,0.0,1.0,-2.8539271354675293,2.8539204597473145,6.546065378643107e-06,2.203216791152954,0.9013386368751526,0.9013386368751526,0.0,180.7246856689453,189.0,58785.95703125,0.0,2207.569580078125,1.0,278.7578430175781,282.6097106933594,294.4599304199219,298.2403259277344,293.1499938964844,293.1499938964844,278.45001220703125,35865.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771410822868348,1.0,0.0,0.0,3.650228977203369,3.6502530574798575,8.890650633475161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.5166015625,0.0,1532.418701171875,1895.4371337890625,0.0,4103.82275390625,0.9052293300628662,1.0,0.0,3.0,1.0,0.0
12414840,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0415344238281,0.709723711013794,0.2523936331272125,0.2314376831054687,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0410461425781,0.87156742811203,0.4806536734104156,0.4586208164691925,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0409545898437,0.9174697995185852,0.5590950846672058,0.3923515975475311,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0412902832031,0.772513747215271,0.3308421671390533,0.3175080716609955,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.041748046875,0.6686888933181763,0.2125435769557953,0.9770926833152772,285.0411071777344,284.95001220703125,295.5113525390625,291.4256896972656,295.5108947753906,297.2301330566406,284.0399169921875,1.0,0.5691255331039429,1.0,1.0,0.0,1.0,-2.8539271354675293,2.8539204597473145,6.546065378643107e-06,2.203216791152954,0.9013386368751526,0.9013386368751526,0.0,180.7246856689453,189.0,58785.95703125,0.0,2207.569580078125,1.0,278.7578430175781,282.6097106933594,294.4599304199219,298.2403259277344,293.1499938964844,293.1499938964844,278.45001220703125,35865.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771410822868348,1.0,0.0,0.0,3.650228977203369,3.6502530574798575,8.890650633475161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.5166015625,0.0,1532.418701171875,1895.4371337890625,0.0,4103.82275390625,0.9052293300628662,1.0,0.0,3.0,1.0,0.0
12414900,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9036560058594,0.7077034115791321,0.2519316673278808,0.2312300205230713,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.89990234375,0.8689790964126587,0.4796129763126373,0.4578998982906341,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8993225097656,0.915652632713318,0.5599900484085083,0.3931772112846374,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017333984375,0.7705855965614319,0.3305641114711761,0.3174655139446258,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9052124023437,0.6670863032341003,0.2124365419149398,0.9774948954582214,284.90045166015625,284.95001220703125,295.5229187011719,291.4310607910156,295.5224609375,297.2254638671875,283.8911437988281,1.0,0.5702807903289795,1.0,1.0,0.0,1.0,-2.8542401790618896,2.854233503341675,6.547489647346083e-06,2.203453063964844,0.8996561765670776,0.8996561765670776,0.0,182.59747314453125,189.0,59917.0546875,0.0,2217.21630859375,1.0,278.5011901855469,282.4427795410156,294.4897766113281,298.4075927734375,293.1499938964844,293.1499938964844,278.45001220703125,35965.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98435240983963,1.0,0.0,0.0,3.650728225708008,3.650752305984497,8.893081826499838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.6865234375,0.0,1533.72314453125,1895.4371337890625,0.0,4166.4404296875,0.9053696393966676,1.0,0.0,3.0,1.0,0.0
12414960,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8486328125,0.7051070332527161,0.2512581348419189,0.2307695597410202,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8479919433594,0.8658525943756104,0.4782991409301758,0.4568373560905456,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.847900390625,0.9131951332092284,0.5606021285057068,0.393718421459198,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8482971191406,0.7681427597999573,0.330050379037857,0.317148745059967,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.848876953125,0.6649824976921082,0.2121308892965316,0.97688889503479,284.8480834960937,284.95001220703125,295.5337829589844,291.4360046386719,295.5333557128906,297.2181396484375,283.8465576171875,1.0,0.5712550282478333,1.0,1.0,0.0,1.0,-2.851954698562622,2.8519482612609863,6.536964519909816e-06,2.2016689777374268,0.8984041213989258,0.8984041213989258,0.0,184.7066802978516,192.0,60048.7265625,0.0,2223.5615234375,1.0,278.4581604003906,282.3945617675781,294.4742431640625,298.35357666015625,293.1499938964844,293.1499938964844,278.75,36058.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987349808216095,1.0,0.0,0.0,3.6487672328948975,3.6487913131713854,8.883530995262845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.875,0.0,1532.23681640625,1895.4371337890625,0.0,4192.2763671875,0.9050261974334716,1.0,0.0,3.0,1.0,0.0
12415020,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0272521972656,0.7014260292053223,0.2509602308273315,0.230309322476387,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0279541015625,0.8612105250358582,0.4769613444805145,0.4552991390228271,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.028076171875,0.9103211164474488,0.5635243654251099,0.3954537212848663,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0276184082031,0.7646147012710571,0.3298940062522888,0.3168424665927887,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0269775390625,0.6618934273719788,0.2120506316423416,0.9762638211250304,285.0278625488281,284.95001220703125,295.55303955078125,291.4443664550781,295.5527038574219,297.2185974121094,284.0296325683594,1.0,0.5731056928634644,1.0,1.0,0.0,1.0,-2.8505091667175293,2.8505024909973145,6.529806796606863e-06,2.200312852859497,0.900865375995636,0.900865375995636,0.0,188.0425262451172,195.0,58900.484375,0.0,2237.30810546875,1.0,278.7421569824219,282.59521484375,294.4194030761719,298.15606689453125,293.1499938964844,293.1499938964844,278.45001220703125,35925.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788432121276855,1.0,0.0,0.0,3.650623321533203,3.650647401809693,8.892571372598468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.505859375,0.0,1533.30615234375,1895.4371337890625,0.0,4118.65966796875,0.9053788781166076,1.0,0.0,3.0,1.0,0.0
12415080,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0272521972656,0.7014260292053223,0.2509602308273315,0.230309322476387,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0279541015625,0.8612105250358582,0.4769613444805145,0.4552991390228271,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.028076171875,0.9103211164474488,0.5635243654251099,0.3954537212848663,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0276184082031,0.7646147012710571,0.3298940062522888,0.3168424665927887,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0269775390625,0.6618934273719788,0.2120506316423416,0.9762638211250304,285.0278625488281,284.95001220703125,295.55303955078125,291.4443664550781,295.5527038574219,297.2185974121094,284.0296325683594,1.0,0.5731056928634644,1.0,1.0,0.0,1.0,-2.8505091667175293,2.8505024909973145,6.529806796606863e-06,2.200312852859497,0.900865375995636,0.900865375995636,0.0,188.0425262451172,195.0,58900.484375,0.0,2237.30810546875,1.0,278.7421569824219,282.59521484375,294.4194030761719,298.15606689453125,293.1499938964844,293.1499938964844,278.45001220703125,35925.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788432121276855,1.0,0.0,0.0,3.650623321533203,3.650647401809693,8.892571372598468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.505859375,0.0,1533.30615234375,1895.4371337890625,0.0,4118.65966796875,0.9053788781166076,1.0,0.0,3.0,1.0,0.0
12415140,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8560791015625,0.6983680129051208,0.250290960073471,0.2300666868686676,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8554992675781,0.8572641015052795,0.4752046167850494,0.4540762603282928,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8554077148437,0.9081458449363708,0.5656701326370239,0.3973424732685089,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.85577392578125,0.7617219686508179,0.3294810056686401,0.3167910277843475,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8563232421875,0.6594035029411316,0.2118328213691711,0.9765498638153076,284.8555908203125,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2138061523437,283.85418701171875,1.0,0.575046718120575,1.0,1.0,0.0,1.0,-2.851306915283203,2.8513004779815674,6.533429768751375e-06,2.200913906097412,0.8982307314872742,0.8982307314872742,0.0,191.13514709472656,198.0,60123.125,0.0,2253.71044921875,1.0,278.45782470703125,282.39892578125,294.47540283203125,298.3482666015625,293.1499938964844,293.1499938964844,278.75,36074.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869503378868104,1.0,0.0,0.0,3.648738145828247,3.648762226104736,8.883389455149882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.1494140625,0.0,1532.3243408203125,1895.4371337890625,0.0,4188.83984375,0.9050337672233582,1.0,0.0,3.0,1.0,0.0
12415200,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8560791015625,0.6983680129051208,0.250290960073471,0.2300666868686676,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8554992675781,0.8572641015052795,0.4752046167850494,0.4540762603282928,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8554077148437,0.9081458449363708,0.5656701326370239,0.3973424732685089,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.85577392578125,0.7617219686508179,0.3294810056686401,0.3167910277843475,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8563232421875,0.6594035029411316,0.2118328213691711,0.9765498638153076,284.8555908203125,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2138061523437,283.85418701171875,1.0,0.575046718120575,1.0,1.0,0.0,1.0,-2.851306915283203,2.8513004779815674,6.533429768751375e-06,2.200913906097412,0.8982307314872742,0.8982307314872742,0.0,191.13514709472656,198.0,60123.125,0.0,2253.71044921875,1.0,278.45782470703125,282.39892578125,294.47540283203125,298.3482666015625,293.1499938964844,293.1499938964844,278.75,36074.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869503378868104,1.0,0.0,0.0,3.648738145828247,3.648762226104736,8.883389455149882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.1494140625,0.0,1532.3243408203125,1895.4371337890625,0.0,4188.83984375,0.9050337672233582,1.0,0.0,3.0,1.0,0.0
12415260,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0350646972656,0.6954180002212524,0.2501570582389831,0.2297914773225784,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0357360839844,0.8535038828849792,0.4741157591342926,0.4528239965438843,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0358581542969,0.9061702489852904,0.5687069892883301,0.3992087543010711,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0354309082031,0.7589586973190308,0.3295151889324188,0.3166892230510711,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0347900390625,0.6569941639900208,0.2118841409683227,0.9765264391899108,285.03564453125,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2164001464844,284.037353515625,1.0,0.5768808126449585,1.0,1.0,0.0,1.0,-2.851555109024048,2.851548433303833,6.53412962492439e-06,2.2009081840515137,0.9008020758628844,0.9008020758628844,0.0,194.1113128662109,201.0,58969.2265625,0.0,2268.616455078125,1.0,278.7421569824219,282.59991455078125,294.4291076660156,298.1693115234375,293.1499938964844,293.1499938964844,278.45001220703125,35929.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788310527801514,1.0,0.0,0.0,3.650469303131104,3.6504933834075928,8.891821039469505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.73828125,0.0,1533.159912109375,1895.4371337890625,0.0,4118.55419921875,0.905348002910614,1.0,0.0,3.0,1.0,0.0
12415320,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0350646972656,0.6954180002212524,0.2501570582389831,0.2297914773225784,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0357360839844,0.8535038828849792,0.4741157591342926,0.4528239965438843,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0358581542969,0.9061702489852904,0.5687069892883301,0.3992087543010711,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0354309082031,0.7589586973190308,0.3295151889324188,0.3166892230510711,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0347900390625,0.6569941639900208,0.2118841409683227,0.9765264391899108,285.03564453125,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2164001464844,284.037353515625,1.0,0.5768808126449585,1.0,1.0,0.0,1.0,-2.851555109024048,2.851548433303833,6.53412962492439e-06,2.2009081840515137,0.9008020758628844,0.9008020758628844,0.0,194.1113128662109,201.0,58969.2265625,0.0,2268.616455078125,1.0,278.7421569824219,282.59991455078125,294.4291076660156,298.1693115234375,293.1499938964844,293.1499938964844,278.45001220703125,35929.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788310527801514,1.0,0.0,0.0,3.650469303131104,3.6504933834075928,8.891821039469505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.73828125,0.0,1533.159912109375,1895.4371337890625,0.0,4118.55419921875,0.905348002910614,1.0,0.0,3.0,1.0,0.0
12415380,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.692650318145752,0.2495325803756714,0.229604035615921,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.861328125,0.8499659895896912,0.4724560976028442,0.4517136514186859,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8612060546875,0.9043291211128236,0.5707782506942749,0.4010677635669708,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616027832031,0.7564153075218201,0.3291808366775512,0.3167285919189453,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8621826171875,0.6548283100128174,0.2117293924093246,0.9771419167518616,284.86138916015625,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2118835449219,283.8598937988281,1.0,0.578838050365448,1.0,1.0,0.0,1.0,-2.85302472114563,2.853018045425415,6.540910362673458e-06,2.202062129974365,0.8982335329055786,0.8982335329055786,0.0,197.11456298828125,189.0,60170.50390625,0.0,2285.763671875,1.0,278.45782470703125,282.4022521972656,294.4810791015625,298.3588256835937,293.1499938964844,293.1499938964844,278.75,36073.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873659014701844,1.0,0.0,0.0,3.648646831512451,3.648670673370361,8.882944371180201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.603515625,0.0,1532.2113037109375,1895.4371337890625,0.0,4192.4150390625,0.9050126671791076,1.0,0.0,3.0,1.0,0.0
12415440,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.692650318145752,0.2495325803756714,0.229604035615921,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.861328125,0.8499659895896912,0.4724560976028442,0.4517136514186859,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8612060546875,0.9043291211128236,0.5707782506942749,0.4010677635669708,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616027832031,0.7564153075218201,0.3291808366775512,0.3167285919189453,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8621826171875,0.6548283100128174,0.2117293924093246,0.9771419167518616,284.86138916015625,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2118835449219,283.8598937988281,1.0,0.578838050365448,1.0,1.0,0.0,1.0,-2.85302472114563,2.853018045425415,6.540910362673458e-06,2.202062129974365,0.8982335329055786,0.8982335329055786,0.0,197.11456298828125,189.0,60170.50390625,0.0,2285.763671875,1.0,278.45782470703125,282.4022521972656,294.4810791015625,298.3588256835937,293.1499938964844,293.1499938964844,278.75,36073.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873659014701844,1.0,0.0,0.0,3.648646831512451,3.648670673370361,8.882944371180201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.603515625,0.0,1532.2113037109375,1895.4371337890625,0.0,4192.4150390625,0.9050126671791076,1.0,0.0,3.0,1.0,0.0
12415500,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9837646484375,0.6928554177284241,0.2493044883012771,0.2292217761278152,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9873352050781,0.8500999808311462,0.4717242121696472,0.4508074522018432,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.98797607421875,0.9056194424629213,0.5719882249832153,0.4016860425472259,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856262207031,0.7568187117576599,0.3290591239929199,0.3164554238319397,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9823303222656,0.6551917195320129,0.2116588354110717,0.9763084650039672,284.9868469238281,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.210693359375,283.9956359863281,1.0,0.5778273940086365,1.0,1.0,0.0,1.0,-2.850888252258301,2.850881814956665,6.531006420118501e-06,2.2003626823425293,0.8996655941009521,0.8996655941009521,0.0,196.31724548339844,189.0,59088.546875,0.0,2278.1826171875,1.0,278.7012634277344,282.5543212890625,294.4279479980469,298.1446228027344,293.1499938964844,293.1499938964844,278.75,36006.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820773601531982,1.0,0.0,0.0,3.648340940475464,3.648365020751953,8.881455642040237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.2041015625,0.0,1531.3695068359375,1895.4371337890625,0.0,4146.75439453125,0.9049529433250428,1.0,0.0,3.0,1.0,0.0
12415560,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0356140136719,0.6949848532676697,0.2494164109230041,0.2291090488433838,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03619384765625,0.8522701859474182,0.4714043438434601,0.4502577781677246,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0362854003906,0.9094152450561525,0.573686957359314,0.4026661217212677,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0359191894531,0.759049117565155,0.3292497396469116,0.3164171874523163,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0353698730469,0.6571715474128723,0.2118153125047683,0.9761088490486144,285.0361022949219,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2142639160156,284.0374755859375,1.0,0.5762273669242859,1.0,1.0,0.0,1.0,-2.850980043411255,2.850973606109619,6.531239250762155e-06,2.2003488540649414,0.9007789492607116,0.9007789492607116,0.0,193.7411956787109,177.0,58951.48046875,0.0,2265.82080078125,1.0,278.74224853515625,282.59930419921875,294.4277648925781,298.1703186035156,293.1499938964844,293.1499938964844,278.45001220703125,35928.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794930219650269,1.0,0.0,0.0,3.650410890579224,3.650434970855713,8.891536253941013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.2275390625,0.0,1533.09423828125,1895.4371337890625,0.0,4124.31494140625,0.905334174633026,1.0,0.0,3.0,1.0,0.0
