time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415620,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8544311523437,0.7008582949638367,0.248850330710411,0.2285879701375961,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.85369873046875,0.8586090803146362,0.46978959441185,0.4487901031970978,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8535461425781,0.919677197933197,0.5756149888038635,0.4041373133659363,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8540344238281,0.7653460502624512,0.3289634883403778,0.316101461648941,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.854736328125,0.6628068089485168,0.2117205709218979,0.9750786423683168,284.8537902832031,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2096252441406,283.8518981933594,1.0,0.5715123414993286,1.0,1.0,0.0,1.0,-2.8487491607666016,2.848742723464966,6.521123395941686e-06,2.1986730098724365,0.8980563879013062,0.8980563879013062,0.0,186.5688018798828,165.0,60062.10546875,0.0,2227.11962890625,1.0,278.45782470703125,282.3958740234375,294.4716186523437,298.3466491699219,293.1499938964844,293.1499938964844,278.75,36080.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880273938179016,1.0,0.0,0.0,3.648354768753052,3.648378610610962,8.881522148840304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.80908203125,0.0,1531.941162109375,1895.4371337890625,0.0,4198.1005859375,0.90495103597641,1.0,0.0,3.0,1.0,0.0
12415680,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8544311523437,0.7008582949638367,0.248850330710411,0.2285879701375961,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.85369873046875,0.8586090803146362,0.46978959441185,0.4487901031970978,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8535461425781,0.919677197933197,0.5756149888038635,0.4041373133659363,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8540344238281,0.7653460502624512,0.3289634883403778,0.316101461648941,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.854736328125,0.6628068089485168,0.2117205709218979,0.9750786423683168,284.8537902832031,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2096252441406,283.8518981933594,1.0,0.5715123414993286,1.0,1.0,0.0,1.0,-2.8487491607666016,2.848742723464966,6.521123395941686e-06,2.1986730098724365,0.8980563879013062,0.8980563879013062,0.0,186.5688018798828,165.0,60062.10546875,0.0,2227.11962890625,1.0,278.45782470703125,282.3958740234375,294.4716186523437,298.3466491699219,293.1499938964844,293.1499938964844,278.75,36080.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880273938179016,1.0,0.0,0.0,3.648354768753052,3.648378610610962,8.881522148840304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.80908203125,0.0,1531.941162109375,1895.4371337890625,0.0,4198.1005859375,0.90495103597641,1.0,0.0,3.0,1.0,0.0
12415740,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.02154541015625,0.7089559435844421,0.2488075941801071,0.227943018078804,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02203369140625,0.8677054047584534,0.4687844812870025,0.4471518993377685,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02215576171875,0.9336340427398682,0.578380286693573,0.4054681956768036,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0218200683594,0.7741111516952515,0.3290907442569732,0.315616637468338,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0213317871094,0.6706156730651855,0.2118867188692093,0.973312258720398,285.02197265625,284.95001220703125,295.5619812011719,291.4342956542969,295.5623474121094,297.2118835449219,284.02313232421875,1.0,0.565380334854126,1.0,1.0,0.0,1.0,-2.844891309738159,2.8448846340179443,6.5031531448767055e-06,2.1955511569976807,0.9003674983978271,0.9003674983978271,0.0,177.31948852539062,153.0,58772.8671875,0.0,2175.65234375,1.0,278.7421569824219,282.5885925292969,294.4100952148437,298.1448669433594,293.1499938964844,293.1499938964844,278.45001220703125,35944.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800431132316588,1.0,0.0,0.0,3.6495578289031982,3.649581670761109,8.887380431588099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.6796875,0.0,1532.261962890625,1895.4371337890625,0.0,4129.09814453125,0.9051530361175536,1.0,0.0,3.0,1.0,0.0
12415800,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.02154541015625,0.7089559435844421,0.2488075941801071,0.227943018078804,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02203369140625,0.8677054047584534,0.4687844812870025,0.4471518993377685,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02215576171875,0.9336340427398682,0.578380286693573,0.4054681956768036,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0218200683594,0.7741111516952515,0.3290907442569732,0.315616637468338,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0213317871094,0.6706156730651855,0.2118867188692093,0.973312258720398,285.02197265625,284.95001220703125,295.5619812011719,291.4342956542969,295.5623474121094,297.2118835449219,284.02313232421875,1.0,0.565380334854126,1.0,1.0,0.0,1.0,-2.844891309738159,2.8448846340179443,6.5031531448767055e-06,2.1955511569976807,0.9003674983978271,0.9003674983978271,0.0,177.31948852539062,153.0,58772.8671875,0.0,2175.65234375,1.0,278.7421569824219,282.5885925292969,294.4100952148437,298.1448669433594,293.1499938964844,293.1499938964844,278.45001220703125,35944.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800431132316588,1.0,0.0,0.0,3.6495578289031982,3.649581670761109,8.887380431588099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.6796875,0.0,1532.261962890625,1895.4371337890625,0.0,4129.09814453125,0.9051530361175536,1.0,0.0,3.0,1.0,0.0
12415860,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8352966308594,0.7185348868370056,0.2482900917530059,0.227352887392044,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83447265625,0.87939453125,0.4672026932239532,0.445593386888504,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.83428955078125,0.9501707553863524,0.5801265835762024,0.4067297279834747,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8348388671875,0.7852339744567871,0.3288445770740509,0.3152188658714294,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8356018066406,0.6805976629257202,0.2118555605411529,0.971998691558838,284.8345642089844,284.95001220703125,295.5389404296875,291.419189453125,295.5394592285156,297.2069091796875,283.8324279785156,1.0,0.5585951209068298,1.0,1.0,0.0,1.0,-2.8417763710021973,2.841769933700561,6.489078714366769e-06,2.19321870803833,0.8973548412322998,0.8973548412322998,0.0,166.96778869628906,141.0,59817.02734375,0.0,2120.21240234375,1.0,278.45782470703125,282.3818664550781,294.4456481933594,298.3085327148437,293.1499938964844,293.1499938964844,278.75,36104.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885175824165344,1.0,0.0,0.0,3.646649122238159,3.646672964096069,8.873219599081494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.875,0.0,1530.2225341796875,1895.4371337890625,0.0,4202.310546875,0.9045848846435548,1.0,0.0,3.0,1.0,0.0
12415920,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8352966308594,0.7185348868370056,0.2482900917530059,0.227352887392044,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83447265625,0.87939453125,0.4672026932239532,0.445593386888504,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.83428955078125,0.9501707553863524,0.5801265835762024,0.4067297279834747,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8348388671875,0.7852339744567871,0.3288445770740509,0.3152188658714294,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8356018066406,0.6805976629257202,0.2118555605411529,0.971998691558838,284.8345642089844,284.95001220703125,295.5389404296875,291.419189453125,295.5394592285156,297.2069091796875,283.8324279785156,1.0,0.5585951209068298,1.0,1.0,0.0,1.0,-2.8417763710021973,2.841769933700561,6.489078714366769e-06,2.19321870803833,0.8973548412322998,0.8973548412322998,0.0,166.96778869628906,141.0,59817.02734375,0.0,2120.21240234375,1.0,278.45782470703125,282.3818664550781,294.4456481933594,298.3085327148437,293.1499938964844,293.1499938964844,278.75,36104.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885175824165344,1.0,0.0,0.0,3.646649122238159,3.646672964096069,8.873219599081494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.875,0.0,1530.2225341796875,1895.4371337890625,0.0,4202.310546875,0.9045848846435548,1.0,0.0,3.0,1.0,0.0
12415980,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99761962890625,0.7291542887687683,0.2482636272907257,0.2266652733087539,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.998046875,0.8934325575828552,0.4662028551101684,0.4438996016979217,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9981384277344,0.9679266214370728,0.5826202630996704,0.4078462123870849,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99786376953125,0.7983840703964233,0.3289816677570343,0.3146839737892151,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9974670410156,0.6923747658729553,0.2120612561702728,0.9701141715049744,284.9980163574219,284.95001220703125,295.5069274902344,291.3993225097656,295.5076599121094,297.208251953125,283.9989624023437,1.0,0.5512158870697021,1.0,1.0,0.0,1.0,-2.8373403549194336,2.837333917617798,6.468596893682843e-06,2.1896867752075195,0.8993138670921326,0.8993138670921326,0.0,155.96347045898438,129.0,58465.8203125,0.0,2059.56494140625,1.0,278.7421264648437,282.57159423828125,294.3749694824219,298.0939025878906,293.1499938964844,293.1499938964844,279.04998779296875,35975.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980504274368286,1.0,0.0,0.0,3.6467323303222656,3.646756410598755,8.873625461092161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.904296875,0.0,1529.3499755859375,1895.4371337890625,0.0,4133.10546875,0.9045412540435792,1.0,0.0,3.0,1.0,0.0
12416040,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99761962890625,0.7291542887687683,0.2482636272907257,0.2266652733087539,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.998046875,0.8934325575828552,0.4662028551101684,0.4438996016979217,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9981384277344,0.9679266214370728,0.5826202630996704,0.4078462123870849,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99786376953125,0.7983840703964233,0.3289816677570343,0.3146839737892151,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9974670410156,0.6923747658729553,0.2120612561702728,0.9701141715049744,284.9980163574219,284.95001220703125,295.5069274902344,291.3993225097656,295.5076599121094,297.208251953125,283.9989624023437,1.0,0.5512158870697021,1.0,1.0,0.0,1.0,-2.8373403549194336,2.837333917617798,6.468596893682843e-06,2.1896867752075195,0.8993138670921326,0.8993138670921326,0.0,155.96347045898438,129.0,58465.8203125,0.0,2059.56494140625,1.0,278.7421264648437,282.57159423828125,294.3749694824219,298.0939025878906,293.1499938964844,293.1499938964844,279.04998779296875,35975.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980504274368286,1.0,0.0,0.0,3.6467323303222656,3.646756410598755,8.873625461092161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.904296875,0.0,1529.3499755859375,1895.4371337890625,0.0,4133.10546875,0.9045412540435792,1.0,0.0,3.0,1.0,0.0
12416100,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1314392089844,0.7359004020690918,0.2485827505588531,0.2266185730695724,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1351013183594,0.9023882746696472,0.4661211669445038,0.4434423148632049,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1358947753906,0.9778550267219543,0.5842758417129517,0.4087070226669311,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1334228515625,0.8066554069519043,0.329373300075531,0.3147040009498596,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1300354003906,0.699823796749115,0.2124148905277252,0.9701619744300842,285.1346740722656,284.95001220703125,295.4873352050781,291.387451171875,295.4881591796875,297.2127380371094,284.1436462402344,1.0,0.5475530028343201,1.0,1.0,0.0,1.0,-2.8378474712371826,2.837841033935547,6.470847893069731e-06,2.1900501251220703,0.9018581509590148,0.9018581509590148,0.0,149.9860076904297,129.0,57326.890625,0.0,2031.47802734375,1.0,278.99871826171875,282.73468017578125,294.3373718261719,297.92364501953125,293.1499938964844,293.1499938964844,279.04998779296875,35864.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741283059120178,1.0,0.0,0.0,3.649490118026733,3.649513959884644,8.887050739758706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.9970703125,0.0,1531.5845947265625,1895.4371337890625,0.0,4077.47802734375,0.9051195979118348,1.0,0.0,3.0,1.0,0.0
12416160,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1812438964844,0.7438649535179138,0.2490708529949188,0.2267763465642929,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1816711425781,0.9133606553077698,0.4662590324878692,0.4432618021965027,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1817626953125,0.988173484802246,0.586124062538147,0.4097798466682434,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1814880371094,0.8158184289932251,0.3299486637115478,0.3149396479129791,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1810607910156,0.7084320783615112,0.212924525141716,0.971001923084259,285.181640625,284.95001220703125,295.4652404785156,291.3742370605469,295.4661865234375,297.21923828125,284.1826171875,1.0,0.5439801812171936,1.0,1.0,0.0,1.0,-2.8403995037078857,2.84039306640625,6.482464868895477e-06,2.192007780075073,0.903921902179718,0.903921902179718,0.0,143.755615234375,117.0,57166.16796875,0.0,2005.4910888671875,1.0,279.0418701171875,282.77801513671875,294.3431701660156,297.9674072265625,293.1499938964844,293.1499938964844,278.75,35768.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717594385147096,1.0,0.0,0.0,3.654710531234741,3.654734611511232,8.912494422474992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.9052734375,0.0,1536.677978515625,1895.4371337890625,0.0,4056.689697265625,0.9061887264251708,1.0,0.0,3.0,1.0,0.0
12416220,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9823913574219,0.7582972645759583,0.2489004135131836,0.2265958338975906,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9810791015625,0.934227168560028,0.4651588499546051,0.4422753155231476,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9808044433594,0.9990000128746032,0.5882731676101685,0.404287576675415,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.981689453125,0.8314829468727112,0.330104798078537,0.3150189518928528,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828796386719,0.722804844379425,0.2133012264966964,0.9718548655509948,284.9812316894531,284.95001220703125,295.4131774902344,291.3435974121094,295.414306640625,297.2170104980469,283.9775695800781,1.0,0.5363167524337769,1.0,1.0,0.0,1.0,-2.833611249923706,2.8336048126220703,6.452316938521108e-06,2.1871323585510254,0.902810037136078,0.902810037136078,0.0,133.19235229492188,105.0,58126.01171875,0.0,1943.33251953125,1.0,278.7577514648437,282.5596618652344,294.3759460449219,298.1372375488281,293.1499938964844,293.1499938964844,278.45001220703125,35904.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981860339641571,1.0,0.0,0.0,3.659298658370972,3.659322738647461,8.934885613598453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.1083984375,0.0,1542.8206787109375,1895.4371337890625,0.0,4144.873046875,0.9072757959365844,1.0,0.0,3.0,1.0,0.0
12416280,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9823913574219,0.7582972645759583,0.2489004135131836,0.2265958338975906,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9810791015625,0.934227168560028,0.4651588499546051,0.4422753155231476,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9808044433594,0.9990000128746032,0.5882731676101685,0.404287576675415,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.981689453125,0.8314829468727112,0.330104798078537,0.3150189518928528,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828796386719,0.722804844379425,0.2133012264966964,0.9718548655509948,284.9812316894531,284.95001220703125,295.4131774902344,291.3435974121094,295.414306640625,297.2170104980469,283.9775695800781,1.0,0.5363167524337769,1.0,1.0,0.0,1.0,-2.833611249923706,2.8336048126220703,6.452316938521108e-06,2.1871323585510254,0.902810037136078,0.902810037136078,0.0,133.19235229492188,105.0,58126.01171875,0.0,1943.33251953125,1.0,278.7577514648437,282.5596618652344,294.3759460449219,298.1372375488281,293.1499938964844,293.1499938964844,278.45001220703125,35904.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981860339641571,1.0,0.0,0.0,3.659298658370972,3.659322738647461,8.934885613598453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.1083984375,0.0,1542.8206787109375,1895.4371337890625,0.0,4144.873046875,0.9072757959365844,1.0,0.0,3.0,1.0,0.0
12416340,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7313842773437,0.768936038017273,0.2475569397211074,0.2253321260213852,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7298583984375,0.9493070840835572,0.4625999331474304,0.4398720562458038,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7295837402344,0.9990000128746032,0.5926399827003479,0.3854932188987732,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7305603027344,0.8431210517883301,0.3290451169013977,0.3139860033988952,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.73193359375,0.7328566312789917,0.2127735912799835,0.9690308570861816,284.73004150390625,284.95001220703125,295.3500061035156,291.3069763183594,295.35137939453125,297.2166442871094,283.7257995605469,1.0,0.52667236328125,1.0,1.0,0.0,1.0,-2.801927328109741,2.801921129226685,6.309102445811732e-06,2.162801504135132,0.8979155421257019,0.8979155421257019,0.0,124.7414093017578,93.0,58697.91796875,0.0,1852.5706787109373,1.0,278.4581604003906,282.3035583496094,294.340576171875,298.1617431640625,293.1499938964844,293.1499938964844,278.75,36175.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911919832229614,1.0,0.0,0.0,3.6538031101226807,3.65382719039917,8.908069730750867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.65771484375,0.0,1538.716552734375,1895.4371337890625,0.0,4225.2236328125,0.90622079372406,1.0,0.0,3.0,1.0,0.0
12416400,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7313842773437,0.768936038017273,0.2475569397211074,0.2253321260213852,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7298583984375,0.9493070840835572,0.4625999331474304,0.4398720562458038,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7295837402344,0.9990000128746032,0.5926399827003479,0.3854932188987732,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7305603027344,0.8431210517883301,0.3290451169013977,0.3139860033988952,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.73193359375,0.7328566312789917,0.2127735912799835,0.9690308570861816,284.73004150390625,284.95001220703125,295.3500061035156,291.3069763183594,295.35137939453125,297.2166442871094,283.7257995605469,1.0,0.52667236328125,1.0,1.0,0.0,1.0,-2.801927328109741,2.801921129226685,6.309102445811732e-06,2.162801504135132,0.8979155421257019,0.8979155421257019,0.0,124.7414093017578,93.0,58697.91796875,0.0,1852.5706787109373,1.0,278.4581604003906,282.3035583496094,294.340576171875,298.1617431640625,293.1499938964844,293.1499938964844,278.75,36175.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911919832229614,1.0,0.0,0.0,3.6538031101226807,3.65382719039917,8.908069730750867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.65771484375,0.0,1538.716552734375,1895.4371337890625,0.0,4225.2236328125,0.90622079372406,1.0,0.0,3.0,1.0,0.0
12416460,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8502502441406,0.7829340696334839,0.2468452751636505,0.224144771695137,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8499755859375,0.9672483801841736,0.4608063101768493,0.4375452101230621,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8499450683594,0.9990000128746032,0.6009947061538696,0.3635864853858948,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.85009765625,0.8581507205963135,0.3283545970916748,0.3128182590007782,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8503112792969,0.7454524636268616,0.2124113589525222,0.9653246998786926,284.8500061035156,284.95001220703125,295.2787780761719,291.2685852050781,295.2802734375,297.2375793457031,283.84881591796875,1.0,0.5157091617584229,1.0,1.0,0.0,1.0,-2.7655179500579834,2.7655117511749268,6.1460868892027065e-06,2.134643793106079,0.8976126909255981,0.8976126909255981,0.0,115.35456085205078,111.0,56806.25390625,-0.0,1752.0924072265625,1.0,278.7421875,282.46337890625,294.23291015625,297.8667297363281,293.1499938964844,293.1499938964844,279.04998779296875,36127.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805777668952942,1.0,0.0,0.0,3.648415327072144,3.648439407348633,8.881817166184192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.51220703125,0.0,1532.3602294921875,1895.4371337890625,0.0,4133.74365234375,0.9050120115280152,1.0,0.0,3.0,1.0,0.0
12416520,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8502502441406,0.7829340696334839,0.2468452751636505,0.224144771695137,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8499755859375,0.9672483801841736,0.4608063101768493,0.4375452101230621,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8499450683594,0.9990000128746032,0.6009947061538696,0.3635864853858948,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.85009765625,0.8581507205963135,0.3283545970916748,0.3128182590007782,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8503112792969,0.7454524636268616,0.2124113589525222,0.9653246998786926,284.8500061035156,284.95001220703125,295.2787780761719,291.2685852050781,295.2802734375,297.2375793457031,283.84881591796875,1.0,0.5157091617584229,1.0,1.0,0.0,1.0,-2.7655179500579834,2.7655117511749268,6.1460868892027065e-06,2.134643793106079,0.8976126909255981,0.8976126909255981,0.0,115.35456085205078,111.0,56806.25390625,-0.0,1752.0924072265625,1.0,278.7421875,282.46337890625,294.23291015625,297.8667297363281,293.1499938964844,293.1499938964844,279.04998779296875,36127.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805777668952942,1.0,0.0,0.0,3.648415327072144,3.648439407348633,8.881817166184192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.51220703125,0.0,1532.3602294921875,1895.4371337890625,0.0,4133.74365234375,0.9050120115280152,1.0,0.0,3.0,1.0,0.0
12416580,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.01513671875,0.7856451272964478,0.2469133138656616,0.2240118980407714,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0155639648437,0.9699556231498718,0.4600659906864166,0.436585396528244,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.015625,0.9990000128746032,0.6102526187896729,0.3597176373004913,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.015380859375,0.8610285520553589,0.328406274318695,0.3126536607742309,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0149841308594,0.7479938864707947,0.2126085311174392,0.9653496742248536,285.0155029296875,284.95001220703125,295.2032775878906,291.2326965332031,295.204833984375,297.2698059082031,284.0165100097656,1.0,0.514704704284668,1.0,1.0,0.0,1.0,-2.759344577789306,2.75933837890625,6.117701559560373e-06,2.129423379898072,0.8998323678970337,0.8998323678970337,0.0,113.73578643798828,129.0,55297.5234375,-0.0,1735.1956787109375,1.0,279.041748046875,282.6613464355469,294.1854858398437,297.6971740722656,293.1499938964844,293.1499938964844,279.3500061035156,35972.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683427214622498,1.0,0.0,0.0,3.648728370666504,3.648752212524414,8.88334113824385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.81982421875,0.0,1531.5469970703125,1895.4371337890625,0.0,4026.59521484375,0.9049877524375916,1.0,0.0,3.0,1.0,0.0
12416640,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.01513671875,0.7856451272964478,0.2469133138656616,0.2240118980407714,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0155639648437,0.9699556231498718,0.4600659906864166,0.436585396528244,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.015625,0.9990000128746032,0.6102526187896729,0.3597176373004913,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.015380859375,0.8610285520553589,0.328406274318695,0.3126536607742309,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0149841308594,0.7479938864707947,0.2126085311174392,0.9653496742248536,285.0155029296875,284.95001220703125,295.2032775878906,291.2326965332031,295.204833984375,297.2698059082031,284.0165100097656,1.0,0.514704704284668,1.0,1.0,0.0,1.0,-2.759344577789306,2.75933837890625,6.117701559560373e-06,2.129423379898072,0.8998323678970337,0.8998323678970337,0.0,113.73578643798828,129.0,55297.5234375,-0.0,1735.1956787109375,1.0,279.041748046875,282.6613464355469,294.1854858398437,297.6971740722656,293.1499938964844,293.1499938964844,279.3500061035156,35972.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683427214622498,1.0,0.0,0.0,3.648728370666504,3.648752212524414,8.88334113824385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.81982421875,0.0,1531.5469970703125,1895.4371337890625,0.0,4026.59521484375,0.9049877524375916,1.0,0.0,3.0,1.0,0.0
12416700,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.15093994140625,0.7829006314277649,0.2470714151859283,0.2241529822349548,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.15478515625,0.9663509130477904,0.4598970711231231,0.4363987743854522,297.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552734375,0.9990000128746032,0.6134474873542786,0.3636451959609985,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1530456542969,0.8581095337867737,0.3285999298095703,0.3128230273723602,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1495056152344,0.745673418045044,0.2128282934427261,0.9663858413696288,285.1542663574219,284.95001220703125,295.1640014648437,291.21563720703125,295.1656188964844,297.2791748046875,284.1640014648437,1.0,0.5167666673660278,1.0,1.0,0.0,1.0,-2.765449047088623,2.7654428482055664,6.144694907561643e-06,2.1340854167938232,0.9025233387947084,0.9025233387947084,0.0,115.34896087646484,129.0,54212.18359375,-0.0,1751.9937744140625,1.0,279.2987060546875,282.827880859375,294.1512451171875,297.5367126464844,293.1499938964844,293.1499938964844,279.3500061035156,35854.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610112309455872,1.0,0.0,0.0,3.651688098907471,3.651711940765381,8.897758903003705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.53955078125,0.0,1533.9619140625,1895.4371337890625,0.0,3961.594970703125,0.905607521533966,1.0,0.0,3.0,1.0,0.0
12416760,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2068176269531,0.7784191370010376,0.2473097890615463,0.2244526892900467,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2074890136719,0.9604019522666932,0.4598534405231476,0.4364343881607055,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20758056640625,0.9990000128746032,0.6156622171401978,0.370312750339508,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2071838378906,0.8533568978309631,0.3289102613925934,0.3131838738918304,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2065734863281,0.741826057434082,0.2131182104349136,0.9680689573287964,285.2073974609375,284.95001220703125,295.123779296875,291.1991271972656,295.1253967285156,297.28387451171875,284.2091064453125,1.0,0.5201944708824158,1.0,1.0,0.0,1.0,-2.776313543319702,2.776307344436645,6.193043645907892e-06,2.1424570083618164,0.9048197269439696,0.9048197269439696,0.0,118.14505767822266,147.0,54141.00390625,-0.0,1781.7015380859375,1.0,279.34185791015625,282.876708984375,294.16015625,297.5880432128906,293.1499938964844,293.1499938964844,279.04998779296875,35749.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581835865974426,1.0,0.0,0.0,3.6573081016540527,3.657332181930542,8.92516766271001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.10498046875,0.0,1539.4361572265625,1895.4371337890625,0.0,3936.37744140625,0.906760275363922,1.0,0.0,3.0,1.0,0.0
12416820,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0348205566406,0.763560950756073,0.2465306669473648,0.2244369238615036,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343322753906,0.9398877024650574,0.4582720398902893,0.4357437193393707,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.03424072265625,0.9990000128746032,0.6148969531059265,0.3921206891536712,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0345458984375,0.8381251692771912,0.3284485042095184,0.3134230375289917,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0350036621094,0.7291891574859619,0.2128567695617675,0.9697743058204652,285.0343933105469,284.95001220703125,295.04058837890625,291.16754150390625,295.0422668457031,297.2575988769531,284.0333557128906,1.0,0.5299888253211975,1.0,1.0,0.0,1.0,-2.804007768630981,2.804001569747925,6.317565294011729e-06,2.163990020751953,0.9045543074607848,0.9045543074607848,0.0,127.32421875,150.0,55518.76953125,-0.0,1868.2113037109373,1.0,279.0577392578125,282.6819152832031,294.2035217285156,297.7845153808594,293.1499938964844,293.1499938964844,278.75,35855.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691966772079468,1.0,0.0,0.0,3.663523197174072,3.6635472774505615,8.955527732723567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.4580078125,0.0,1547.17822265625,1895.4371337890625,0.0,4034.12890625,0.9081951379776,1.0,0.0,3.0,1.0,0.0
12416880,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0348205566406,0.763560950756073,0.2465306669473648,0.2244369238615036,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343322753906,0.9398877024650574,0.4582720398902893,0.4357437193393707,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.03424072265625,0.9990000128746032,0.6148969531059265,0.3921206891536712,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0345458984375,0.8381251692771912,0.3284485042095184,0.3134230375289917,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0350036621094,0.7291891574859619,0.2128567695617675,0.9697743058204652,285.0343933105469,284.95001220703125,295.04058837890625,291.16754150390625,295.0422668457031,297.2575988769531,284.0333557128906,1.0,0.5299888253211975,1.0,1.0,0.0,1.0,-2.804007768630981,2.804001569747925,6.317565294011729e-06,2.163990020751953,0.9045543074607848,0.9045543074607848,0.0,127.32421875,150.0,55518.76953125,-0.0,1868.2113037109373,1.0,279.0577392578125,282.6819152832031,294.2035217285156,297.7845153808594,293.1499938964844,293.1499938964844,278.75,35855.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691966772079468,1.0,0.0,0.0,3.663523197174072,3.6635472774505615,8.955527732723567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.4580078125,0.0,1547.17822265625,1895.4371337890625,0.0,4034.12890625,0.9081951379776,1.0,0.0,3.0,1.0,0.0
12416940,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8361511230469,0.7499539852142334,0.2445462495088577,0.2231794893741607,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8353881835937,0.9201340675354004,0.4551986157894134,0.4334641695022583,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.835205078125,0.9990000128746032,0.6089954376220703,0.412027359008789,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8357238769531,0.824469804763794,0.3267902135848999,0.3124162554740906,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.83642578125,0.7171804904937744,0.2114919871091842,0.9662681818008424,284.8354797363281,284.95001220703125,294.9539794921875,291.1377258300781,294.95574951171875,297.2037353515625,283.8336181640625,1.0,0.536885142326355,1.0,1.0,0.0,1.0,-2.818278789520264,2.818272352218628,6.38291567156557e-06,2.175405502319336,0.901422083377838,0.901422083377838,0.0,135.72010803222656,153.0,56765.12109375,-0.0,1931.02197265625,1.0,278.75811767578125,282.4659118652344,294.18310546875,297.8624572753906,293.1499938964844,293.1499938964844,278.45001220703125,36059.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810399413108826,1.0,0.0,0.0,3.662085056304932,3.662109136581421,8.948497907113051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.103515625,0.0,1547.103515625,1895.4371337890625,0.0,4137.7568359375,0.9080039262771606,1.0,0.0,3.0,1.0,0.0
12417000,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8361511230469,0.7499539852142334,0.2445462495088577,0.2231794893741607,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8353881835937,0.9201340675354004,0.4551986157894134,0.4334641695022583,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.835205078125,0.9990000128746032,0.6089954376220703,0.412027359008789,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8357238769531,0.824469804763794,0.3267902135848999,0.3124162554740906,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.83642578125,0.7171804904937744,0.2114919871091842,0.9662681818008424,284.8354797363281,284.95001220703125,294.9539794921875,291.1377258300781,294.95574951171875,297.2037353515625,283.8336181640625,1.0,0.536885142326355,1.0,1.0,0.0,1.0,-2.818278789520264,2.818272352218628,6.38291567156557e-06,2.175405502319336,0.901422083377838,0.901422083377838,0.0,135.72010803222656,153.0,56765.12109375,-0.0,1931.02197265625,1.0,278.75811767578125,282.4659118652344,294.18310546875,297.8624572753906,293.1499938964844,293.1499938964844,278.45001220703125,36059.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810399413108826,1.0,0.0,0.0,3.662085056304932,3.662109136581421,8.948497907113051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.103515625,0.0,1547.103515625,1895.4371337890625,0.0,4137.7568359375,0.9080039262771606,1.0,0.0,3.0,1.0,0.0
12417060,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.624755859375,0.7367327809333801,0.2418954074382782,0.2212575674057006,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.62353515625,0.9016083478927612,0.4512694776058197,0.4302905201911926,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6231994628906,0.9943414330482484,0.6012387871742249,0.4222321212291717,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.62408447265625,0.8106036186218262,0.3244112730026245,0.3106651902198791,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.62518310546875,0.7038606405258179,0.2094038873910904,0.9592350125312804,284.6236572265625,284.95001220703125,294.8642883300781,291.1094055175781,294.8661193847656,297.1476135253906,283.6204833984375,1.0,0.5414206385612488,1.0,1.0,0.0,1.0,-2.814316749572754,2.814310312271118,6.365974513755646e-06,2.1728010177612305,0.8953878879547119,0.8953878879547119,0.0,143.95480346679688,156.0,57738.9140625,-0.0,1963.90576171875,1.0,278.45819091796875,282.24237060546875,294.1469116210937,297.897705078125,293.1499938964844,293.1499938964844,278.75,36325.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990770936012268,1.0,0.0,0.0,3.65085768699646,3.650881767272949,8.893713356883381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.50341796875,0.0,1536.5606689453125,1895.4371337890625,0.0,4221.62255859375,0.9056684970855712,1.0,0.0,3.0,1.0,0.0
12417120,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.624755859375,0.7367327809333801,0.2418954074382782,0.2212575674057006,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.62353515625,0.9016083478927612,0.4512694776058197,0.4302905201911926,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6231994628906,0.9943414330482484,0.6012387871742249,0.4222321212291717,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.62408447265625,0.8106036186218262,0.3244112730026245,0.3106651902198791,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.62518310546875,0.7038606405258179,0.2094038873910904,0.9592350125312804,284.6236572265625,284.95001220703125,294.8642883300781,291.1094055175781,294.8661193847656,297.1476135253906,283.6204833984375,1.0,0.5414206385612488,1.0,1.0,0.0,1.0,-2.814316749572754,2.814310312271118,6.365974513755646e-06,2.1728010177612305,0.8953878879547119,0.8953878879547119,0.0,143.95480346679688,156.0,57738.9140625,-0.0,1963.90576171875,1.0,278.45819091796875,282.24237060546875,294.1469116210937,297.897705078125,293.1499938964844,293.1499938964844,278.75,36325.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990770936012268,1.0,0.0,0.0,3.65085768699646,3.650881767272949,8.893713356883381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.50341796875,0.0,1536.5606689453125,1895.4371337890625,0.0,4221.62255859375,0.9056684970855712,1.0,0.0,3.0,1.0,0.0
12417180,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7674255371094,0.7255060076713562,0.2400828003883361,0.2196210920810699,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76763916015625,0.8865926861763,0.4483400285243988,0.4274610579013824,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7676696777344,0.9811097979545592,0.5983230471611023,0.4194094538688659,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7675476074219,0.7976669669151306,0.3227033317089081,0.3090885281562805,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.767333984375,0.6915382146835327,0.2076880782842636,0.9521262049674988,284.7676086425781,284.95001220703125,294.77178955078125,291.08233642578125,294.773681640625,297.1236877441406,283.7678527832031,1.0,0.5435059070587158,1.0,1.0,0.0,1.0,-2.794684410095215,2.794678211212158,6.277313786995364e-06,2.1575727462768555,0.894133448600769,0.894133448600769,0.0,151.3101043701172,159.0,56115.546875,-0.0,1967.9039306640625,1.0,278.7421264648437,282.4244079589844,294.04962158203125,297.6285400390625,293.1499938964844,293.1499938964844,279.04998779296875,36263.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806508421897888,1.0,0.0,0.0,3.6402781009674072,3.640301942825317,8.842242209539108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.40234375,0.0,1524.3472900390625,1895.4371337890625,0.0,4134.37841796875,0.903291642665863,1.0,0.0,3.0,1.0,0.0
12417240,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7674255371094,0.7255060076713562,0.2400828003883361,0.2196210920810699,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76763916015625,0.8865926861763,0.4483400285243988,0.4274610579013824,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7676696777344,0.9811097979545592,0.5983230471611023,0.4194094538688659,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7675476074219,0.7976669669151306,0.3227033317089081,0.3090885281562805,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.767333984375,0.6915382146835327,0.2076880782842636,0.9521262049674988,284.7676086425781,284.95001220703125,294.77178955078125,291.08233642578125,294.773681640625,297.1236877441406,283.7678527832031,1.0,0.5435059070587158,1.0,1.0,0.0,1.0,-2.794684410095215,2.794678211212158,6.277313786995364e-06,2.1575727462768555,0.894133448600769,0.894133448600769,0.0,151.3101043701172,159.0,56115.546875,-0.0,1967.9039306640625,1.0,278.7421264648437,282.4244079589844,294.04962158203125,297.6285400390625,293.1499938964844,293.1499938964844,279.04998779296875,36263.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806508421897888,1.0,0.0,0.0,3.6402781009674072,3.640301942825317,8.842242209539108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.40234375,0.0,1524.3472900390625,1895.4371337890625,0.0,4134.37841796875,0.903291642665863,1.0,0.0,3.0,1.0,0.0
12417300,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8944396972656,0.7221035361289978,0.2395850270986557,0.2191473543643951,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8980712890625,0.8819951415061951,0.4473775923252105,0.4264961779117584,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8990478515625,0.9770846962928772,0.5981292724609375,0.4190998077392578,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.896484375,0.7937146425247192,0.3222306966781616,0.3086213767528534,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8931579589844,0.6877138018608093,0.2071322500705719,0.949651300907135,284.8977355957031,284.95001220703125,294.7245788574219,291.0692138671875,294.7265014648437,297.1198425292969,283.9063720703125,1.0,0.5443059802055359,1.0,1.0,0.0,1.0,-2.7890431880950928,2.789036989212036,6.251956619962584e-06,2.1531989574432373,0.89503014087677,0.89503014087677,0.0,153.71688842773438,159.0,54879.26171875,-0.0,1970.3408203125,1.0,278.9984741210937,282.5863952636719,294.0067749023437,297.4442138671875,293.1499938964844,293.1499938964844,279.04998779296875,36174.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728232622146606,1.0,0.0,0.0,3.63708233833313,3.63710618019104,8.826723956190108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.87158203125,0.0,1520.1446533203125,1895.4371337890625,0.0,4066.033447265625,0.9025570154190063,1.0,0.0,3.0,1.0,0.0
12417360,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9398498535156,0.7196639180183411,0.2392874360084533,0.2188992947340011,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.940185546875,0.8786420226097107,0.4466685950756073,0.4258327186107635,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.94024658203125,0.974257230758667,0.5983482599258423,0.4192184209823608,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9400329589844,0.7908828854560852,0.3219597339630127,0.3083809614181518,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9397277832031,0.6849387288093567,0.2067530453205108,0.9480249285697936,284.9401550292969,284.95001220703125,294.6767883300781,291.0563049316406,294.6787414550781,297.1192321777344,283.94073486328125,1.0,0.5450862646102905,1.0,1.0,0.0,1.0,-2.7858433723449707,2.785837173461914,6.237617071747081e-06,2.1507275104522705,0.8954383730888367,0.8954383730888367,0.0,155.58810424804688,162.0,54622.90625,-0.0,1974.120361328125,1.0,279.041748046875,282.6297912597656,294.011962890625,297.4784545898437,293.1499938964844,293.1499938964844,279.3500061035156,36093.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690622091293336,1.0,0.0,0.0,3.6361489295959473,3.636173009872437,8.822194672575279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.49609375,0.0,1518.509765625,1895.4371337890625,0.0,4032.94287109375,0.902259647846222,1.0,0.0,3.0,1.0,0.0
12417420,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1142578125,0.7158530950546265,0.2389482855796814,0.218638613820076,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1145935058594,0.8733839392662048,0.4456003308296203,0.4248457551002502,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1146545410156,0.9698928594589232,0.5991540551185608,0.4197889864444732,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1144714355469,0.7865316867828369,0.3216928541660309,0.308169960975647,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1141357421875,0.6807023882865906,0.2062859684228897,0.9461015462875366,285.11456298828125,284.95001220703125,294.5795593261719,291.0310363769531,294.58154296875,297.12139892578125,284.1151428222656,1.0,0.5466485023498535,1.0,1.0,0.0,1.0,-2.782460927963257,2.7824547290802,6.222589036042336e-06,2.1481666564941406,0.899088978767395,0.899088978767395,0.0,158.72750854492188,165.0,53238.3671875,-0.0,1983.6141357421875,1.0,279.3416442871094,282.8350524902344,293.99029541015625,297.3648986816406,293.1499938964844,293.1499938964844,279.6499938964844,35878.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585824012756348,1.0,0.0,0.0,3.640028953552246,3.640052795410156,8.84103258158575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.56298828125,0.0,1521.197265625,1895.4371337890625,0.0,3939.939208984375,0.9029814004898072,1.0,0.0,3.0,1.0,0.0
