time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417480,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1142578125,0.7158530950546265,0.2389482855796814,0.218638613820076,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1145935058594,0.8733839392662048,0.4456003308296203,0.4248457551002502,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1146545410156,0.9698928594589232,0.5991540551185608,0.4197889864444732,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1144714355469,0.7865316867828369,0.3216928541660309,0.308169960975647,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1141357421875,0.6807023882865906,0.2062859684228897,0.9461015462875366,285.11456298828125,284.95001220703125,294.5795593261719,291.0310363769531,294.58154296875,297.12139892578125,284.1151428222656,1.0,0.5466485023498535,1.0,1.0,0.0,1.0,-2.782460927963257,2.7824547290802,6.222589036042336e-06,2.1481666564941406,0.899088978767395,0.899088978767395,0.0,158.72750854492188,165.0,53238.3671875,-0.0,1983.6141357421875,1.0,279.3416442871094,282.8350524902344,293.99029541015625,297.3648986816406,293.1499938964844,293.1499938964844,279.6499938964844,35878.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585824012756348,1.0,0.0,0.0,3.640028953552246,3.640052795410156,8.84103258158575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.56298828125,0.0,1521.197265625,1895.4371337890625,0.0,3939.939208984375,0.9029814004898072,1.0,0.0,3.0,1.0,0.0
12417540,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2864074707031,0.712763786315918,0.2388169914484024,0.2185887396335601,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.28668212890625,0.8691291213035583,0.444828450679779,0.424174040555954,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2867431640625,0.96633642911911,0.600172221660614,0.4205468893051147,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2865600585937,0.7830843925476074,0.3216554522514343,0.3082010447978973,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.28631591796875,0.6774178147315979,0.2060760259628296,0.9454469680786132,285.2866516113281,284.95001220703125,294.4804382324219,291.0063781738281,294.4824523925781,297.1259765625,284.2870788574219,1.0,0.5483283400535583,1.0,1.0,0.0,1.0,-2.7817535400390625,2.781747341156006,6.219603164936416e-06,2.147702932357788,0.9050215482711792,0.9050215482711792,0.0,161.5233917236328,168.0,51920.44140625,-0.0,1995.743896484375,1.0,279.6417236328125,283.0372009277344,293.9696655273437,297.2604064941406,293.1499938964844,293.1499938964844,279.3500061035156,35647.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489587545394896,1.0,0.0,0.0,3.652537345886232,3.65256142616272,8.901898809199338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.3212890625,0.0,1533.354736328125,1895.4371337890625,0.0,3853.576904296875,0.905620574951172,1.0,0.0,3.0,1.0,0.0
12417600,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2864074707031,0.712763786315918,0.2388169914484024,0.2185887396335601,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.28668212890625,0.8691291213035583,0.444828450679779,0.424174040555954,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2867431640625,0.96633642911911,0.600172221660614,0.4205468893051147,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2865600585937,0.7830843925476074,0.3216554522514343,0.3082010447978973,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.28631591796875,0.6774178147315979,0.2060760259628296,0.9454469680786132,285.2866516113281,284.95001220703125,294.4804382324219,291.0063781738281,294.4824523925781,297.1259765625,284.2870788574219,1.0,0.5483283400535583,1.0,1.0,0.0,1.0,-2.7817535400390625,2.781747341156006,6.219603164936416e-06,2.147702932357788,0.9050215482711792,0.9050215482711792,0.0,161.5233917236328,168.0,51920.44140625,-0.0,1995.743896484375,1.0,279.6417236328125,283.0372009277344,293.9696655273437,297.2604064941406,293.1499938964844,293.1499938964844,279.3500061035156,35647.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489587545394896,1.0,0.0,0.0,3.652537345886232,3.65256142616272,8.901898809199338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.3212890625,0.0,1533.354736328125,1895.4371337890625,0.0,3853.576904296875,0.905620574951172,1.0,0.0,3.0,1.0,0.0
12417660,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07891845703125,0.7079015374183655,0.2374849915504455,0.2179255187511444,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.07769775390625,0.8632528185844421,0.4426215887069702,0.4227428436279297,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.07733154296875,0.9606046080589294,0.5989549160003662,0.4203483760356903,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0782165527344,0.7781082391738892,0.3205234408378601,0.307668387889862,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.079345703125,0.6728283762931824,0.2051569372415542,0.94330096244812,285.0777893066406,284.95001220703125,294.3796691894531,290.9820251464844,294.3817138671875,297.1169738769531,284.0745544433594,1.0,0.5498086810112,1.0,1.0,0.0,1.0,-2.775791883468628,2.775785684585572,6.193506123963744e-06,2.1433472633361816,0.9051198959350586,0.9051198959350586,0.0,165.1232452392578,171.0,52933.265625,-0.0,2003.2193603515625,1.0,279.3577575683594,282.8171691894531,294.016357421875,297.4422607421875,293.1499938964844,293.1499938964844,279.04998779296875,35776.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597336053848268,1.0,0.0,0.0,3.661875247955322,3.661899328231812,8.947472451836802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.60546875,0.0,1544.7423095703125,1895.4371337890625,0.0,3950.2109375,0.9077659249305724,1.0,0.0,3.0,1.0,0.0
12417720,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07891845703125,0.7079015374183655,0.2374849915504455,0.2179255187511444,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.07769775390625,0.8632528185844421,0.4426215887069702,0.4227428436279297,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.07733154296875,0.9606046080589294,0.5989549160003662,0.4203483760356903,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0782165527344,0.7781082391738892,0.3205234408378601,0.307668387889862,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.079345703125,0.6728283762931824,0.2051569372415542,0.94330096244812,285.0777893066406,284.95001220703125,294.3796691894531,290.9820251464844,294.3817138671875,297.1169738769531,284.0745544433594,1.0,0.5498086810112,1.0,1.0,0.0,1.0,-2.775791883468628,2.775785684585572,6.193506123963744e-06,2.1433472633361816,0.9051198959350586,0.9051198959350586,0.0,165.1232452392578,171.0,52933.265625,-0.0,2003.2193603515625,1.0,279.3577575683594,282.8171691894531,294.016357421875,297.4422607421875,293.1499938964844,293.1499938964844,279.04998779296875,35776.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597336053848268,1.0,0.0,0.0,3.661875247955322,3.661899328231812,8.947472451836802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.60546875,0.0,1544.7423095703125,1895.4371337890625,0.0,3950.2109375,0.9077659249305724,1.0,0.0,3.0,1.0,0.0
12417780,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8408203125,0.7001845836639404,0.2349511384963989,0.2160737812519073,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8394470214844,0.8548858165740967,0.4389081001281738,0.4197607338428497,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.83905029296875,0.9514340162277222,0.5956996083259583,0.4185420572757721,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8400573730469,0.7706777453422546,0.3181383311748504,0.3058864772319793,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8412780761719,0.6659336686134338,0.2032770663499832,0.9368428587913512,284.8395690917969,284.95001220703125,294.277587890625,290.9578552246094,294.2796630859375,297.0969543457031,283.8359680175781,1.0,0.5504493117332458,1.0,1.0,0.0,1.0,-2.757918119430542,2.7579119205474854,6.114354619057849e-06,2.1297106742858887,0.9017714262008668,0.9017714262008668,0.0,169.7399139404297,174.0,53795.50390625,-0.0,1996.3753662109373,1.0,279.0581359863281,282.5740051269531,293.99658203125,297.49591064453125,293.1499938964844,293.1499938964844,278.75,36023.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702810049057008,1.0,0.0,0.0,3.6619465351104736,3.661970615386963,8.947820901994419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.05322265625,0.0,1546.673583984375,1895.4371337890625,0.0,4043.68359375,0.9079408049583436,1.0,0.0,3.0,1.0,0.0
12417840,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8408203125,0.7001845836639404,0.2349511384963989,0.2160737812519073,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8394470214844,0.8548858165740967,0.4389081001281738,0.4197607338428497,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.83905029296875,0.9514340162277222,0.5956996083259583,0.4185420572757721,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8400573730469,0.7706777453422546,0.3181383311748504,0.3058864772319793,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8412780761719,0.6659336686134338,0.2032770663499832,0.9368428587913512,284.8395690917969,284.95001220703125,294.277587890625,290.9578552246094,294.2796630859375,297.0969543457031,283.8359680175781,1.0,0.5504493117332458,1.0,1.0,0.0,1.0,-2.757918119430542,2.7579119205474854,6.114354619057849e-06,2.1297106742858887,0.9017714262008668,0.9017714262008668,0.0,169.7399139404297,174.0,53795.50390625,-0.0,1996.3753662109373,1.0,279.0581359863281,282.5740051269531,293.99658203125,297.49591064453125,293.1499938964844,293.1499938964844,278.75,36023.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702810049057008,1.0,0.0,0.0,3.6619465351104736,3.661970615386963,8.947820901994419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.05322265625,0.0,1546.673583984375,1895.4371337890625,0.0,4043.68359375,0.9079408049583436,1.0,0.0,3.0,1.0,0.0
12417900,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6780090332031,0.6960457563400269,0.2334599643945694,0.2149212509393692,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6731872558594,0.8505550622940063,0.4367482960224151,0.4179540276527405,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6717834472656,0.9464178085327148,0.5936224460601807,0.4173214137554168,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6752624511719,0.7667608857154846,0.3166732490062713,0.3047128915786743,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6797180175781,0.6622536182403564,0.2021107673645019,0.932497262954712,284.6736145019531,284.95001220703125,294.22613525390625,290.9457397460937,294.2282409667969,297.08624267578125,283.6615905761719,1.0,0.5504565834999084,1.0,1.0,0.0,1.0,-2.746264696121216,2.7462587356567383,6.062899501557695e-06,2.12076187133789,0.8983253836631775,0.8983253836631775,0.0,172.05938720703125,174.0,54634.546875,-0.0,1988.6939697265625,1.0,278.8009948730469,282.3914489746094,293.9999084472656,297.60748291015625,293.1499938964844,293.1499938964844,278.75,36183.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976495921611786,1.0,0.0,0.0,3.6580069065094,3.6580309867858887,8.928578836275847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.736328125,0.0,1543.4716796875,1895.4371337890625,0.0,4098.1904296875,0.9071309566497804,1.0,0.0,3.0,1.0,0.0
12417960,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5989074707031,0.6916848421096802,0.2318323105573654,0.2136001735925674,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5975341796875,0.8460940718650818,0.4344033002853393,0.415912389755249,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5971069335937,0.9410347938537598,0.5912581086158752,0.4158226251602173,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5981140136719,0.7626901865005493,0.3150441646575928,0.3033404052257538,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.599365234375,0.6584143042564392,0.2008070945739746,0.9274153113365172,284.59765625,284.95001220703125,294.1744689941406,290.9336242675781,294.17657470703125,297.075439453125,283.5940246582031,1.0,0.5502520799636841,1.0,1.0,0.0,1.0,-2.732668161392212,2.7326622009277344,6.003105681884335e-06,2.110305070877075,0.8951653838157654,0.8951653838157654,0.0,174.40721130371094,162.0,54493.6953125,-0.0,1978.10791015625,1.0,278.7580871582031,282.3304748535156,293.96240234375,297.5107421875,293.1499938964844,293.1499938964844,279.04998779296875,36333.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782869219779968,1.0,0.0,0.0,3.650548696517944,3.6505727767944336,8.892207574717759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.90185546875,0.0,1536.2762451171875,1895.4371337890625,0.0,4113.81494140625,0.9055997729301452,1.0,0.0,3.0,1.0,0.0
12418020,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.73095703125,0.6901185512542725,0.2301129400730133,0.2117343842983245,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7320251464844,0.8448485732078552,0.4317189455032348,0.41299769282341,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7323303222656,0.9401835799217224,0.5890189409255981,0.4138395488262176,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7315979003906,0.7616039514541626,0.3131999373435974,0.3013084232807159,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7305603027344,0.6570007801055908,0.1992183774709701,0.9193572402000428,284.73193359375,285.0169372558594,294.09600830078125,290.9151611328125,294.0981750488281,297.0660705566406,283.7341613769531,1.0,0.5466287732124329,1.0,1.0,0.0,1.0,-2.7124085426330566,2.712402820587158,5.914313987886999e-06,2.0946075916290283,0.8929796814918518,0.8929796814918518,0.0,173.07168579101562,162.0,52977.1796875,-0.0,1940.108642578125,1.0,279.03082275390625,282.5028991699219,293.8683776855469,297.2385559082031,293.1499938964844,293.1499938964844,279.04998779296875,36345.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677346348762512,1.0,0.0,0.0,3.640418767929077,3.6404428482055664,8.842926035868004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.70458984375,0.0,1525.1163330078125,1895.4371337890625,0.0,4021.2255859375,0.9033694863319396,1.0,0.0,3.0,1.0,0.0
12418080,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7381286621094,0.6906910538673401,0.2297155708074569,0.211290642619133,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.73828125,0.8455564379692078,0.4310358464717865,0.41225665807724,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7383117675781,0.941419780254364,0.5885544419288635,0.4134332835674286,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7382202148437,0.762287974357605,0.3127490282058716,0.3007940351963043,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7380676269531,0.6574527621269226,0.1988109797239303,0.9171527624130248,284.7382507324219,285.0484619140625,294.07061767578125,290.9091796875,294.07275390625,297.06451416015625,283.7383117675781,1.0,0.5451558828353882,1.0,1.0,0.0,1.0,-2.70722770690918,2.707221746444702,5.891715318284696e-06,2.090594291687012,0.8916773796081543,0.8916773796081543,0.0,171.78890991210938,150.0,52827.8046875,-0.0,1926.123779296875,1.0,279.04217529296875,282.51202392578125,293.8658447265625,297.2381896972656,293.1499938964844,293.1499938964844,279.3500061035156,36375.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658635258674622,1.0,0.0,0.0,3.63674569129944,3.6367695331573486,8.82508970789786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.6337890625,0.0,1521.2701416015625,1895.4371337890625,0.0,4004.67822265625,0.9025563597679138,1.0,0.0,3.0,1.0,0.0
12418140,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.90899658203125,0.6963891386985779,0.2287081182003021,0.2099232077598571,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9093322753906,0.8519946932792664,0.4289990663528442,0.4098079204559326,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.909423828125,0.950980007648468,0.5876591205596924,0.4123664200305938,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9092102050781,0.7684226632118225,0.3115172982215881,0.2991436421871185,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.90887451171875,0.6622934341430664,0.1976261436939239,0.909707486629486,284.9093017578125,285.17779541015625,293.96630859375,290.88433837890625,293.9684753417969,297.0635070800781,283.9098815917969,1.0,0.5381309986114502,1.0,1.0,0.0,1.0,-2.690422534942627,2.6904165744781494,5.8187324611935765e-06,2.0775861740112305,0.8886551260948181,0.8886551260948181,0.0,164.1051483154297,138.0,51234.08984375,-0.0,1864.9342041015625,1.0,279.34161376953125,282.7191772460937,293.8305358886719,297.08551025390625,293.1499938964844,293.1499938964844,279.6499938964844,36376.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522799253463744,1.0,0.0,0.0,3.62266206741333,3.62268590927124,8.756870784054627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.927734375,0.0,1505.760009765625,1895.4371337890625,0.0,3883.47802734375,0.8994182348251343,1.0,0.0,3.0,1.0,0.0
12418200,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.90899658203125,0.6963891386985779,0.2287081182003021,0.2099232077598571,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9093322753906,0.8519946932792664,0.4289990663528442,0.4098079204559326,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.909423828125,0.950980007648468,0.5876591205596924,0.4123664200305938,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9092102050781,0.7684226632118225,0.3115172982215881,0.2991436421871185,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.90887451171875,0.6622934341430664,0.1976261436939239,0.909707486629486,284.9093017578125,285.17779541015625,293.96630859375,290.88433837890625,293.9684753417969,297.0635070800781,283.9098815917969,1.0,0.5381309986114502,1.0,1.0,0.0,1.0,-2.690422534942627,2.6904165744781494,5.8187324611935765e-06,2.0775861740112305,0.8886551260948181,0.8886551260948181,0.0,164.1051483154297,138.0,51234.08984375,-0.0,1864.9342041015625,1.0,279.34161376953125,282.7191772460937,293.8305358886719,297.08551025390625,293.1499938964844,293.1499938964844,279.6499938964844,36376.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522799253463744,1.0,0.0,0.0,3.62266206741333,3.62268590927124,8.756870784054627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.927734375,0.0,1505.760009765625,1895.4371337890625,0.0,3883.47802734375,0.8994182348251343,1.0,0.0,3.0,1.0,0.0
12418260,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0860900878906,0.7060546875,0.2282286584377288,0.2090375125408172,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0865173339844,0.8628972768783569,0.4276410341262817,0.408020943403244,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.08660888671875,0.9651926159858704,0.587552011013031,0.4119041264057159,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0863342285156,0.7787426710128784,0.3108662962913513,0.2980361878871918,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0859375,0.6709579229354858,0.1969538629055023,0.9043968319892884,285.0864562988281,285.3072814941406,293.8618469238281,290.85894775390625,293.8640441894531,297.0679931640625,284.0872497558594,1.0,0.5302144885063171,1.0,1.0,0.0,1.0,-2.678938627243042,2.678932905197144,5.769211384176742e-06,2.0687403678894043,0.8863111138343811,0.8863111138343811,0.0,154.08155822753906,126.0,49715.91796875,-0.0,1801.7281494140625,1.0,279.6414794921875,282.9303894042969,293.80926513671875,296.9656066894531,293.1499938964844,293.1499938964844,279.95001220703125,36342.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399360418319702,1.0,0.0,0.0,3.609804153442383,3.609827995300293,8.69481993959198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.26904296875,0.0,1491.4393310546875,1895.4371337890625,0.0,3771.863525390625,0.8965272307395935,1.0,0.0,3.0,1.0,0.0
12418320,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0860900878906,0.7060546875,0.2282286584377288,0.2090375125408172,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0865173339844,0.8628972768783569,0.4276410341262817,0.408020943403244,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.08660888671875,0.9651926159858704,0.587552011013031,0.4119041264057159,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0863342285156,0.7787426710128784,0.3108662962913513,0.2980361878871918,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0859375,0.6709579229354858,0.1969538629055023,0.9043968319892884,285.0864562988281,285.3072814941406,293.8618469238281,290.85894775390625,293.8640441894531,297.0679931640625,284.0872497558594,1.0,0.5302144885063171,1.0,1.0,0.0,1.0,-2.678938627243042,2.678932905197144,5.769211384176742e-06,2.0687403678894043,0.8863111138343811,0.8863111138343811,0.0,154.08155822753906,126.0,49715.91796875,-0.0,1801.7281494140625,1.0,279.6414794921875,282.9303894042969,293.80926513671875,296.9656066894531,293.1499938964844,293.1499938964844,279.95001220703125,36342.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399360418319702,1.0,0.0,0.0,3.609804153442383,3.609827995300293,8.69481993959198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.26904296875,0.0,1491.4393310546875,1895.4371337890625,0.0,3771.863525390625,0.8965272307395935,1.0,0.0,3.0,1.0,0.0
12418380,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.26519775390625,0.7181091904640198,0.2280228435993194,0.2083960026502609,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2656555175781,0.8774933218955994,0.4266667366027832,0.4066007733345032,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2657775878906,0.9814839363098145,0.5878467559814453,0.4117336869239807,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2654724121094,0.7923970222473145,0.310548722743988,0.297242134809494,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2650451660156,0.682719886302948,0.1965954452753067,0.900459885597229,285.265625,285.4366149902344,293.757568359375,290.8328857421875,293.759765625,297.0752868652344,284.2664794921875,1.0,0.5218945145606995,1.0,1.0,0.0,1.0,-2.6705691814422607,2.6705634593963623,5.73332135900273e-06,2.062326192855835,0.8846452236175537,0.8846452236175537,0.0,142.9781036376953,114.0,48243.82421875,-0.0,1738.6964111328125,1.0,279.9413757324219,283.1423645019531,293.7870788574219,296.851318359375,293.1499938964844,293.1499938964844,280.25,36287.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284242987632751,1.0,0.0,0.0,3.598965167999268,3.598988771438598,8.642683724247036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.9970703125,0.0,1479.24755859375,1895.4371337890625,0.0,3666.689697265625,0.8940712213516235,1.0,0.0,3.0,1.0,0.0
12418440,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.26519775390625,0.7181091904640198,0.2280228435993194,0.2083960026502609,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2656555175781,0.8774933218955994,0.4266667366027832,0.4066007733345032,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2657775878906,0.9814839363098145,0.5878467559814453,0.4117336869239807,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2654724121094,0.7923970222473145,0.310548722743988,0.297242134809494,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2650451660156,0.682719886302948,0.1965954452753067,0.900459885597229,285.265625,285.4366149902344,293.757568359375,290.8328857421875,293.759765625,297.0752868652344,284.2664794921875,1.0,0.5218945145606995,1.0,1.0,0.0,1.0,-2.6705691814422607,2.6705634593963623,5.73332135900273e-06,2.062326192855835,0.8846452236175537,0.8846452236175537,0.0,142.9781036376953,114.0,48243.82421875,-0.0,1738.6964111328125,1.0,279.9413757324219,283.1423645019531,293.7870788574219,296.851318359375,293.1499938964844,293.1499938964844,280.25,36287.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284242987632751,1.0,0.0,0.0,3.598965167999268,3.598988771438598,8.642683724247036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.9970703125,0.0,1479.24755859375,1895.4371337890625,0.0,3666.689697265625,0.8940712213516235,1.0,0.0,3.0,1.0,0.0
12418500,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.39471435546875,0.7246057391166687,0.2279673367738723,0.2081046402454376,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.39874267578125,0.8860507011413574,0.4262537062168121,0.4059461951255798,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3999328613281,0.9897555708885192,0.5880628824234009,0.4116747677326202,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3970642089844,0.8003033399581909,0.3104592561721802,0.2968991696834564,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.39324951171875,0.6896153092384338,0.1964836865663528,0.8987705707550049,285.3984069824219,285.5010986328125,293.70556640625,290.8195495605469,293.707763671875,297.07928466796875,284.407958984375,1.0,0.5176492929458618,1.0,1.0,0.0,1.0,-2.6669187545776367,2.6669130325317383,5.717728981835535e-06,2.0595412254333496,0.8845850229263306,0.8845850229263306,0.0,137.25723266601562,114.0,47054.6328125,-0.0,1707.3330078125,1.0,280.197265625,283.3070068359375,293.7528076171875,296.6947937011719,293.1499938964844,293.1499938964844,280.25,36243.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920721173286438,1.0,0.0,0.0,3.5942270755767822,3.594250440597534,8.619941240795015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.87451171875,0.0,1473.792724609375,1895.4371337890625,0.0,3595.812255859375,0.8930205702781677,1.0,0.0,3.0,1.0,0.0
12418560,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44464111328125,0.7318231463432312,0.2279807180166244,0.2078989893198013,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4450988769531,0.8957626223564148,0.4259315729141235,0.405411034822464,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452209472656,0.9981247186660768,0.5883966088294983,0.411734938621521,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449157714844,0.8091288208961487,0.3104475736618042,0.2966517210006714,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444885253906,0.6974138021469116,0.1964355409145355,0.8974157571792603,285.445068359375,285.5653991699219,293.6537170410156,290.80596923828125,293.6559143066406,297.0839233398437,284.4459228515625,1.0,0.5133928060531616,1.0,1.0,0.0,1.0,-2.6641685962677,2.6641628742218018,5.706010142603191e-06,2.05745005607605,0.8836573958396912,0.8836573958396912,0.0,131.3843536376953,102.0,46801.25,-0.0,1676.66552734375,1.0,280.2413635253906,283.3538513183594,293.7618103027344,296.7366943359375,293.1499938964844,293.1499938964844,280.54998779296875,36219.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172053933143616,1.0,0.0,0.0,3.590622663497925,3.5906460285186768,8.602661409895518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.6337890625,0.0,1469.7244873046875,1895.4371337890625,0.0,3563.345703125,0.8921623826026917,1.0,0.0,3.0,1.0,0.0
12418620,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068115234375,0.7435502409934998,0.2279550433158874,0.2075702846050262,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068420410156,0.9118303656578064,0.4252738952636719,0.4044581353664398,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068420410156,0.9990000128746032,0.5916479229927063,0.393704354763031,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068420410156,0.8225343227386475,0.3104013502597809,0.2962784767150879,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6067810058594,0.7099165916442871,0.1963245123624801,0.8953485488891602,285.6068420410156,285.6932373046875,293.5506286621094,290.77813720703125,293.55279541015625,297.0962219238281,284.6064758300781,1.0,0.5036472082138062,1.0,1.0,0.0,1.0,-2.63805890083313,2.6380534172058105,5.595338279817952e-06,2.0375890731811523,0.8830416202545166,0.8830416202545166,0.0,122.0314483642578,90.0,45155.16015625,-0.0,1597.2247314453125,1.0,280.54119873046875,283.5504455566406,293.73223876953125,296.6120300292969,293.1499938964844,293.1499938964844,280.8500061035156,36159.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056793451309204,1.0,0.0,0.0,3.584681987762451,3.5847055912017822,8.574219236834324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.5107421875,0.0,1462.8817138671875,1895.4371337890625,0.0,3456.464111328125,0.890790581703186,1.0,0.0,3.0,1.0,0.0
12418680,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068115234375,0.7435502409934998,0.2279550433158874,0.2075702846050262,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068420410156,0.9118303656578064,0.4252738952636719,0.4044581353664398,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068420410156,0.9990000128746032,0.5916479229927063,0.393704354763031,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068420410156,0.8225343227386475,0.3104013502597809,0.2962784767150879,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6067810058594,0.7099165916442871,0.1963245123624801,0.8953485488891602,285.6068420410156,285.6932373046875,293.5506286621094,290.77813720703125,293.55279541015625,297.0962219238281,284.6064758300781,1.0,0.5036472082138062,1.0,1.0,0.0,1.0,-2.63805890083313,2.6380534172058105,5.595338279817952e-06,2.0375890731811523,0.8830416202545166,0.8830416202545166,0.0,122.0314483642578,90.0,45155.16015625,-0.0,1597.2247314453125,1.0,280.54119873046875,283.5504455566406,293.73223876953125,296.6120300292969,293.1499938964844,293.1499938964844,280.8500061035156,36159.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056793451309204,1.0,0.0,0.0,3.584681987762451,3.5847055912017822,8.574219236834324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.5107421875,0.0,1462.8817138671875,1895.4371337890625,0.0,3456.464111328125,0.890790581703186,1.0,0.0,3.0,1.0,0.0
12418740,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7576515674591064,0.2279117852449417,0.2072096467018127,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586364746094,0.9324727654457092,0.4246618151664734,0.4035314619541168,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586364746094,0.9990000128746032,0.5998345017433167,0.3706627190113067,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.8377905488014221,0.310355395078659,0.2958948016166687,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586364746094,0.7233691215515137,0.1962281912565231,0.8932594060897827,285.7586364746094,285.8197937011719,293.44854736328125,290.7492370605469,293.45074462890625,297.1286315917969,284.7580871582031,1.0,0.4927492439746856,1.0,1.0,0.0,1.0,-2.60585618019104,2.6058506965637207,5.459631665871712e-06,2.012748003005981,0.8826727867126465,0.8826727867126465,0.0,112.2828598022461,93.0,43444.453125,-0.0,1509.208251953125,1.0,280.8411560058594,283.739990234375,293.6969909667969,296.4732360839844,293.1499938964844,293.1499938964844,281.1499938964844,36112.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927393555641174,1.0,0.0,0.0,3.58044171333313,3.580465078353882,8.553946599931805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.5380859375,0.0,1457.9791259765625,1895.4371337890625,0.0,3335.81591796875,0.8898099660873413,1.0,0.0,3.0,1.0,0.0
12418800,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7576515674591064,0.2279117852449417,0.2072096467018127,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586364746094,0.9324727654457092,0.4246618151664734,0.4035314619541168,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586364746094,0.9990000128746032,0.5998345017433167,0.3706627190113067,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.8377905488014221,0.310355395078659,0.2958948016166687,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586364746094,0.7233691215515137,0.1962281912565231,0.8932594060897827,285.7586364746094,285.8197937011719,293.44854736328125,290.7492370605469,293.45074462890625,297.1286315917969,284.7580871582031,1.0,0.4927492439746856,1.0,1.0,0.0,1.0,-2.60585618019104,2.6058506965637207,5.459631665871712e-06,2.012748003005981,0.8826727867126465,0.8826727867126465,0.0,112.2828598022461,93.0,43444.453125,-0.0,1509.208251953125,1.0,280.8411560058594,283.739990234375,293.6969909667969,296.4732360839844,293.1499938964844,293.1499938964844,281.1499938964844,36112.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927393555641174,1.0,0.0,0.0,3.58044171333313,3.580465078353882,8.553946599931805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.5380859375,0.0,1457.9791259765625,1895.4371337890625,0.0,3335.81591796875,0.8898099660873413,1.0,0.0,3.0,1.0,0.0
12418860,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7676247954368591,0.2279223948717117,0.2070077061653137,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9463940262794496,0.4241570234298706,0.4028237760066986,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9990000128746032,0.6092351078987122,0.3559530377388,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8484286069869995,0.3103721141815185,0.2956857085227966,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.7322267889976501,0.1962679475545883,0.8922831416130066,285.9183044433594,285.9447021484375,293.3478088378906,290.7191772460937,293.3499755859375,297.1774597167969,284.9185791015625,1.0,0.4863972663879394,1.0,1.0,0.0,1.0,-2.585646152496338,2.5856406688690186,5.374907686928054e-06,1.996955156326294,0.882804811000824,0.882804811000824,0.0,106.341796875,96.0,41867.3125,-0.0,1455.7867431640625,1.0,281.1411437988281,283.9356994628906,293.6623840332031,296.3377380371094,293.1499938964844,293.1499938964844,281.45001220703125,36060.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787432909011841,1.0,0.0,0.0,3.578051805496216,3.578075170516968,8.542530736121989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.50927734375,0.0,1455.0296630859375,1895.4371337890625,0.0,3204.80224609375,0.8892411589622498,1.0,0.0,3.0,1.0,0.0
12418920,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7676247954368591,0.2279223948717117,0.2070077061653137,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9463940262794496,0.4241570234298706,0.4028237760066986,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9990000128746032,0.6092351078987122,0.3559530377388,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8484286069869995,0.3103721141815185,0.2956857085227966,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.7322267889976501,0.1962679475545883,0.8922831416130066,285.9183044433594,285.9447021484375,293.3478088378906,290.7191772460937,293.3499755859375,297.1774597167969,284.9185791015625,1.0,0.4863972663879394,1.0,1.0,0.0,1.0,-2.585646152496338,2.5856406688690186,5.374907686928054e-06,1.996955156326294,0.882804811000824,0.882804811000824,0.0,106.341796875,96.0,41867.3125,-0.0,1455.7867431640625,1.0,281.1411437988281,283.9356994628906,293.6623840332031,296.3377380371094,293.1499938964844,293.1499938964844,281.45001220703125,36060.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787432909011841,1.0,0.0,0.0,3.578051805496216,3.578075170516968,8.542530736121989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.50927734375,0.0,1455.0296630859375,1895.4371337890625,0.0,3204.80224609375,0.8892411589622498,1.0,0.0,3.0,1.0,0.0
12418980,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.7735556364059448,0.2280013561248779,0.2069582492113113,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.9540398716926576,0.4237604737281799,0.4023172259330749,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.9990000128746032,0.617211103439331,0.3478176593780517,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.8547608852386475,0.3104724586009979,0.2956500649452209,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.7375010251998901,0.1964312195777893,0.892368495464325,286.0878601074219,286.0675964355469,293.24871826171875,290.6878662109375,293.2508544921875,297.2173156738281,285.0885009765625,1.0,0.4829781353473663,1.0,1.0,0.0,1.0,-2.5752551555633545,2.5752499103546143,5.331734882929595e-06,1.9888997077941888,0.8836477398872375,0.8836477398872375,0.0,103.1795425415039,114.0,40405.91796875,-0.0,1428.1484375,1.0,281.4411315917969,284.1376953125,293.6312561035156,296.2143859863281,293.1499938964844,293.1499938964844,281.75,35992.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647647500038147,1.0,0.0,0.0,3.578168630599976,3.5781919956207275,8.543088938495202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.3583984375,0.0,1454.6575927734375,1895.4371337890625,0.0,3073.69873046875,0.8892200589179993,1.0,0.0,3.0,1.0,0.0
12419040,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.7735556364059448,0.2280013561248779,0.2069582492113113,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.9540398716926576,0.4237604737281799,0.4023172259330749,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.9990000128746032,0.617211103439331,0.3478176593780517,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.8547608852386475,0.3104724586009979,0.2956500649452209,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.7375010251998901,0.1964312195777893,0.892368495464325,286.0878601074219,286.0675964355469,293.24871826171875,290.6878662109375,293.2508544921875,297.2173156738281,285.0885009765625,1.0,0.4829781353473663,1.0,1.0,0.0,1.0,-2.5752551555633545,2.5752499103546143,5.331734882929595e-06,1.9888997077941888,0.8836477398872375,0.8836477398872375,0.0,103.1795425415039,114.0,40405.91796875,-0.0,1428.1484375,1.0,281.4411315917969,284.1376953125,293.6312561035156,296.2143859863281,293.1499938964844,293.1499938964844,281.75,35992.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647647500038147,1.0,0.0,0.0,3.578168630599976,3.5781919956207275,8.543088938495202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.3583984375,0.0,1454.6575927734375,1895.4371337890625,0.0,3073.69873046875,0.8892200589179993,1.0,0.0,3.0,1.0,0.0
12419100,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21551513671875,0.7721645832061768,0.2280587702989578,0.2070079743862152,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196960449219,0.9519647359848022,0.423590213060379,0.402146577835083,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2204284667969,0.9990000128746032,0.6203659772872925,0.349760502576828,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2179870605469,0.8532798290252686,0.3105495870113373,0.2957199215888977,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139892578125,0.7363616824150085,0.1965415626764297,0.8928897976875305,286.2192077636719,286.128173828125,293.1998596191406,290.6717224121094,293.2019958496094,297.23162841796875,285.22967529296875,1.0,0.4842861294746399,1.0,1.0,0.0,1.0,-2.5781378746032715,2.5781326293945312,5.343375960364938e-06,1.990975379943848,0.8848965764045715,0.8848965764045715,0.0,103.93540954589844,114.0,39289.18359375,-0.0,1435.2716064453125,1.0,281.6967468261719,284.3006896972656,293.59210205078125,296.0586242675781,293.1499938964844,293.1499938964844,281.75,35942.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556854724884033,1.0,0.0,0.0,3.5790841579437256,3.579107522964477,8.547461334273976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.79150390625,0.0,1455.2716064453125,1895.4371337890625,0.0,2988.548095703125,0.889426589012146,1.0,0.0,3.0,1.0,0.0
12419160,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718811035156,0.7683635354042053,0.2281776070594787,0.2071863263845443,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725524902344,0.9464996457099916,0.423499584197998,0.402134507894516,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.9990000128746032,0.6225295662879944,0.3552380502223968,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27227783203125,0.8491970300674438,0.3106926381587982,0.2959246635437011,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716064453125,0.7330914735794067,0.1966891437768936,0.8939058184623718,286.2724914550781,286.1881103515625,293.1515197753906,290.6552124023437,293.15362548828125,297.2399597167969,285.274169921875,1.0,0.4870689213275909,1.0,1.0,0.0,1.0,-2.586378335952759,2.5863728523254395,5.377528850658564e-06,1.997310161590576,0.8854421973228455,0.8854421973228455,0.0,106.1083526611328,132.0,39154.3125,-0.0,1455.7484130859375,1.0,281.7412414550781,284.3507385253906,293.60174560546875,296.1030578613281,293.1499938964844,293.1499938964844,282.04998779296875,35904.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513640761375427,1.0,0.0,0.0,3.5814342498779297,3.5814576148986816,8.558689614801551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.5810546875,0.0,1457.5162353515625,1895.4371337890625,0.0,2948.048583984375,0.8898890614509583,1.0,0.0,3.0,1.0,0.0
12419220,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46856689453125,0.7559646368026733,0.2284388244152069,0.2076529115438461,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693908691406,0.9280731081962584,0.4233768880367279,0.4022496342658996,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4695739746094,0.9990000128746032,0.6238008141517639,0.3740016520023346,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46905517578125,0.8359560370445251,0.3110294342041015,0.2964780926704407,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46826171875,0.7221271395683289,0.1969515234231948,0.8963549137115479,286.4693298339844,286.30584716796875,293.0565795898437,290.62115478515625,293.05859375,297.2370910644531,285.471435546875,1.0,0.4961316883563995,1.0,1.0,0.0,1.0,-2.613219976425171,2.613214492797852,5.489776867761975e-06,2.018064260482788,0.8884078860282898,0.8884078860282898,0.0,113.73931884765624,150.0,38048.55078125,-0.0,1525.74951171875,1.0,282.04119873046875,284.57135009765625,293.5740966796875,296.00518798828125,293.1499938964844,293.1499938964844,282.3500061035156,35794.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392446637153625,1.0,0.0,0.0,3.5887973308563232,3.588820695877075,8.59391718677216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.7705078125,0.0,1464.6260986328125,1895.4371337890625,0.0,2834.658935546875,0.891456127166748,1.0,0.0,3.0,1.0,0.0
12419280,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46856689453125,0.7559646368026733,0.2284388244152069,0.2076529115438461,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693908691406,0.9280731081962584,0.4233768880367279,0.4022496342658996,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4695739746094,0.9990000128746032,0.6238008141517639,0.3740016520023346,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46905517578125,0.8359560370445251,0.3110294342041015,0.2964780926704407,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46826171875,0.7221271395683289,0.1969515234231948,0.8963549137115479,286.4693298339844,286.30584716796875,293.0565795898437,290.62115478515625,293.05859375,297.2370910644531,285.471435546875,1.0,0.4961316883563995,1.0,1.0,0.0,1.0,-2.613219976425171,2.613214492797852,5.489776867761975e-06,2.018064260482788,0.8884078860282898,0.8884078860282898,0.0,113.73931884765624,150.0,38048.55078125,-0.0,1525.74951171875,1.0,282.04119873046875,284.57135009765625,293.5740966796875,296.00518798828125,293.1499938964844,293.1499938964844,282.3500061035156,35794.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392446637153625,1.0,0.0,0.0,3.5887973308563232,3.588820695877075,8.59391718677216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.7705078125,0.0,1464.6260986328125,1895.4371337890625,0.0,2834.658935546875,0.891456127166748,1.0,0.0,3.0,1.0,0.0
